timestamp_s,case,implementation,run_mode,formal_ashrae_result,zone_temperature_C,heating_load_W,cooling_load_W,outdoor_temperature_C,solar_gain_W
25200000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,1170.1328448126128,21.700000000000045,657.5092598731326
25203600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,464.4294039463907,18.30000000000001,178.7248549149465
25207200.0,620,iso13790,diagnostic_modelica_solar,False,26.392814041089757,0.0,0.0,15.600000000000023,-101.56212
25210800.0,620,iso13790,diagnostic_modelica_solar,False,24.632504705941543,0.0,0.0,15.0,-101.56212
25214400.0,620,iso13790,diagnostic_modelica_solar,False,22.989229186613255,0.0,0.0,13.900000000000034,-101.56212
25218000.0,620,iso13790,diagnostic_modelica_solar,False,21.340663426330245,0.0,0.0,12.200000000000045,-101.56212
25221600.0,620,iso13790,diagnostic_modelica_solar,False,20.14309043729244,0.0,0.0,13.300000000000011,-101.56212
25225200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,230.76790487766425,0.0,12.800000000000011,-101.56212
25228800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,495.7785572710525,0.0,10.0,-101.56212
25232400.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,728.5017782521228,0.0,7.800000000000011,-101.56212
25236000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,853.0596889874911,0.0,7.800000000000011,-101.56212
25239600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,962.7132419803098,0.0,6.7000000000000455,-101.56212
25243200.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1046.1571296702562,0.0,6.100000000000023,-101.56212
25246800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1045.2989072371786,0.0,7.2000000000000455,-101.56212
25250400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1128.8369475418758,0.0,3.3000000000000114,256.3904002262395
25254000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,543.9465835918406,0.0,5.600000000000023,2595.219906598634
25257600.0,620,iso13790,diagnostic_modelica_solar,False,22.165953919829818,0.0,0.0,8.900000000000034,3914.483366936012
25261200.0,620,iso13790,diagnostic_modelica_solar,False,26.037924242414512,0.0,0.0,10.600000000000023,3689.613639498109
25264800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,410.4552003658516,12.200000000000045,2799.710837992302
25268400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,534.6290041549119,13.900000000000034,1738.901446861677
25272000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,455.681794761626,15.600000000000023,1504.816078299047
25275600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,640.8323489095977,17.80000000000001,2323.546253548176
25279200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1131.202527680915,18.900000000000034,3365.797288544262
25282800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,1706.259347398121,20.0,3893.136640890103
25286400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1940.0238925034364,19.400000000000034,3290.866506229133
25290000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999997,0.0,1416.7898773102806,17.200000000000045,1081.166898868584
25293600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,387.412547812759,13.300000000000011,-101.56212
25297200.0,620,iso13790,diagnostic_modelica_solar,False,24.918803277599817,0.0,0.0,8.900000000000034,-101.56212
25300800.0,620,iso13790,diagnostic_modelica_solar,False,22.179443363993023,0.0,0.0,7.800000000000011,-101.56212
25304400.0,620,iso13790,diagnostic_modelica_solar,False,20.36191202619392,0.0,0.0,10.600000000000023,-101.56212
25308000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,395.7598148683438,0.0,7.800000000000011,-101.56212
25311600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,545.2896512341282,0.0,11.100000000000023,-101.56212
25315200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,616.5885771434837,0.0,11.100000000000023,-101.56212
25318800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,674.0319017901303,0.0,10.600000000000023,-101.56212
25322400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,684.1655068118264,0.0,11.100000000000023,-101.56212
25326000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,848.6307065864956,0.0,7.2000000000000455,-101.56212
25329600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1076.5079792288707,0.0,3.900000000000034,-101.56212
25333200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1200.5949680931008,0.0,3.900000000000034,-101.56212
25336800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1168.5324905587313,0.0,5.0,145.3651308375829
25340400.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,695.6836292221998,0.0,5.0,2150.248730630914
25344000.0,620,iso13790,diagnostic_modelica_solar,False,21.166116205478517,0.0,0.0,8.300000000000011,3550.613622427852
25347600.0,620,iso13790,diagnostic_modelica_solar,False,25.124849633614822,0.0,0.0,12.200000000000045,3553.073326877193
25351200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,380.60415093532146,16.700000000000045,2766.458829455954
25354800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,797.624568218969,20.0,1859.079146868277
25358400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,895.9319472633564,22.200000000000045,1518.239459990864
25362000.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,1071.9131665335228,22.80000000000001,2243.852044919656
25365600.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,1485.1502296980477,22.80000000000001,3240.078377192457
25369200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999998,0.0,1925.9602104859287,22.200000000000045,3694.048905713576
25372800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,1749.3855861722925,20.600000000000023,1715.374329851765
25376400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,889.1081541278734,18.30000000000001,-16.44051383212675
25380000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,37.17879776848988,15.600000000000023,-101.56212
25383600.0,620,iso13790,diagnostic_modelica_solar,False,24.93327894940768,0.0,0.0,13.300000000000011,-101.56212
25387200.0,620,iso13790,diagnostic_modelica_solar,False,23.225786011713122,0.0,0.0,13.900000000000034,-101.56212
25390800.0,620,iso13790,diagnostic_modelica_solar,False,21.815796565409414,0.0,0.0,13.900000000000034,-101.56212
25394400.0,620,iso13790,diagnostic_modelica_solar,False,20.36862777543824,0.0,0.0,12.200000000000045,-101.56212
25398000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,255.89709311950304,0.0,11.100000000000023,-101.56212
25401600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,511.93749968097,0.0,10.0,-101.56212
25405200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,671.1667359047627,0.0,9.400000000000034,-101.56212
25408800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,820.4128430284144,0.0,7.800000000000011,-101.56212
25412400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,925.2803300119873,0.0,7.2000000000000455,-101.56212
25416000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1025.8515900247653,0.0,6.100000000000023,-101.56212
25419600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1055.3180528671267,0.0,6.7000000000000455,-101.56212
25423200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1134.9886575871544,0.0,5.0,-80.89523082262332
25426800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1021.777222224217,0.0,6.7000000000000455,327.3148374460765
25430400.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,878.9487882276807,0.0,6.7000000000000455,407.1415521396266
25434000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,848.3783433375127,0.0,5.600000000000023,354.8713433713629
25437600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,850.1647112749947,0.0,5.0,438.5424044905911
25441200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,803.4058615862629,0.0,5.600000000000023,491.319167939334
25444800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,787.9299385179676,0.0,5.0,522.4699753887088
25448400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,788.0822276545706,0.0,5.0,464.6294022142177
25452000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,818.062978456145,0.0,5.0,364.3917450362798
25455600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,881.2888207272053,0.0,5.0,210.5531607021127
25459200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,997.4173437966201,0.0,4.400000000000034,44.25841124842987
25462800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1110.4092618717825,0.0,4.400000000000034,-78.73057957658004
25466400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1193.078444570365,0.0,4.400000000000034,-101.56212
25470000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1260.0178968195453,0.0,3.900000000000034,-101.56212
25473600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1295.5991486256507,0.0,3.900000000000034,-101.56212
25477200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1314.0197752301515,0.0,3.900000000000034,-101.56212
25480800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1323.5562436588548,0.0,3.900000000000034,-101.56212
25484400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1328.4933303304547,0.0,3.900000000000034,-101.56212
25488000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1331.0492895920124,0.0,3.900000000000034,-101.56212
25491600.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1311.8410801702523,0.0,4.400000000000034,-101.56212
25495200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1321.5020226977963,0.0,3.900000000000034,-101.56212
25498800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1306.8984030685474,0.0,4.400000000000034,-101.56212
25502400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1298.4117244376953,0.0,4.400000000000034,-101.56212
25506000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1294.018120215356,0.0,4.400000000000034,-101.56212
25509600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1291.7435250642745,0.0,4.400000000000034,-101.56212
25513200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1239.5880018560335,0.0,5.0,25.63570509720822
25516800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1130.9963965672498,0.0,5.0,317.1586536720577
25520400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,812.0056464045886,0.0,6.100000000000023,1145.401489629842
25524000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,335.2368506126951,0.0,7.800000000000011,1670.969540019458
25527600.0,620,iso13790,diagnostic_modelica_solar,False,20.10476414520016,0.0,0.0,8.900000000000034,1589.819812921332
25531200.0,620,iso13790,diagnostic_modelica_solar,False,21.046881230344386,0.0,0.0,10.0,1618.509565043733
25534800.0,620,iso13790,diagnostic_modelica_solar,False,22.5259095218794,0.0,0.0,11.700000000000045,2093.218516219495
25538400.0,620,iso13790,diagnostic_modelica_solar,False,24.39924826339494,0.0,0.0,12.800000000000011,2280.094948770778
25542000.0,620,iso13790,diagnostic_modelica_solar,False,24.962415400949492,0.0,0.0,12.800000000000011,933.8057875171778
25545600.0,620,iso13790,diagnostic_modelica_solar,False,24.075071212045557,0.0,0.0,13.900000000000034,108.7864176708878
25549200.0,620,iso13790,diagnostic_modelica_solar,False,21.929669093979147,0.0,0.0,9.400000000000034,-81.82311634401178
25552800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,70.13245444005904,0.0,7.800000000000011,-101.56212
25556400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,512.217957283113,0.0,7.800000000000011,-101.56212
25560000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,741.0882629011802,0.0,7.800000000000011,-101.56212
25563600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,814.4066087167586,0.0,8.900000000000034,-101.56212
25567200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,850.3260997813102,0.0,8.900000000000034,-101.56212
25570800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,868.9218348703827,0.0,8.900000000000034,-101.56212
25574400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,903.1866917669421,0.0,8.300000000000011,-101.56212
25578000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,897.399636120848,0.0,8.900000000000034,-101.56212
25581600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,893.2920858269706,0.0,8.900000000000034,-101.56212
25585200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,891.1655825033899,0.0,8.900000000000034,-101.56212
25588800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,890.0646790301141,0.0,8.900000000000034,-101.56212
25592400.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,934.6639132846311,0.0,7.800000000000011,-101.56212
25596000.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,1049.7477081501218,0.0,5.600000000000023,-99.71884478156775
25599600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1079.4196356993248,0.0,6.100000000000023,-36.16642098425206
25603200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,823.6355443136486,0.0,6.7000000000000455,1101.234096919559
25606800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,445.73090215370723,0.0,7.2000000000000455,1313.794238418426
25610400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,82.65041940880165,0.0,8.0,1796.9609832203
25614000.0,620,iso13790,diagnostic_modelica_solar,False,21.475662881349255,0.0,0.0,11.700000000000045,1960.476214084559
25617600.0,620,iso13790,diagnostic_modelica_solar,False,22.804750842169362,0.0,0.0,12.800000000000011,1506.615225798111
25621200.0,620,iso13790,diagnostic_modelica_solar,False,24.514220648639895,0.0,0.0,14.400000000000034,2260.758004869394
25624800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,127.37126062278443,15.600000000000023,3339.452416126202
25628400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,894.5855951669678,15.600000000000023,3405.264612343942
25632000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000014,0.0,1073.988065299853,15.600000000000023,2303.308293856382
25635600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,548.3214728557355,13.300000000000011,613.7264135169289
25639200.0,620,iso13790,diagnostic_modelica_solar,False,26.065511389592515,0.0,0.0,11.100000000000023,-101.56212
25642800.0,620,iso13790,diagnostic_modelica_solar,False,23.605461573663163,0.0,0.0,10.600000000000023,-101.56212
25646400.0,620,iso13790,diagnostic_modelica_solar,False,21.46539416687459,0.0,0.0,10.0,-101.56212
25650000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,123.13779193408924,0.0,8.900000000000034,-101.56212
25653600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,517.089837800428,0.0,8.300000000000011,-101.56212
25657200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,902.8294364690333,0.0,3.900000000000034,-101.56212
25660800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1090.1491042386733,0.0,4.400000000000034,-101.56212
25664400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1206.7307624817738,0.0,3.900000000000034,-101.56212
25668000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1292.6498146278577,0.0,3.3000000000000114,-101.56212
25671600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1223.2660873008606,0.0,6.100000000000023,-101.56212
25675200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1227.3276296800307,0.0,5.0,-101.56212
25678800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1231.4681689623983,0.0,5.0,-101.56212
25682400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1180.7747910844732,0.0,5.600000000000023,34.61291955664044
25686000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,713.7535174387157,0.0,6.100000000000023,1954.659630934025
25689600.0,620,iso13790,diagnostic_modelica_solar,False,20.95450856602325,0.0,0.0,8.300000000000011,3479.763013544779
25693200.0,620,iso13790,diagnostic_modelica_solar,False,24.86864625505673,0.0,0.0,11.100000000000023,3727.587304224407
25696800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,212.18199464155916,13.300000000000011,2760.211106712883
25700400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,432.7564553993029,14.400000000000034,1663.81141548653
25704000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,397.5088837504959,16.100000000000023,1432.289504744203
25707600.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,505.5987983948495,15.600000000000023,2303.078194510474
25711200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,894.1904475205575,16.100000000000023,3149.876405825972
25714800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000014,0.0,1312.5366416780907,16.700000000000045,3428.640795748162
25718400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1196.7511868454742,15.0,1942.538172057185
25722000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,438.48970109041693,13.900000000000034,-61.73585368850979
25725600.0,620,iso13790,diagnostic_modelica_solar,False,25.514003263673924,0.0,0.0,11.700000000000045,-101.56212
25729200.0,620,iso13790,diagnostic_modelica_solar,False,23.054521591106347,0.0,0.0,10.0,-101.56212
25732800.0,620,iso13790,diagnostic_modelica_solar,False,21.004566939119698,0.0,0.0,10.0,-101.56212
25736400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,173.41981786150947,0.0,10.0,-101.56212
25740000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,606.7839118098606,0.0,6.7000000000000455,-101.56212
25743600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,931.6973016166457,0.0,4.400000000000034,-101.56212
25747200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1034.3609606353134,0.0,6.100000000000023,-101.56212
25750800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1244.5064080582888,0.0,2.2000000000000455,-101.56212
25754400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1270.1867249846323,0.0,4.400000000000034,-101.56212
25758000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1230.1304018778053,0.0,5.600000000000023,-101.56212
25761600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1256.4453576139754,0.0,4.400000000000034,-101.56212
25765200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1272.2918814247707,0.0,4.400000000000034,-101.56212
25768800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1251.6212647502582,0.0,3.900000000000034,137.0206901546584
25772400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,723.3200947797637,0.0,3.900000000000034,2458.85003649985
25776000.0,620,iso13790,diagnostic_modelica_solar,False,21.53134877754929,0.0,0.0,7.2000000000000455,4053.071694088619
25779600.0,620,iso13790,diagnostic_modelica_solar,False,25.465285122068142,0.0,0.0,10.0,3661.297183430771
25783200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,249.9133224466793,11.700000000000045,2723.357937995135
25786800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,400.98791100401655,13.300000000000011,1676.644847762534
25790400.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,343.6926930086292,15.0,1469.997676657965
25794000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,482.42539182111796,16.100000000000023,2207.619219176308
25797600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,864.1819897626063,16.100000000000023,3131.305708762118
25801200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1401.1041484402272,17.200000000000045,3846.38926435859
25804800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999964,0.0,1553.7306081252664,16.700000000000045,2784.470928244094
25808400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,829.7859621958161,12.800000000000011,495.5138226873601
25812000.0,620,iso13790,diagnostic_modelica_solar,False,26.290642986744153,0.0,0.0,9.400000000000034,-101.56212
25815600.0,620,iso13790,diagnostic_modelica_solar,False,23.582292434669693,0.0,0.0,9.400000000000034,-101.56212
25819200.0,620,iso13790,diagnostic_modelica_solar,False,20.97749026596779,0.0,0.0,7.2000000000000455,-101.56212
25822800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,364.89219305849514,0.0,5.600000000000023,-101.56212
25826400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,668.8925437742703,0.0,7.800000000000011,-101.56212
25830000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,867.3688107816201,0.0,6.7000000000000455,-101.56212
25833600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1041.9659266579333,0.0,5.0,-101.56212
25837200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1180.6744866092379,0.0,3.900000000000034,-101.56212
25840800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1184.7156788839332,0.0,5.600000000000023,-101.56212
25844400.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,1253.4653290348444,0.0,3.900000000000034,-101.56212
25848000.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1337.3760237006468,0.0,2.8000000000000114,-101.56212
25851600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1247.3474104238114,0.0,6.100000000000023,-101.56212
25855200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1247.8339331138618,0.0,4.400000000000034,-21.40750838543032
25858800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,933.4124492030627,0.0,4.400000000000034,1452.173803631627
25862400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,102.05526268219977,0.0,7.800000000000011,2881.527268601801
25866000.0,620,iso13790,diagnostic_modelica_solar,False,22.64776589233021,0.0,0.0,9.400000000000034,3054.107336086637
25869600.0,620,iso13790,diagnostic_modelica_solar,False,25.025168358089356,0.0,0.0,11.100000000000023,2538.058777674616
25873200.0,620,iso13790,diagnostic_modelica_solar,False,26.35611804366347,0.0,0.0,12.800000000000011,1808.863220670543
25876800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,41.16148869861983,15.0,1559.10541421262
25880400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,403.2005387567907,16.100000000000023,2513.342416159959
25884000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,763.1867958476937,16.100000000000023,2608.24881290922
25887600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,556.4922256958488,15.600000000000023,736.8293108681354
25891200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,91.16206032896683,14.400000000000034,677.678246974083
25894800.0,620,iso13790,diagnostic_modelica_solar,False,25.82242083365891,0.0,0.0,12.800000000000011,352.0525139540171
25898400.0,620,iso13790,diagnostic_modelica_solar,False,23.60496964360571,0.0,0.0,10.0,-101.56212
25902000.0,620,iso13790,diagnostic_modelica_solar,False,21.36200829405283,0.0,0.0,9.400000000000034,-101.56212
25905600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,190.83285698817818,0.0,7.800000000000011,-101.56212
25909200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,529.5360981268366,0.0,8.900000000000034,-101.56212
25912800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,817.8230256530285,0.0,6.100000000000023,-101.56212
25916400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,972.2581561933551,0.0,6.100000000000023,-101.56212
25920000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1052.2101457918,0.0,6.100000000000023,-101.56212
25923600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1003.2634112821072,0.0,8.300000000000011,-101.56212
25927200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,928.6785068222991,0.0,9.400000000000034,-101.56212
25930800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,888.0276017197315,0.0,9.400000000000034,-101.56212
25934400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,887.5138301195775,0.0,8.900000000000034,-101.56212
25938000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,912.8118787666657,0.0,8.300000000000011,-101.56212
25941600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,927.0203866860141,0.0,8.300000000000011,-101.56212
25945200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,862.3757270033677,0.0,9.400000000000034,28.00720825930078
25948800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,714.0789544684995,0.0,10.0,354.7845223546719
25952400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,554.780133566207,0.0,8.300000000000011,835.5458153505442
25956000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,196.08053095506196,0.0,10.600000000000023,1361.552377144825
25959600.0,620,iso13790,diagnostic_modelica_solar,False,20.122456590705227,0.0,0.0,11.700000000000045,919.2480318008128
25963200.0,620,iso13790,diagnostic_modelica_solar,False,20.90504748741217,0.0,0.0,15.0,924.994849255407
25966800.0,620,iso13790,diagnostic_modelica_solar,False,21.66428629945327,0.0,0.0,14.400000000000034,1144.048440565565
25970400.0,620,iso13790,diagnostic_modelica_solar,False,22.08202724084837,0.0,0.0,12.200000000000045,1163.415234862121
25974000.0,620,iso13790,diagnostic_modelica_solar,False,23.298207709484995,0.0,0.0,12.800000000000011,2100.006188099923
25977600.0,620,iso13790,diagnostic_modelica_solar,False,25.074323127906656,0.0,0.0,13.300000000000011,2208.581058273449
25981200.0,620,iso13790,diagnostic_modelica_solar,False,25.040702525197634,0.0,0.0,12.200000000000045,522.2021690675682
25984800.0,620,iso13790,diagnostic_modelica_solar,False,23.06055606297631,0.0,0.0,10.0,-101.56212
25988400.0,620,iso13790,diagnostic_modelica_solar,False,20.91103275473414,0.0,0.0,9.400000000000034,-101.56212
25992000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,218.54285659048935,0.0,9.400000000000034,-101.56212
25995600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,540.9175784013647,0.0,8.900000000000034,-101.56212
25999200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,733.3769288606416,0.0,8.300000000000011,-101.56212
26002800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,879.2950198244839,0.0,7.2000000000000455,-101.56212
26006400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,932.2378079293502,0.0,7.800000000000011,-101.56212
26010000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,938.0036037683718,0.0,8.300000000000011,-101.56212
26013600.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,940.0622932020797,0.0,8.300000000000011,-101.56212
26017200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,941.1280890194814,0.0,8.300000000000011,-101.56212
26020800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,941.6798578806803,0.0,8.300000000000011,-101.56212
26024400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,941.9655119161089,0.0,8.300000000000011,-101.56212
26028000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,939.9665450194965,0.0,8.300000000000011,-91.19489877283614
26031600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,909.6069186502277,0.0,7.2000000000000455,260.6237688117247
26035200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,728.3646657664043,0.0,7.800000000000011,682.2096474794798
26038800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,488.3684655714859,0.0,8.300000000000011,961.6662067892102
26042400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,49.213113626131694,0.0,9.400000000000034,2046.413178403049
26046000.0,620,iso13790,diagnostic_modelica_solar,False,21.65929635319483,0.0,0.0,12.200000000000045,1796.494074316051
26049600.0,620,iso13790,diagnostic_modelica_solar,False,23.243762388163084,0.0,0.0,15.600000000000023,1418.534386226838
26053200.0,620,iso13790,diagnostic_modelica_solar,False,25.295785778783845,0.0,0.0,17.80000000000001,2133.362993849868
26056800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,299.1444013567553,17.80000000000001,3017.797592978255
26060400.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,1051.0372340010074,17.200000000000045,3639.961059887317
26064000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1389.146008309927,17.200000000000045,2923.315759872246
26067600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,855.3804404458975,14.400000000000034,602.8272954998853
26071200.0,620,iso13790,diagnostic_modelica_solar,False,26.883162751485045,0.0,0.0,12.200000000000045,-101.56212
26074800.0,620,iso13790,diagnostic_modelica_solar,False,23.650464640379777,0.0,0.0,6.7000000000000455,-101.56212
26078400.0,620,iso13790,diagnostic_modelica_solar,False,21.835065624920688,0.0,0.0,12.200000000000045,-101.56212
26082000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,202.63725442853382,0.0,5.0,-101.56212
26085600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,655.8106621514224,0.0,6.100000000000023,-101.56212
26089200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,888.383387828283,0.0,6.100000000000023,-101.56212
26092800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1029.3191219830517,0.0,5.600000000000023,-101.56212
26096400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1152.4841584669769,0.0,4.400000000000034,-101.56212
26100000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1169.1950800957413,0.0,5.600000000000023,-101.56212
26103600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1224.8987775304697,0.0,4.400000000000034,-101.56212
26107200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1255.960028472153,0.0,4.400000000000034,-101.56212
26110800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1382.9104255461673,0.0,1.7000000000000455,-101.56212
26114400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1356.136726867176,0.0,3.900000000000034,-66.98465263828908
26118000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1250.4052573546885,0.0,3.3000000000000114,449.5572682030219
26121600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,607.8685784780322,0.0,5.0,2561.960425214292
26125200.0,620,iso13790,diagnostic_modelica_solar,False,21.66146361599409,0.0,0.0,7.2000000000000455,3832.988670833995
26128800.0,620,iso13790,diagnostic_modelica_solar,False,24.544918634269692,0.0,0.0,9.400000000000034,2706.83200562305
26132400.0,620,iso13790,diagnostic_modelica_solar,False,25.736119049869288,0.0,0.0,11.100000000000023,1764.046648525725
26136000.0,620,iso13790,diagnostic_modelica_solar,False,26.245722008716918,0.0,0.0,12.200000000000045,1674.355656177958
26139600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,49.615490230588904,12.800000000000011,2254.660117698834
26143200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,613.777608805301,15.0,3215.859418076781
26146800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,1092.9648651446835,15.600000000000023,3246.946974439946
26150400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999997,0.0,1129.0182649461758,15.0,2312.946547432727
26154000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,489.28655459472753,11.700000000000045,506.3479335079878
26157600.0,620,iso13790,diagnostic_modelica_solar,False,25.78142355785991,0.0,0.0,10.600000000000023,-101.56212
26161200.0,620,iso13790,diagnostic_modelica_solar,False,23.169361486809844,0.0,0.0,9.400000000000034,-101.56212
26164800.0,620,iso13790,diagnostic_modelica_solar,False,20.9967184191006,0.0,0.0,9.400000000000034,-101.56212
26168400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,266.495396983282,0.0,7.800000000000011,-101.56212
26172000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,683.6831379293507,0.0,6.100000000000023,-101.56212
26175600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,902.8131350346559,0.0,6.100000000000023,-101.56212
26179200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1016.2580435083457,0.0,6.100000000000023,-101.56212
26182800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1144.7960626061993,0.0,4.400000000000034,-101.56212
26186400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1214.4903744625713,0.0,4.400000000000034,-101.56212
26190000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1316.2721593877031,0.0,2.8000000000000114,-101.56212
26193600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1371.929349481757,0.0,2.8000000000000114,-101.56212
26197200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1425.3811430208636,0.0,2.2000000000000455,-101.56212
26200800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1412.0429374217772,0.0,2.8000000000000114,-17.1296283163661
26204400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,991.6846555206714,0.0,4.400000000000034,1592.349057017453
26208000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,431.91118003370434,0.0,4.400000000000034,2001.503311897381
26211600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,226.30258633919888,0.0,5.0,1163.594811115682
26215200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,332.1285430253177,0.0,5.0,772.8845436707484
26218800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,512.0147471831049,0.0,5.0,467.0714894284654
26222400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,618.712126094361,0.0,6.0,436.7310889516324
26226000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,668.9976794475293,0.0,6.0,474.8638229601607
26229600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,715.180863231639,0.0,5.600000000000023,427.7628650758899
26233200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,755.0831496381818,0.0,6.100000000000023,290.923966121828
26236800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,813.4745538375466,0.0,6.7000000000000455,89.72954686422815
26240400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,936.3147555116758,0.0,6.100000000000023,-90.27518135565388
26244000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1052.34900681333,0.0,5.600000000000023,-101.56212
26247600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1115.1313998937815,0.0,5.600000000000023,-101.56212
26251200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1217.4411321401974,0.0,3.900000000000034,-101.56212
26254800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1318.726081777867,0.0,2.8000000000000114,-101.56212
26258400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1438.9003831200002,0.0,1.2000000000000455,-101.56212
26262000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1565.673823229234,0.0,-0.2999999999999545,-101.56212
26265600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1699.7847063551947,0.0,-1.8999999999999773,-101.56212
26269200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1833.7731981040367,0.0,-3.3999999999999773,-101.56212
26272800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1971.619356562919,0.0,-5.0,-101.56212
26276400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2111.6479116241608,0.0,-6.599999999999966,-101.56212
26280000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,2256.912595402886,0.0,-8.299999999999955,-101.56212
26283600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2335.2664014812126,0.0,-8.299999999999955,-101.56212
26287200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,2370.419881532657,0.0,-8.299999999999955,-75.43340435818965
26290800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,2230.9923582279484,0.0,-8.299999999999955,665.802780225717
26294400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,2040.8741577523112,0.0,-7.7999999999999545,570.2578647226401
26298000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1970.5868033090942,0.0,-6.699999999999989,284.7279033174572
26301600.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1857.2461061028505,0.0,-6.099999999999966,745.5112632242083
26305200.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1664.0147390563268,0.0,-5.0,819.9913972399567
26308800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1532.5504594170504,0.0,-3.2999999999999545,567.9502393592882
26312400.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1575.1576545310002,0.0,-5.0,547.8532144953842
26316000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1654.975132010432,0.0,-6.099999999999966,517.6063702734227
26319600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1765.4910793167353,0.0,-6.699999999999989,335.3763096859893
26323200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1895.7432032838233,0.0,-6.699999999999989,127.1718102349811
26326800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,2058.8375152727513,0.0,-7.199999999999989,-76.67782791231025
26330400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,2181.580497419308,0.0,-7.199999999999989,-101.56212
26334000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2249.059491269162,0.0,-7.199999999999989,-101.56212
26337600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2263.4623246712827,0.0,-6.699999999999989,-101.56212
26341200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,2269.992460044717,0.0,-6.699999999999989,-101.56212
26344800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000002,2273.373150135288,0.0,-6.699999999999989,-101.56212
26348400.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,2275.1233535897118,0.0,-6.699999999999989,-101.56212
26352000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,2251.391710613513,0.0,-6.099999999999966,-101.56212
26355600.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999998,2237.994140266908,0.0,-6.099999999999966,-101.56212
26359200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2231.0581380681388,0.0,-6.099999999999966,-101.56212
26362800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,2227.467328297648,0.0,-6.099999999999966,-101.56212
26366400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2225.608344629771,0.0,-6.099999999999966,-101.56212
26370000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,2224.645937680278,0.0,-6.099999999999966,-101.56212
26373600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,2224.1476938535952,0.0,-6.099999999999966,-101.56212
26377200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,2214.5738405174066,0.0,-6.099999999999966,-56.57527010783162
26380800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2114.9015514207554,0.0,-5.599999999999966,267.3175495173197
26384400.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1909.1933768832364,0.0,-5.0,640.7737936257616
26388000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1730.391275909789,0.0,-4.399999999999977,580.4728847721718
26391600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1656.1431804396154,0.0,-4.399999999999977,532.6810201375163
26395200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1601.6268108202064,0.0,-4.399999999999977,646.8085142314054
26398800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1498.2753202940514,0.0,-4.399999999999977,922.4711924838158
26402400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1294.7596253519685,0.0,-3.8999999999999773,1337.266732164309
26406000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1051.2567921493276,0.0,-2.7999999999999545,1465.075284671469
26409600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,918.0435038233185,0.0,-2.7999999999999545,1392.185679374363
26413200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1136.8958022032862,0.0,-3.8999999999999773,276.0772072188525
26416800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1506.8939219548029,0.0,-3.8999999999999773,-101.56212
26420400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1733.5113878840912,0.0,-3.2999999999999545,-101.56212
26424000.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999998,1849.72104667739,0.0,-3.2999999999999545,-101.56212
26427600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999982,1909.883481212677,0.0,-3.2999999999999545,-101.56212
26431200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1941.0299329516938,0.0,-3.2999999999999545,-101.56212
26434800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,2026.9615493884614,0.0,-5.0,-101.56212
26438400.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,2099.2360058373633,0.0,-5.599999999999966,-101.56212
26442000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,2088.4890131703514,0.0,-4.399999999999977,-101.56212
26445600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2080.7021168356355,0.0,-4.399999999999977,-101.56212
26449200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,2101.308527847538,0.0,-5.0,-101.56212
26452800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2088.450413178283,0.0,-4.399999999999977,-101.56212
26456400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2080.6821333891635,0.0,-4.399999999999977,-101.56212
26460000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2171.1050946161836,0.0,-6.699999999999989,-101.56212
26463600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2242.0575067652603,0.0,-7.7999999999999545,20.56533553882981
26467200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,2180.971701322306,0.0,-6.699999999999989,191.4096197133485
26470800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,2058.5531987416334,0.0,-5.599999999999966,271.4577164096459
26474400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1833.1787119387743,0.0,-2.7999999999999545,427.571269920803
26478000.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1568.9442709260327,0.0,-1.099999999999966,658.7898679682148
26481600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1240.8665996896987,0.0,0.0,1172.63565621405
26485200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,849.2296908681959,0.0,1.1000000000000227,1623.39143726933
26488800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,573.9243664564106,0.0,1.7000000000000455,1500.793155638727
26492400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,347.38827657343967,0.0,2.2000000000000455,1895.560583701563
26496000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,192.20060505462922,0.0,1.1000000000000227,1990.878684779238
26499600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,597.699398503143,0.0,-3.2999999999999545,454.3008771197158
26503200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1198.4599162029645,0.0,-3.8999999999999773,-101.56212
26506800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1573.833260676907,0.0,-3.2999999999999545,-101.56212
26510400.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1836.8616387037534,0.0,-5.0,-101.56212
26514000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,2021.3515913142198,0.0,-6.099999999999966,-101.56212
26517600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,2164.0701749206833,0.0,-7.199999999999989,-101.56212
26521200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,2219.462847914291,0.0,-6.699999999999989,-101.56212
26524800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,2247.2136680969,0.0,-6.699999999999989,-101.56212
26528400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,2191.77352115661,0.0,-5.0,-101.56212
26532000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2159.9224143660967,0.0,-5.0,-101.56212
26535600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,2098.263727559299,0.0,-3.8999999999999773,-101.56212
26539200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2019.1356239915388,0.0,-2.7999999999999545,-101.56212
26542800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2041.8333009303599,0.0,-4.399999999999977,-101.56212
26546400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,2126.355088229511,0.0,-6.099999999999966,-101.56212
26550000.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,2094.3414133196675,0.0,-5.0,61.42428025744292
26553600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1939.9105523701196,0.0,-4.399999999999977,473.888413340786
26557200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1744.9256362438,0.0,-3.2999999999999545,491.0006748795842
26560800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1574.456667927327,0.0,-2.1999999999999886,585.7058792278319
26564400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1390.4342284057636,0.0,-1.099999999999966,747.9115303015151
26568000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1118.0509151944195,0.0,0.6000000000000227,1132.419730225487
26571600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,658.3218673455721,0.0,2.8000000000000114,1926.486271649039
26575200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,143.3403148853017,0.0,2.8000000000000114,2638.088274802235
26578800.0,620,iso13790,diagnostic_modelica_solar,False,20.704304079420762,0.0,0.0,2.2000000000000455,2468.939479371196
26582400.0,620,iso13790,diagnostic_modelica_solar,False,20.01257353618308,0.0,0.0,1.1000000000000227,923.495402664316
26586000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,596.717563881192,0.0,1.1000000000000227,-91.61578462763782
