timestamp_s,case,implementation,run_mode,formal_ashrae_result,zone_temperature_C,heating_load_W,cooling_load_W,outdoor_temperature_C,solar_gain_W
26589600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000018,1070.7954404951688,0.0,1.1000000000000227,-101.56212
26593200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1362.9700881818878,0.0,0.0,-101.56212
26596800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1586.0754154428648,0.0,-1.6999999999999886,-101.56212
26600400.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1704.7277876327696,0.0,-1.6999999999999886,-101.56212
26604000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1766.1548294850124,0.0,-1.6999999999999886,-101.56212
26607600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1752.7867974272717,0.0,-0.5999999999999659,-101.56212
26611200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1788.9974114049005,0.0,-1.6999999999999886,-101.56212
26614800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1785.1439833367656,0.0,-1.099999999999966,-101.56212
26618400.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1782.0374835905186,0.0,-1.099999999999966,-101.56212
26622000.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1780.4292301152168,0.0,-1.099999999999966,-101.56212
26625600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1779.5966276841527,0.0,-1.099999999999966,-101.56212
26629200.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1939.3108538680522,0.0,-5.0,-101.56212
26632800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1959.4140711076825,0.0,-3.2999999999999545,-101.56212
26636400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1658.237254810779,0.0,-2.1999999999999886,1169.757461863897
26640000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1040.9809035225576,0.0,0.6000000000000227,1861.879429108688
26643600.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,635.07369988988,0.0,2.2000000000000455,1408.129770683323
26647200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,337.7054154748699,0.0,3.900000000000034,1824.366865149924
26650800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,31.011652454511967,0.0,6.100000000000023,1792.733637880347
26654400.0,620,iso13790,diagnostic_modelica_solar,False,20.58915152561295,0.0,0.0,7.800000000000011,1554.506846657583
26658000.0,620,iso13790,diagnostic_modelica_solar,False,21.590152063950246,0.0,0.0,8.300000000000011,2163.896066835878
26661600.0,620,iso13790,diagnostic_modelica_solar,False,23.79612654393131,0.0,0.0,9.400000000000034,3138.475732702384
26665200.0,620,iso13790,diagnostic_modelica_solar,False,26.786357318851397,0.0,0.0,10.0,3669.733292364678
26668800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,422.87939535662906,9.400000000000034,2686.86544279459
26672400.0,620,iso13790,diagnostic_modelica_solar,False,26.838254296420942,0.0,0.0,6.100000000000023,588.692174683162
26676000.0,620,iso13790,diagnostic_modelica_solar,False,23.544686852738717,0.0,0.0,3.900000000000034,-101.56212
26679600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,24.04499211396778,0.0,1.1000000000000227,-101.56212
26683200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,730.7227711770242,0.0,2.2000000000000455,-101.56212
26686800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1069.8984904447918,0.0,2.8000000000000114,-101.56212
26690400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1223.8487845582686,0.0,3.3000000000000114,-101.56212
26694000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1323.154918727731,0.0,2.8000000000000114,-101.56212
26697600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1330.3234165473555,0.0,3.900000000000034,-101.56212
26701200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1356.6344699179024,0.0,3.3000000000000114,-101.56212
26704800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1391.8988612332487,0.0,2.8000000000000114,-101.56212
26708400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1390.55029998355,0.0,3.3000000000000114,-101.56212
26712000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1388.925844254838,0.0,3.3000000000000114,-101.56212
26715600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1342.915675261531,0.0,4.400000000000034,-101.56212
26719200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1362.2272599599262,0.0,3.3000000000000114,-101.56212
26722800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1127.692869865866,0.0,2.8000000000000114,1188.279853664503
26726400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,299.1938772294818,0.0,4.0,3384.550496871737
26730000.0,620,iso13790,diagnostic_modelica_solar,False,22.353299974383447,0.0,0.0,6.100000000000023,3495.718227482383
26733600.0,620,iso13790,diagnostic_modelica_solar,False,24.73038669041945,0.0,0.0,8.900000000000034,2605.264079614461
26737200.0,620,iso13790,diagnostic_modelica_solar,False,25.874221346157913,0.0,0.0,12.200000000000045,1609.18389589198
26740800.0,620,iso13790,diagnostic_modelica_solar,False,26.221220129534693,0.0,0.0,13.900000000000034,1277.927530538959
26744400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,49.115526681531115,15.0,2127.959897405886
26748000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,603.2056092629816,15.600000000000023,3124.130739915448
26751600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,1158.0753841718288,15.600000000000023,3652.462736413032
26755200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1258.8754185875787,13.300000000000011,2804.753401814821
26758800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,499.32765338126904,8.300000000000011,544.1187392072577
26762400.0,620,iso13790,diagnostic_modelica_solar,False,24.88126346624896,0.0,0.0,5.0,-101.56212
26766000.0,620,iso13790,diagnostic_modelica_solar,False,21.561097905882065,0.0,0.0,4.400000000000034,-101.56212
26769600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,343.6413777587154,0.0,3.3000000000000114,-101.56212
26773200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,752.4901954345847,0.0,5.600000000000023,-101.56212
26776800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,959.8927020374368,0.0,5.600000000000023,-101.56212
26780400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1116.5416861426575,0.0,4.400000000000034,-101.56212
26784000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1150.5874474712068,0.0,5.600000000000023,-101.56212
26787600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1190.6277612087367,0.0,5.0,-101.56212
26791200.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,1212.4684278282687,0.0,5.0,-101.56212
26794800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1199.1377376429662,0.0,5.600000000000023,-101.56212
26798400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1215.7625364456476,0.0,5.0,-101.56212
26802000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1200.8431173515282,0.0,5.600000000000023,-101.56212
26805600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1192.007687948462,0.0,5.600000000000023,-101.56212
26809200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,962.6461012865636,0.0,6.7000000000000455,765.8206494821001
26812800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,243.1986724279995,0.0,8.300000000000011,2677.314074885538
26816400.0,620,iso13790,diagnostic_modelica_solar,False,22.4312026181361,0.0,0.0,12.200000000000045,2741.687659777895
26820000.0,620,iso13790,diagnostic_modelica_solar,False,24.896911956997247,0.0,0.0,15.0,2039.93418252448
26823600.0,620,iso13790,diagnostic_modelica_solar,False,26.3008559260912,0.0,0.0,16.100000000000023,1561.465988669135
26827200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,13.539695492142735,17.80000000000001,1085.12902748339
26830800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,75.62532915661187,16.700000000000045,1218.367513646503
26834400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,150.90904991040685,17.200000000000045,1235.669737316898
26838000.0,620,iso13790,diagnostic_modelica_solar,False,26.816958415091676,0.0,0.0,15.600000000000023,397.2827204945527
26841600.0,620,iso13790,diagnostic_modelica_solar,False,25.362181693684967,0.0,0.0,15.0,-25.59252865433601
26845200.0,620,iso13790,diagnostic_modelica_solar,False,23.1873045872871,0.0,0.0,11.100000000000023,-95.01850687072124
26848800.0,620,iso13790,diagnostic_modelica_solar,False,21.30749142983595,0.0,0.0,11.100000000000023,-101.56212
26852400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,63.46799504174685,0.0,11.100000000000023,-101.56212
26856000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,387.67807237218204,0.0,10.600000000000023,-101.56212
26859600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,605.7253311068035,0.0,9.400000000000034,-101.56212
26863200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,581.2189888556329,0.0,12.800000000000011,-101.56212
26866800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,747.0160891830373,0.0,8.300000000000011,-101.56212
26870400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,886.3560945968648,0.0,7.2000000000000455,-101.56212
26874000.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,960.5311022777006,0.0,7.2000000000000455,-101.56212
26877600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1019.4633916377056,0.0,6.7000000000000455,-101.56212
26881200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1096.0684659441963,0.0,5.600000000000023,-101.56212
26884800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1207.572137362126,0.0,3.900000000000034,-101.56212
26888400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1153.4715747928547,0.0,6.7000000000000455,-101.56212
26892000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1190.0830366204186,0.0,5.0,-101.56212
26895600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1059.2418663842218,0.0,2.2000000000000455,1192.235958047235
26899200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,491.93848087535446,0.0,10.0,1095.233914463008
26902800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,422.550609477744,0.0,8.900000000000034,234.4417220236668
26906400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,214.6114111997436,0.0,12.200000000000045,1077.777908063876
26910000.0,620,iso13790,diagnostic_modelica_solar,False,21.168759542515975,0.0,0.0,15.0,1776.933885500366
26913600.0,620,iso13790,diagnostic_modelica_solar,False,22.655178145554327,0.0,0.0,15.600000000000023,1188.369333661242
26917200.0,620,iso13790,diagnostic_modelica_solar,False,23.79612675075724,0.0,0.0,17.80000000000001,1087.005705812538
26920800.0,620,iso13790,diagnostic_modelica_solar,False,25.877312811618324,0.0,0.0,17.80000000000001,2516.479866752248
26924400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,510.6798663356877,15.600000000000023,3601.391671920721
26928000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999997,0.0,858.8738110684563,14.400000000000034,2312.501414132192
26931600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,312.32724596008796,12.200000000000045,233.7323972052193
26935200.0,620,iso13790,diagnostic_modelica_solar,False,25.246372211993865,0.0,0.0,10.600000000000023,-101.56212
26938800.0,620,iso13790,diagnostic_modelica_solar,False,23.103851001119178,0.0,0.0,11.700000000000045,-101.56212
26942400.0,620,iso13790,diagnostic_modelica_solar,False,20.598204798004296,0.0,0.0,7.2000000000000455,-101.56212
26946000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,422.9221972811081,0.0,6.100000000000023,-101.56212
26949600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,677.4772812887414,0.0,8.300000000000011,-101.56212
26953200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,760.0170812424153,0.0,9.400000000000034,-101.56212
26956800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,891.0489313163276,0.0,7.2000000000000455,-101.56212
26960400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,962.9606118800106,0.0,7.2000000000000455,-101.56212
26964000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1000.1897184720011,0.0,7.2000000000000455,-101.56212
26967600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,949.6565370243604,0.0,8.900000000000034,-101.56212
26971200.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,944.9835293405202,0.0,8.300000000000011,-101.56212
26974800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1034.0141994830817,0.0,6.100000000000023,-101.56212
26978400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1104.71306310189,0.0,5.600000000000023,-101.56212
26982000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,931.5420324509328,0.0,6.100000000000023,816.7614302468512
26985600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,193.23535830574482,0.0,8.900000000000034,2688.327232688344
26989200.0,620,iso13790,diagnostic_modelica_solar,False,22.155600973681032,0.0,0.0,11.100000000000023,2488.342723025796
26992800.0,620,iso13790,diagnostic_modelica_solar,False,24.11930010344896,0.0,0.0,13.900000000000034,1798.037993049218
26996400.0,620,iso13790,diagnostic_modelica_solar,False,25.314027131537983,0.0,0.0,14.400000000000034,1679.310391733615
27000000.0,620,iso13790,diagnostic_modelica_solar,False,25.7993943078831,0.0,0.0,12.200000000000045,1592.78818938337
27003600.0,620,iso13790,diagnostic_modelica_solar,False,25.887798174728083,0.0,0.0,10.0,1736.037160580926
27007200.0,620,iso13790,diagnostic_modelica_solar,False,25.772373604628623,0.0,0.0,8.300000000000011,1755.654516734095
27010800.0,620,iso13790,diagnostic_modelica_solar,False,25.73041808285771,0.0,0.0,10.0,1483.577518556968
27014400.0,620,iso13790,diagnostic_modelica_solar,False,24.500695031633658,0.0,0.0,7.800000000000011,669.440168965192
27018000.0,620,iso13790,diagnostic_modelica_solar,False,22.17044856132618,0.0,0.0,6.7000000000000455,-54.88999217519459
27021600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,111.34199514903912,0.0,5.600000000000023,-101.56212
27025200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,677.2419163718253,0.0,4.400000000000034,-101.56212
27028800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,992.9662448234501,0.0,3.900000000000034,-101.56212
27032400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1181.98264691454,0.0,3.3000000000000114,-101.56212
27036000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1280.94912438286,0.0,3.3000000000000114,-101.56212
27039600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1307.5469271847323,0.0,3.900000000000034,-101.56212
27043200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1344.8429453195927,0.0,3.3000000000000114,-101.56212
27046800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1430.9634970709426,0.0,1.7000000000000455,-101.56212
27050400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1593.4888640757342,0.0,-1.099999999999966,-101.56212
27054000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1522.6712140618888,0.0,2.8000000000000114,-101.56212
27057600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1548.5902853288778,0.0,1.1000000000000227,-101.56212
27061200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1585.6895996987635,0.0,0.6000000000000227,-101.56212
27064800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1605.8224338747975,0.0,0.6000000000000227,-101.56212
27068400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1495.9082935324716,0.0,0.6000000000000227,479.5495616672505
27072000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1069.5121032328686,0.0,2.8000000000000114,1383.933991360746
27075600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,493.70461919982694,0.0,6.100000000000023,1734.004052913016
27079200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,91.43125222516659,0.0,6.7000000000000455,1821.297773727503
27082800.0,620,iso13790,diagnostic_modelica_solar,False,20.4804734477028,0.0,0.0,7.2000000000000455,1666.131351890958
27086400.0,620,iso13790,diagnostic_modelica_solar,False,20.902783957504266,0.0,0.0,7.2000000000000455,1580.88656500823
27090000.0,620,iso13790,diagnostic_modelica_solar,False,21.49815771789223,0.0,0.0,8.300000000000011,1724.335122727632
27093600.0,620,iso13790,diagnostic_modelica_solar,False,22.2042446608884,0.0,0.0,8.900000000000034,1743.068028977271
27097200.0,620,iso13790,diagnostic_modelica_solar,False,22.54625573627715,0.0,0.0,8.900000000000034,1430.113987238866
27100800.0,620,iso13790,diagnostic_modelica_solar,False,21.930016233981263,0.0,0.0,8.300000000000011,701.8334409361182
27104400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,9.522245601759876,0.0,6.100000000000023,-60.58010048485621
27108000.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,592.4859151458221,0.0,5.0,-101.56212
27111600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,947.9759996821281,0.0,3.900000000000034,-101.56212
27115200.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1158.6909282558067,0.0,3.3000000000000114,-101.56212
27118800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1334.591485858586,0.0,1.7000000000000455,-101.56212
27122400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1408.0889625166114,0.0,2.2000000000000455,-101.56212
27126000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1535.551104823017,0.0,0.0,-101.56212
27129600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1605.6147263518235,0.0,0.0,-101.56212
27133200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1617.2493479827028,0.0,0.6000000000000227,-101.56212
27136800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1646.7988378428265,0.0,0.0,-101.56212
27140400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1687.8460760335104,0.0,-0.5999999999999659,-101.56212
27144000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1755.3772120161727,0.0,-1.6999999999999886,-101.56212
27147600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1812.9077838419526,0.0,-2.1999999999999886,-101.56212
27151200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1777.917378690587,0.0,-0.5999999999999659,-101.56212
27154800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1635.8400243749672,0.0,-1.099999999999966,581.890696309195
27158400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1000.4718600316775,0.0,2.8000000000000114,2004.237805454844
27162000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,266.05955381556464,0.0,3.900000000000034,2623.369965930523
27165600.0,620,iso13790,diagnostic_modelica_solar,False,20.770862013499286,0.0,0.0,4.400000000000034,2421.256446429568
27169200.0,620,iso13790,diagnostic_modelica_solar,False,21.085684239378697,0.0,0.0,3.900000000000034,1614.179598941441
27172800.0,620,iso13790,diagnostic_modelica_solar,False,20.97172466787701,0.0,0.0,5.600000000000023,1445.232780725521
27176400.0,620,iso13790,diagnostic_modelica_solar,False,20.947000974397877,0.0,0.0,4.400000000000034,1881.096815563984
27180000.0,620,iso13790,diagnostic_modelica_solar,False,21.143408154494704,0.0,0.0,5.0,1701.972655257793
27183600.0,620,iso13790,diagnostic_modelica_solar,False,20.528001340586396,0.0,0.0,4.400000000000034,1012.792982097511
27187200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,252.34867409739311,0.0,3.900000000000034,402.8803333758873
27190800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,759.8974684212717,0.0,1.1000000000000227,136.262021243551
27194400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1119.2470589204368,0.0,1.1000000000000227,-101.56212
27198000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1388.0537804662279,0.0,0.0,-101.56212
27201600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1553.8922142169388,0.0,-0.5999999999999659,-101.56212
27205200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1686.0284975808077,0.0,-1.6999999999999886,-101.56212
27208800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1731.8363615655874,0.0,-1.099999999999966,-101.56212
27212400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1779.0775431260656,0.0,-1.6999999999999886,-101.56212
27216000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1915.5159439491326,0.0,-4.399999999999977,-101.56212
27219600.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,1925.4523022874175,0.0,-2.7999999999999545,-101.56212
27223200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1927.6322623087785,0.0,-2.7999999999999545,-101.56212
27226800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1949.292285433311,0.0,-3.2999999999999545,-101.56212
27230400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1986.0698400644508,0.0,-3.8999999999999773,-101.56212
27234000.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999998,2006.2213568045252,0.0,-3.8999999999999773,-101.56212
27237600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000014,2061.823095954761,0.0,-5.0,-101.56212
27241200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999982,1859.1147084795998,0.0,-3.8999999999999773,808.0465127645009
27244800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1078.1865448891515,0.0,-1.099999999999966,2812.874833826026
27248400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,165.1263292521347,0.0,2.2000000000000455,3059.686299893746
27252000.0,620,iso13790,diagnostic_modelica_solar,False,21.411382219811507,0.0,0.0,5.600000000000023,2386.476068993918
27255600.0,620,iso13790,diagnostic_modelica_solar,False,22.099465749464038,0.0,0.0,7.2000000000000455,1559.074194923905
27259200.0,620,iso13790,diagnostic_modelica_solar,False,22.200873264453964,0.0,0.0,8.900000000000034,1273.558729624043
27262800.0,620,iso13790,diagnostic_modelica_solar,False,22.799719938061543,0.0,0.0,9.400000000000034,1998.849371365298
27266400.0,620,iso13790,diagnostic_modelica_solar,False,24.81068065372979,0.0,0.0,11.100000000000023,2932.739788093538
27270000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,75.5947583610938,10.600000000000023,3300.844572618076
27273600.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,387.48138041471447,10.600000000000023,2151.560932287387
27277200.0,620,iso13790,diagnostic_modelica_solar,False,26.452527371086976,0.0,0.0,8.300000000000011,173.1386357020445
27280800.0,620,iso13790,diagnostic_modelica_solar,False,23.060824207479868,0.0,0.0,4.400000000000034,-101.56212
27284400.0,620,iso13790,diagnostic_modelica_solar,False,20.048656351951433,0.0,0.0,4.400000000000034,-101.56212
27288000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,541.937505498369,0.0,6.100000000000023,-101.56212
27291600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,989.5758438440887,0.0,2.2000000000000455,-101.56212
27295200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1183.376827622974,0.0,3.3000000000000114,-101.56212
27298800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999982,1236.5017215048756,0.0,4.400000000000034,-101.56212
27302400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1212.6914743590853,0.0,5.600000000000023,-101.56212
27306000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1177.6102083479093,0.0,6.100000000000023,-101.56212
27309600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1113.3529513031112,0.0,7.2000000000000455,-101.56212
27313200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1098.5801757589468,0.0,6.7000000000000455,-101.56212
27316800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1046.6893405698563,0.0,7.800000000000011,-101.56212
27320400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,997.255845892196,0.0,8.300000000000011,-101.56212
27324000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,970.7375328926437,0.0,8.300000000000011,-101.56212
27327600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1032.3464701222158,0.0,6.100000000000023,-29.12307103829784
27331200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1133.608688682775,0.0,3.3000000000000114,155.5017744623453
27334800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,935.4520426185784,0.0,4.400000000000034,1031.534585313809
27338400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,496.5001346367531,0.0,7.800000000000011,1302.984919592869
27342000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,126.53716752434597,0.0,11.100000000000023,1100.127568433921
27345600.0,620,iso13790,diagnostic_modelica_solar,False,20.1341537899023,0.0,0.0,11.700000000000045,954.6299423691804
27349200.0,620,iso13790,diagnostic_modelica_solar,False,20.579502145676056,0.0,0.0,11.700000000000045,1147.56317352727
27352800.0,620,iso13790,diagnostic_modelica_solar,False,21.226224927586333,0.0,0.0,13.300000000000011,1018.442857344586
27356400.0,620,iso13790,diagnostic_modelica_solar,False,20.686269078298587,0.0,0.0,11.700000000000045,121.1168944543316
27360000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,182.32361455148865,0.0,10.0,-11.40303757283708
27363600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,485.23441551431233,0.0,9.400000000000034,-96.56383760799253
27367200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,633.0259820800276,0.0,10.0,-101.56212
27370800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,799.5555899227436,0.0,7.800000000000011,-101.56212
27374400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,914.4824054884529,0.0,7.2000000000000455,-101.56212
27378000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,995.6237062381842,0.0,6.7000000000000455,-101.56212
27381600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1149.4271417649427,0.0,4.0,-101.56212
27385200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1262.7981283769532,0.0,3.3000000000000114,-101.56212
27388800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1343.319226686439,0.0,2.8000000000000114,-101.56212
27392400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1385.9317777878728,0.0,2.8000000000000114,-101.56212
27396000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1407.9925500390175,0.0,2.8000000000000114,-101.56212
27399600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1419.4135436133786,0.0,2.8000000000000114,-101.56212
27403200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1515.6646173278314,0.0,0.6000000000000227,-101.56212
27406800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1549.0386374078928,0.0,1.1000000000000227,-101.56212
27410400.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,1565.39026944881,0.0,1.1000000000000227,-101.56212
27414000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1510.6606474214825,0.0,1.7000000000000455,84.63205952858465
27417600.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,1062.8646483552877,0.0,1.1000000000000227,2081.683840473475
27421200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,138.79526427636168,0.0,3.3000000000000114,3468.974003608171
27424800.0,620,iso13790,diagnostic_modelica_solar,False,20.910316535842057,0.0,0.0,4.400000000000034,1631.253676263745
27428400.0,620,iso13790,diagnostic_modelica_solar,False,20.604472148634834,0.0,0.0,4.400000000000034,1397.63686375627
27432000.0,620,iso13790,diagnostic_modelica_solar,False,20.714857019295447,0.0,0.0,6.7000000000000455,1559.125229096045
27435600.0,620,iso13790,diagnostic_modelica_solar,False,21.17476588699131,0.0,0.0,6.100000000000023,1979.152436347956
27439200.0,620,iso13790,diagnostic_modelica_solar,False,22.497872868059623,0.0,0.0,7.2000000000000455,2583.322557943743
27442800.0,620,iso13790,diagnostic_modelica_solar,False,24.16171800767682,0.0,0.0,6.7000000000000455,2896.996646140405
27446400.0,620,iso13790,diagnostic_modelica_solar,False,24.52124050221403,0.0,0.0,5.600000000000023,1649.98541636625
27450000.0,620,iso13790,diagnostic_modelica_solar,False,22.310589597000213,0.0,0.0,2.8000000000000114,138.1862068649317
27453600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,219.15951219046536,0.0,1.7000000000000455,-101.56212
27457200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,896.3237900779543,0.0,0.6000000000000227,-101.56212
27460800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1273.5713700692165,0.0,0.0,-101.56212
27464400.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1445.348518975364,0.0,0.6000000000000227,-101.56212
27468000.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,1557.8047518167152,0.0,0.0,-101.56212
27471600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1617.1355723325498,0.0,0.0,-101.56212
27475200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1647.8514925260408,0.0,0.0,-101.56212
27478800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1663.753307891661,0.0,0.0,-101.56212
27482400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1696.6235064552584,0.0,-0.5999999999999659,-101.56212
27486000.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1690.1144278592114,0.0,0.0,-101.56212
27489600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1685.6330819711354,0.0,0.0,-101.56212
27493200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1683.3130624355747,0.0,0.0,-101.56212
27496800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1612.3050621451305,0.0,1.7000000000000455,-101.56212
27500400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1564.0610861023858,0.0,1.7000000000000455,-61.32033244198789
27504000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1248.2659189783299,0.0,1.7000000000000455,1312.331053858569
27507600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,850.7754375025773,0.0,1.7000000000000455,1393.586703640242
27511200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,636.961497502551,0.0,2.8000000000000114,1152.207439056821
27514800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,556.6525906567923,0.0,3.3000000000000114,1080.781350412618
27518400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,512.6987170896986,0.0,5.0,805.2209999102868
27522000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,417.8448792641282,0.0,4.400000000000034,1467.538572722245
27525600.0,620,iso13790,diagnostic_modelica_solar,False,20.16159416669536,0.0,0.0,5.600000000000023,2705.064417077249
27529200.0,620,iso13790,diagnostic_modelica_solar,False,21.72274876734342,0.0,0.0,2.8000000000000114,2983.543194213987
27532800.0,620,iso13790,diagnostic_modelica_solar,False,22.05620667086004,0.0,0.0,2.8000000000000114,1637.098056205697
27536400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,19.364039100880692,0.0,1.7000000000000455,-26.67758740677264
27540000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,715.3485754806868,0.0,2.2000000000000455,-101.56212
27543600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1176.91526837222,0.0,0.0,-101.56212
27547200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1444.5845452707038,0.0,-0.5999999999999659,-101.56212
27550800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1584.2700858594892,0.0,-0.5999999999999659,-101.56212
27554400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1677.1175694328795,0.0,-1.099999999999966,-101.56212
27558000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1861.6190994936774,0.0,-4.399999999999977,-101.56212
27561600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,2012.525674837349,0.0,-5.599999999999966,-101.56212
27565200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1977.8979334894218,0.0,-2.7999999999999545,-101.56212
27568800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1954.7836788658485,0.0,-2.7999999999999545,-101.56212
27572400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1942.8172911743095,0.0,-2.7999999999999545,-101.56212
27576000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1911.984487025841,0.0,-2.1999999999999886,-101.56212
27579600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1874.379158322102,0.0,-1.6999999999999886,-101.56212
27583200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1874.5158023022436,0.0,-2.1999999999999886,-101.56212
27586800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1820.6127324977385,0.0,-2.1999999999999886,163.552407145497
27590400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1224.9088721338142,0.0,0.6000000000000227,2147.836988412247
27594000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,257.2470132018475,0.0,4.400000000000034,3037.923686809611
27597600.0,620,iso13790,diagnostic_modelica_solar,False,21.717076604056185,0.0,0.0,8.900000000000034,2328.461998737668
27601200.0,620,iso13790,diagnostic_modelica_solar,False,22.924590090527328,0.0,0.0,10.600000000000023,1590.196701265125
27604800.0,620,iso13790,diagnostic_modelica_solar,False,23.497807275951708,0.0,0.0,12.200000000000045,1305.709035248021
27608400.0,620,iso13790,diagnostic_modelica_solar,False,24.601278443179652,0.0,0.0,13.900000000000034,1930.557879986803
27612000.0,620,iso13790,diagnostic_modelica_solar,False,26.51507659535211,0.0,0.0,13.900000000000034,2645.430736401229
27615600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,442.24143845165645,13.300000000000011,3025.500540013484
27619200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,522.802461289725,10.600000000000023,2074.469858579069
27622800.0,620,iso13790,diagnostic_modelica_solar,False,26.87462526649104,0.0,0.0,9.400000000000034,185.2409431721986
27626400.0,620,iso13790,diagnostic_modelica_solar,False,23.62334514864329,0.0,0.0,5.600000000000023,-101.56212
27630000.0,620,iso13790,diagnostic_modelica_solar,False,20.441411511369083,0.0,0.0,3.900000000000034,-101.56212
27633600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,531.3192873405532,0.0,4.400000000000034,-101.56212
27637200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,917.4212281056407,0.0,3.900000000000034,-101.56212
27640800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1073.0656281735771,0.0,5.0,-101.56212
27644400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1151.6058092989756,0.0,5.0,-101.56212
27648000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1192.2665302270948,0.0,5.0,-101.56212
27651600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1213.3168283382572,0.0,5.0,-101.56212
27655200.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1133.8763362965472,0.0,7.2000000000000455,-101.56212
27658800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1154.3744333252873,0.0,5.600000000000023,-101.56212
27662400.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1147.419127848071,0.0,6.100000000000023,-101.56212
27666000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1118.2542933815168,0.0,6.7000000000000455,-101.56212
27669600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1011.7055702274612,0.0,8.900000000000034,-101.56212
27673200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1145.3976022559425,0.0,3.900000000000034,-41.7506797697022
27676800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1006.0872933650836,0.0,2.8000000000000114,1182.406745094642
27680400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,455.1486040804453,0.0,3.900000000000034,2351.736704096949
27684000.0,620,iso13790,diagnostic_modelica_solar,False,20.684772401799485,0.0,0.0,9.400000000000034,2005.945485662548
27687600.0,620,iso13790,diagnostic_modelica_solar,False,22.204222280667917,0.0,0.0,12.200000000000045,1677.407089605031
27691200.0,620,iso13790,diagnostic_modelica_solar,False,23.35985755217392,0.0,0.0,14.400000000000034,1342.533521857771
27694800.0,620,iso13790,diagnostic_modelica_solar,False,24.61947503024857,0.0,0.0,14.400000000000034,1943.569221565164
27698400.0,620,iso13790,diagnostic_modelica_solar,False,26.722104437208706,0.0,0.0,15.0,2644.681112425486
27702000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,398.61508931405393,14.400000000000034,2380.358072318561
27705600.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,210.67652416464145,13.300000000000011,623.5833500473934
27709200.0,620,iso13790,diagnostic_modelica_solar,False,25.192827242863483,0.0,0.0,10.0,-100.5926749790214
27712800.0,620,iso13790,diagnostic_modelica_solar,False,22.497310120607114,0.0,0.0,8.300000000000011,-101.56212
27716400.0,620,iso13790,diagnostic_modelica_solar,False,20.25121796281935,0.0,0.0,8.300000000000011,-101.56212
27720000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,492.7557717032564,0.0,6.100000000000023,-101.56212
27723600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,824.5003418349349,0.0,5.600000000000023,-101.56212
27727200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,906.8344278635135,0.0,7.800000000000011,-101.56212
27730800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,990.5527455196456,0.0,6.7000000000000455,-101.56212
27734400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000018,1015.4006283928761,0.0,7.2000000000000455,-101.56212
27738000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1093.0388516293253,0.0,5.600000000000023,-101.56212
27741600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1160.8345093750556,0.0,5.0,-101.56212
27745200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1312.0203742612157,0.0,2.2000000000000455,-101.56212
27748800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1461.178089058436,0.0,0.6000000000000227,-101.56212
27752400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1656.3381719243514,0.0,-2.1999999999999886,-101.56212
27756000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1762.560978691172,0.0,-2.1999999999999886,-101.56212
27759600.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1745.2574272982733,0.0,-2.1999999999999886,247.5564793743224
27763200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1183.8612970097736,0.0,0.6000000000000227,2093.532554728627
27766800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,297.5287405537555,0.0,3.3000000000000114,3000.365551010637
27770400.0,620,iso13790,diagnostic_modelica_solar,False,21.110645785762333,0.0,0.0,5.600000000000023,2389.800748915817
27774000.0,620,iso13790,diagnostic_modelica_solar,False,21.856184153502465,0.0,0.0,6.7000000000000455,1662.733730514426
27777600.0,620,iso13790,diagnostic_modelica_solar,False,22.014351806845198,0.0,0.0,7.800000000000011,1435.133056231613
27781200.0,620,iso13790,diagnostic_modelica_solar,False,22.903789089496243,0.0,0.0,10.0,2078.583444409298
27784800.0,620,iso13790,diagnostic_modelica_solar,False,24.760011367310447,0.0,0.0,10.600000000000023,2800.368230097223
27788400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,10.417536602359407,11.100000000000023,3043.171027328515
27792000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,184.87961700969615,10.0,1647.364437205372
27795600.0,620,iso13790,diagnostic_modelica_solar,False,25.409927989031946,0.0,0.0,7.800000000000011,-89.81460087970886
27799200.0,620,iso13790,diagnostic_modelica_solar,False,22.22426639796325,0.0,0.0,5.600000000000023,-101.56212
27802800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,64.44226182527268,0.0,6.7000000000000455,-101.56212
27806400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,581.1168774254064,0.0,6.100000000000023,-101.56212
27810000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,870.2454140920486,0.0,5.600000000000023,-101.56212
27813600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1020.8552821467957,0.0,5.600000000000023,-101.56212
27817200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1148.102378025031,0.0,4.400000000000034,-101.56212
27820800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1191.5643399457804,0.0,5.0,-101.56212
27824400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1188.3155664757044,0.0,5.600000000000023,-101.56212
27828000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1140.3529214678936,0.0,6.7000000000000455,-101.56212
27831600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1113.4845191116021,0.0,6.7000000000000455,-101.56212
27835200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1214.5506775905658,0.0,3.900000000000034,-101.56212
27838800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1202.253585314279,0.0,5.600000000000023,-101.56212
27842400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1217.375629397587,0.0,5.0,-101.56212
27846000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1252.30554460576,0.0,3.900000000000034,-8.943201270236486
27849600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,810.335481959926,0.0,5.0,1933.676355272388
27853200.0,620,iso13790,diagnostic_modelica_solar,False,20.030660697255325,0.0,0.0,6.7000000000000455,2948.824629683263
27856800.0,620,iso13790,diagnostic_modelica_solar,False,22.034367477847514,0.0,0.0,7.800000000000011,2303.365202129456
27860400.0,620,iso13790,diagnostic_modelica_solar,False,22.921478695790032,0.0,0.0,9.400000000000034,1536.027713723033
27864000.0,620,iso13790,diagnostic_modelica_solar,False,23.115107470076136,0.0,0.0,10.600000000000023,1216.081841120856
27867600.0,620,iso13790,diagnostic_modelica_solar,False,23.812245873060107,0.0,0.0,11.700000000000045,1879.597745332632
27871200.0,620,iso13790,diagnostic_modelica_solar,False,25.77546058330653,0.0,0.0,12.800000000000011,2818.292736754777
27874800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,382.05002257448274,13.300000000000011,3352.492023452724
27878400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,630.9458989816432,12.200000000000045,2180.258341947421
27882000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,30.41443856134565,8.900000000000034,217.2063470963118
27885600.0,620,iso13790,diagnostic_modelica_solar,False,24.167967482495804,0.0,0.0,7.800000000000011,-101.56212
27889200.0,620,iso13790,diagnostic_modelica_solar,False,21.270147343227098,0.0,0.0,6.100000000000023,-101.56212
27892800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,355.5874160825052,0.0,4.400000000000034,-101.56212
27896400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,805.9123438221382,0.0,4.400000000000034,-101.56212
27900000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1014.4105151679606,0.0,5.0,-101.56212
27903600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1191.0466192381084,0.0,3.3000000000000114,-101.56212
27907200.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,1261.0038632389903,0.0,3.900000000000034,-101.56212
27910800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1250.9404107717949,0.0,5.0,-101.56212
27914400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1219.0549130250868,0.0,5.600000000000023,-101.56212
27918000.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1180.9045985572768,0.0,6.100000000000023,-101.56212
27921600.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1205.3968339112748,0.0,5.0,-101.56212
27925200.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1244.7521987487644,0.0,4.400000000000034,-101.56212
27928800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1286.7697080306937,0.0,3.900000000000034,-101.56212
27932400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1094.7622685128385,0.0,1.7000000000000455,1371.413254197463
27936000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,281.2958627310722,0.0,2.2000000000000455,3615.606383889227
27939600.0,620,iso13790,diagnostic_modelica_solar,False,22.6534301498604,0.0,0.0,8.300000000000011,3216.825012476727
27943200.0,620,iso13790,diagnostic_modelica_solar,False,24.986721649452146,0.0,0.0,11.100000000000023,2371.57993630701
27946800.0,620,iso13790,diagnostic_modelica_solar,False,25.962270692596597,0.0,0.0,12.800000000000011,1498.858776141583
27950400.0,620,iso13790,diagnostic_modelica_solar,False,26.252020250857925,0.0,0.0,14.400000000000034,1206.763091590047
27954000.0,620,iso13790,diagnostic_modelica_solar,False,26.863509887001754,0.0,0.0,14.400000000000034,1863.998366732008
27957600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,412.857868918166,15.0,2790.119039401507
27961200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,869.4334360347979,14.400000000000034,3232.803459633185
27964800.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,874.1210174706105,13.300000000000011,1999.505650882601
27968400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,217.64573518939096,11.100000000000023,205.3219125627155
27972000.0,620,iso13790,diagnostic_modelica_solar,False,24.925692790943565,0.0,0.0,10.0,-101.56212
27975600.0,620,iso13790,diagnostic_modelica_solar,False,22.193300356915035,0.0,0.0,7.800000000000011,-101.56212
27979200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,251.56355612650822,0.0,2.2000000000000455,-101.56212
27982800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,706.8588116801031,0.0,5.600000000000023,-101.56212
27986400.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,960.9067958482113,0.0,5.0,-101.56212
27990000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1093.5405118237413,0.0,5.0,-101.56212
27993600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1322.351048307306,0.0,1.1000000000000227,-101.56212
27997200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1468.5641952534004,0.0,0.6000000000000227,-101.56212
