timestamp_s,case,implementation,run_mode,formal_ashrae_result,zone_temperature_C,heating_load_W,cooling_load_W,outdoor_temperature_C,solar_gain_W
28000800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1524.6544675457487,0.0,1.1000000000000227,-101.56212
28004400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1437.7903481752974,0.0,3.900000000000034,-101.56212
28008000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1412.2707423750303,0.0,3.3000000000000114,-101.56212
28011600.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1445.3398255867692,0.0,2.2000000000000455,-101.56212
28015200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1464.497742034594,0.0,2.2000000000000455,-101.56212
28018800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1147.6877311324324,0.0,2.8000000000000114,1357.243105061957
28022400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,285.1832139678926,0.0,5.0,3174.903075663899
28026000.0,620,iso13790,diagnostic_modelica_solar,False,22.311301869021637,0.0,0.0,8.900000000000034,3005.869780526979
28029600.0,620,iso13790,diagnostic_modelica_solar,False,24.739679451528957,0.0,0.0,12.200000000000045,2353.058885462755
28033200.0,620,iso13790,diagnostic_modelica_solar,False,25.928950415164387,0.0,0.0,13.900000000000034,1491.902300000628
28036800.0,620,iso13790,diagnostic_modelica_solar,False,26.129106014447242,0.0,0.0,13.900000000000034,1186.292234198619
28040400.0,620,iso13790,diagnostic_modelica_solar,False,26.82552311626452,0.0,0.0,15.0,1842.19929714513
28044000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,350.2979792804339,14.400000000000034,2656.262716725437
28047600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000014,0.0,738.3664069331318,13.900000000000034,2962.987675510522
28051200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,718.0629281080784,13.300000000000011,1784.036056033041
28054800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,132.50248306380982,12.200000000000045,130.6921908266808
28058400.0,620,iso13790,diagnostic_modelica_solar,False,24.43119412572197,0.0,0.0,8.300000000000011,-101.56212
28062000.0,620,iso13790,diagnostic_modelica_solar,False,21.130613242445147,0.0,0.0,3.900000000000034,-101.56212
28065600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,363.9271080902961,0.0,5.0,-101.56212
28069200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,854.2874737336263,0.0,3.3000000000000114,-101.56212
28072800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1222.1691776583502,0.0,0.6000000000000227,-101.56212
28076400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1327.2873827787546,0.0,2.8000000000000114,-101.56212
28080000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1422.8011749895745,0.0,1.7000000000000455,-101.56212
28083600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1453.7556454999917,0.0,2.2000000000000455,-101.56212
28087200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1329.2408376390301,0.0,5.600000000000023,-101.56212
28090800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1283.117688484027,0.0,5.0,-101.56212
28094400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1260.3510156669486,0.0,5.0,-101.56212
28098000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999982,1248.5645731529019,0.0,5.0,-101.56212
28101600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1197.2934828982418,0.0,6.100000000000023,-101.56212
28105200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,916.532293532036,0.0,6.100000000000023,1116.223765516251
28108800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,78.3578228420416,0.0,8.300000000000011,3095.895321103695
28112400.0,620,iso13790,diagnostic_modelica_solar,False,23.213014771173114,0.0,0.0,13.300000000000011,2735.905037534529
28116000.0,620,iso13790,diagnostic_modelica_solar,False,26.326914068177174,0.0,0.0,17.80000000000001,2423.983421476403
28119600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,381.3763882541127,20.0,1725.396574485455
28123200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,581.2684959805433,21.100000000000023,1359.534090006096
28126800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,797.3826507463605,21.100000000000023,2172.90771320361
28130400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,946.7457846466921,19.400000000000034,2070.009138480444
28134000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999998,0.0,810.02865905395,18.900000000000034,1229.302501030146
28137600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,456.3827639742697,18.30000000000001,628.6359791771167
28141200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,5.496382498291965,17.80000000000001,-101.4808138054054
28144800.0,620,iso13790,diagnostic_modelica_solar,False,25.261743151965874,0.0,0.0,15.600000000000023,-101.56212
28148400.0,620,iso13790,diagnostic_modelica_solar,False,22.775919293145893,0.0,0.0,9.400000000000034,-101.56212
28152000.0,620,iso13790,diagnostic_modelica_solar,False,20.769335909838862,0.0,0.0,10.0,-101.56212
28155600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,357.6507876693798,0.0,6.7000000000000455,-101.56212
28159200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,802.7195950532666,0.0,4.400000000000034,-101.56212
28162800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1012.7576100584422,0.0,5.0,-101.56212
28166400.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1075.2148095121618,0.0,6.100000000000023,-101.56212
28170000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1175.3183325444109,0.0,4.400000000000034,-101.56212
28173600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1250.8233807337415,0.0,3.900000000000034,-101.56212
28177200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1360.646005042876,0.0,2.2000000000000455,-101.56212
28180800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1486.351868579138,0.0,0.6000000000000227,-101.56212
28184400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1603.6701645993437,0.0,-0.5999999999999659,-101.56212
28188000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1641.991927523934,0.0,0.0,-101.56212
28191600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1684.6380506825956,0.0,-0.5999999999999659,-98.08782676630436
28195200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1398.9248067313288,0.0,0.6000000000000227,1153.009770973761
28198800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,683.0848626261005,0.0,6.100000000000023,1839.00475942125
28202400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,67.3594274175959,0.0,8.900000000000034,1894.583627322526
28206000.0,620,iso13790,diagnostic_modelica_solar,False,20.67807580537681,0.0,0.0,8.300000000000011,1550.794972494835
28209600.0,620,iso13790,diagnostic_modelica_solar,False,21.003399769098067,0.0,0.0,8.900000000000034,1245.843850845061
28213200.0,620,iso13790,diagnostic_modelica_solar,False,21.55801795690178,0.0,0.0,8.900000000000034,1817.586178027892
28216800.0,620,iso13790,diagnostic_modelica_solar,False,22.932052616941178,0.0,0.0,10.0,2267.320376833649
28220400.0,620,iso13790,diagnostic_modelica_solar,False,24.73613298842036,0.0,0.0,10.600000000000023,2599.169815431764
28224000.0,620,iso13790,diagnostic_modelica_solar,False,25.23318101141414,0.0,0.0,8.900000000000034,1473.208291197454
28227600.0,620,iso13790,diagnostic_modelica_solar,False,23.156393758662023,0.0,0.0,6.100000000000023,-101.56212
28231200.0,620,iso13790,diagnostic_modelica_solar,False,20.058307792866188,0.0,0.0,3.900000000000034,-101.56212
28234800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,655.8407896595307,0.0,3.3000000000000114,-101.56212
28238400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1119.4321438926083,0.0,0.6000000000000227,-101.56212
28242000.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1458.8828098943006,0.0,-1.6999999999999886,-101.56212
28245600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1659.410860755175,0.0,-2.1999999999999886,-101.56212
28249200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1764.1517280535827,0.0,-2.1999999999999886,-101.56212
28252800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1797.8452559236907,0.0,-1.6999999999999886,-101.56212
28256400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1814.3622990560987,0.0,-1.6999999999999886,-101.56212
28260000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1843.4447157497339,0.0,-2.1999999999999886,-101.56212
28263600.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,1904.5963326687297,0.0,-3.2999999999999545,-101.56212
28267200.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,2008.0996568859862,0.0,-5.0,-101.56212
28270800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,2089.4710914173884,0.0,-5.599999999999966,-101.56212
28274400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2132.7091261632136,0.0,-5.599999999999966,-101.56212
28278000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2173.7979497921274,0.0,-6.099999999999966,-92.7384594060464
28281600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,2126.818278903755,0.0,-6.0,214.7579700118697
28285200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000025,1865.779050361579,0.0,-5.599999999999966,1042.897913320633
28288800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1564.4948412704014,0.0,-5.0,1090.389238290332
28292400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1472.4940433501472,0.0,-4.399999999999977,620.8451559711598
28296000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1508.7371916955008,0.0,-4.399999999999977,568.9382574237517
28299600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1492.7095761634168,0.0,-3.8999999999999773,677.4272109970663
28303200.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,1528.359178806143,0.0,-3.8999999999999773,377.9032017919873
28306800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1635.595897631113,0.0,-3.8999999999999773,177.8565117896296
28310400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1701.4726930538122,0.0,-3.8999999999999773,280.5593308802182
28314000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1760.548246763172,0.0,-3.8999999999999773,81.56394338173463
28317600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1881.0466051334636,0.0,-4.399999999999977,-101.56212
28321200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1997.9456767978202,0.0,-5.0,-101.56212
28324800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2059.5765815115947,0.0,-5.0,-101.56212
28328400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,2132.5461586328843,0.0,-6.0,-101.56212
28332000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2155.750383780739,0.0,-5.599999999999966,-101.56212
28335600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2187.553756538332,0.0,-6.099999999999966,-101.56212
28339200.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,2204.9448501063907,0.0,-6.099999999999966,-101.56212
28342800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999982,2213.9483231322124,0.0,-6.099999999999966,-101.56212
28346400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,2218.6094748999003,0.0,-6.099999999999966,-101.56212
28350000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,2221.022581013401,0.0,-6.099999999999966,-101.56212
28353600.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000002,2246.9095942224367,0.0,-6.699999999999989,-101.56212
28357200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2261.4230126136663,0.0,-6.699999999999989,-101.56212
28360800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000025,2268.936696010671,0.0,-6.699999999999989,-101.56212
28364400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000018,2293.3580195877425,0.0,-7.199999999999989,-101.56212
28368000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,2265.677039366066,0.0,-7.199999999999989,97.6372147351148
28371600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000014,2174.5217121074265,0.0,-7.199999999999989,316.543178578482
28375200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1845.6643523333037,0.0,-6.699999999999989,1410.440818195446
28378800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1379.5412633125463,0.0,-5.599999999999966,1781.457674182302
28382400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1094.0738416249726,0.0,-3.8999999999999773,1364.470533905336
28386000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,996.3538128309303,0.0,-3.2999999999999545,1306.862881388995
28389600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,916.2487118114225,0.0,-1.6999999999999886,1170.734693957673
28393200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,642.1939227062654,0.0,-1.6999999999999886,2383.506572673365
28396800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,400.6786961258359,0.0,-1.6999999999999886,1938.731215394432
28400400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,917.8083555760679,0.0,-6.699999999999989,168.745702826309
28404000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1575.77274113632,0.0,-7.7999999999999545,-101.56212
28407600.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999998,1936.5407540678655,0.0,-7.199999999999989,-101.56212
28411200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2167.370130950936,0.0,-8.299999999999955,-101.56212
28414800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,2128.764463316842,0.0,-4.399999999999977,-101.56212
28418400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,2216.5290488388614,0.0,-7.199999999999989,-101.56212
28422000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2357.4909222218585,0.0,-9.399999999999977,-101.56212
28425600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000018,2483.818902688386,0.0,-10.599999999999966,-101.56212
28429200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000018,2571.9742116290254,0.0,-11.099999999999966,-101.56212
28432800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000018,2754.0465748537595,0.0,-14.399999999999977,-101.56212
28436400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2854.420088497003,0.0,-14.399999999999977,-101.56212
28440000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000018,2885.8526112914687,0.0,-13.899999999999977,-101.56212
28443600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,2971.0060309083547,0.0,-15.599999999999966,-101.56212
28447200.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000002,3038.771321255174,0.0,-16.099999999999966,-101.56212
28450800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,3074.780114377557,0.0,-16.099999999999966,-101.56212
28454400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,2661.9544256992767,0.0,-15.599999999999966,1882.863081450523
28458000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1653.9149670039942,0.0,-11.099999999999966,3306.796833557931
28461600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,958.4910591945115,0.0,-8.299999999999955,2462.287842897905
28465200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,880.5844254942193,0.0,-7.199999999999989,1501.514523613746
28468800.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,903.3002693867483,0.0,-3.8999999999999773,1266.36356796351
28472400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,741.2860790942898,0.0,-2.1999999999999886,1918.4345095717
28476000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,465.35005771022566,0.0,-1.6999999999999886,2233.706318983694
28479600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,160.56727657537485,0.0,-1.6999999999999886,2770.49277666403
28483200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,261.5503047528452,0.0,-3.2999999999999545,1428.327916249539
28486800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,940.2462819373482,0.0,-5.599999999999966,-101.56212
28490400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1582.917755963855,0.0,-6.699999999999989,-101.56212
28494000.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,1962.839650153129,0.0,-7.7999999999999545,-101.56212
28497600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000025,2227.2659621264606,0.0,-9.399999999999977,-101.56212
28501200.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999998,2231.6176597532512,0.0,-6.099999999999966,-101.56212
28504800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2227.756996016335,0.0,-6.099999999999966,-101.56212
28508400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2205.226862538579,0.0,-5.599999999999966,-101.56212
28512000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2282.974937457097,0.0,-7.7999999999999545,-101.56212
28515600.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,2257.494377014127,0.0,-6.099999999999966,-101.56212
28519200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2195.9843485578976,0.0,-5.0,-101.56212
28522800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,2116.933206306233,0.0,-3.8999999999999773,-101.56212
28526400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,2094.5015480192533,0.0,-4.399999999999977,-101.56212
28530000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2083.8148420427674,0.0,-4.399999999999977,-101.56212
28533600.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,2078.2822705217422,0.0,-4.399999999999977,-101.56212
28537200.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,1985.079668078761,0.0,-2.1999999999999886,-101.56212
28540800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1530.4174456269443,0.0,-1.6999999999999886,1742.180328420852
28544400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,616.9907337197416,0.0,-0.5999999999999659,3386.241117870552
28548000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,19.66733705579689,0.0,1.1000000000000227,2385.014896411683
28551600.0,620,iso13790,diagnostic_modelica_solar,False,20.013721597483077,0.0,0.0,1.7000000000000455,1633.461047000105
28555200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,72.85908489168689,0.0,4.400000000000034,1235.188872555821
28558800.0,620,iso13790,diagnostic_modelica_solar,False,20.017819870469932,0.0,0.0,5.600000000000023,1846.381231018707
28562400.0,620,iso13790,diagnostic_modelica_solar,False,21.357770503279987,0.0,0.0,5.600000000000023,2787.005907487378
28566000.0,620,iso13790,diagnostic_modelica_solar,False,23.612808156470045,0.0,0.0,6.7000000000000455,3233.381238724226
28569600.0,620,iso13790,diagnostic_modelica_solar,False,24.257236867098204,0.0,0.0,6.7000000000000455,1405.303400295244
28573200.0,620,iso13790,diagnostic_modelica_solar,False,21.746785041968128,0.0,0.0,2.8000000000000114,-101.56212
28576800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,468.289398242871,0.0,-0.5999999999999659,-101.56212
28580400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1124.005434906372,0.0,-1.6999999999999886,-101.56212
28584000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1510.6805770944713,0.0,-2.7999999999999545,-101.56212
28587600.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,1758.0716410977984,0.0,-3.8999999999999773,-101.56212
28591200.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,1843.0161486941697,0.0,-2.7999999999999545,-101.56212
28594800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1950.655196519839,0.0,-4.399999999999977,-101.56212
28598400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000018,2033.9824603652273,0.0,-5.0,-101.56212
28602000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2078.23303963004,0.0,-5.0,-101.56212
28605600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2055.972650287248,0.0,-3.8999999999999773,-101.56212
28609200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,2017.7727254616805,0.0,-3.2999999999999545,-101.56212
28612800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,2021.5225729348092,0.0,-3.8999999999999773,-101.56212
28616400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1934.237091270547,0.0,-1.6999999999999886,-101.56212
28620000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1860.3354331919393,0.0,-1.099999999999966,-101.56212
28623600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1800.4331015369187,0.0,-0.5999999999999659,-101.56212
28627200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1287.73873871949,0.0,1.1000000000000227,1882.926568209947
28630800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,294.9886971636876,0.0,3.900000000000034,3309.669537291005
28634400.0,620,iso13790,diagnostic_modelica_solar,False,21.74048926059155,0.0,0.0,7.800000000000011,2466.213356532752
28638000.0,620,iso13790,diagnostic_modelica_solar,False,23.034264875266626,0.0,0.0,11.100000000000023,1504.732856625593
28641600.0,620,iso13790,diagnostic_modelica_solar,False,23.496012738325494,0.0,0.0,12.800000000000011,1135.640940999982
28645200.0,620,iso13790,diagnostic_modelica_solar,False,24.402797287011552,0.0,0.0,13.900000000000034,1817.165636295223
28648800.0,620,iso13790,diagnostic_modelica_solar,False,26.428925295100548,0.0,0.0,14.400000000000034,2727.358195190862
28652400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,528.7901618064641,15.0,3125.496675298969
28656000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,505.82024536460926,12.200000000000045,1367.265074864131
28659600.0,620,iso13790,diagnostic_modelica_solar,False,25.805353134659253,0.0,0.0,7.2000000000000455,-101.56212
28663200.0,620,iso13790,diagnostic_modelica_solar,False,22.539951264254483,0.0,0.0,5.600000000000023,-101.56212
28666800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,114.03050469612187,0.0,3.900000000000034,-101.56212
28670400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,681.7831853721532,0.0,4.400000000000034,-101.56212
28674000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,904.9789297944332,0.0,6.100000000000023,-101.56212
28677600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1062.5484669517239,0.0,5.0,-101.56212
28681200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1146.1610121101978,0.0,5.0,-101.56212
28684800.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,1234.6169047568535,0.0,3.900000000000034,-101.56212
28688400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1307.0866370614435,0.0,3.3000000000000114,-101.56212
28692000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1275.909295071907,0.0,5.0,-101.56212
28695600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1256.619187338181,0.0,5.0,-101.56212
28699200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1246.6325833350415,0.0,5.0,-101.56212
28702800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1216.8247250282855,0.0,5.600000000000023,-101.56212
28706400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1179.7500169093096,0.0,6.100000000000023,-101.56212
28710000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1159.6299215363617,0.0,6.100000000000023,-101.56212
28713600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,749.4538438502598,0.0,6.100000000000023,1828.891727985362
28717200.0,620,iso13790,diagnostic_modelica_solar,False,20.768413945375716,0.0,0.0,8.900000000000034,3321.353106588813
28720800.0,620,iso13790,diagnostic_modelica_solar,False,23.67985474755476,0.0,0.0,11.700000000000045,2474.883037343215
28724400.0,620,iso13790,diagnostic_modelica_solar,False,25.0260442218415,0.0,0.0,13.300000000000011,1492.179815192736
28728000.0,620,iso13790,diagnostic_modelica_solar,False,25.054406504412317,0.0,0.0,12.200000000000045,1133.992684999361
28731600.0,620,iso13790,diagnostic_modelica_solar,False,25.628949596498394,0.0,0.0,13.300000000000011,1864.555776849574
28735200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,18.662421798730122,12.200000000000045,2686.029233008823
28738800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,501.5151076639624,12.200000000000045,2982.375913588909
28742400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,404.05991238879864,10.0,1514.614429528756
28746000.0,620,iso13790,diagnostic_modelica_solar,False,25.21171054672367,0.0,0.0,4.400000000000034,-101.56212
28749600.0,620,iso13790,diagnostic_modelica_solar,False,21.469097225875345,0.0,0.0,2.2000000000000455,-101.56212
28753200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,387.304644608655,0.0,2.8000000000000114,-101.56212
28756800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,981.335675014158,0.0,0.6000000000000227,-101.56212
28760400.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,1292.944796959502,0.0,0.6000000000000227,-101.56212
28764000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1524.0736131048743,0.0,-1.099999999999966,-101.56212
28767600.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1671.5175271779008,0.0,-1.6999999999999886,-101.56212
28771200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1794.1308578250225,0.0,-2.7999999999999545,-101.56212
28774800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1880.1778108618894,0.0,-3.2999999999999545,-101.56212
28778400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1925.6511299643687,0.0,-3.2999999999999545,-101.56212
28782000.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1904.0237603395688,0.0,-2.1999999999999886,-101.56212
28785600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1960.596199680984,0.0,-3.8999999999999773,-101.56212
28789200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2038.2026795701809,0.0,-5.0,-101.56212
28792800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2125.587050880784,0.0,-6.099999999999966,-101.56212
28796400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,2172.8643164295754,0.0,-6.099999999999966,-101.56212
28800000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999982,1714.7488515650275,0.0,-4.399999999999977,1891.787447283967
28803600.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,663.2085459046656,0.0,0.6000000000000227,3295.86688346
28807200.0,620,iso13790,diagnostic_modelica_solar,False,20.127158993257126,0.0,0.0,2.8000000000000114,2470.239186355828
28810800.0,620,iso13790,diagnostic_modelica_solar,False,20.559990487012737,0.0,0.0,4.400000000000034,1501.042005900536
28814400.0,620,iso13790,diagnostic_modelica_solar,False,20.19906201519741,0.0,0.0,5.600000000000023,1119.982415875516
28818000.0,620,iso13790,diagnostic_modelica_solar,False,20.647630147035333,0.0,0.0,7.2000000000000455,1985.556104917343
28821600.0,620,iso13790,diagnostic_modelica_solar,False,21.541391741395127,0.0,0.0,6.7000000000000455,2040.070403119731
28825200.0,620,iso13790,diagnostic_modelica_solar,False,22.118554167077033,0.0,0.0,7.800000000000011,1587.736462766154
28828800.0,620,iso13790,diagnostic_modelica_solar,False,21.96299144784023,0.0,0.0,7.800000000000011,1158.101393224299
28832400.0,620,iso13790,diagnostic_modelica_solar,False,20.240081065476932,0.0,0.0,6.100000000000023,-101.56212
28836000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,704.4527157761764,0.0,1.1000000000000227,-101.56212
28839600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1128.1430926890007,0.0,1.1000000000000227,-101.56212
28843200.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1347.4901317297674,0.0,1.1000000000000227,-101.56212
28846800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1481.5788489094327,0.0,0.6000000000000227,-101.56212
28850400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1523.1796535666726,0.0,1.3000000000000114,-101.56212
28854000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1514.6757994009402,0.0,2.0,-101.56212
28857600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1480.2324640625525,0.0,2.7000000000000455,-101.56212
28861200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1428.2538154117772,0.0,3.5,-101.56212
28864800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1371.1180597691289,0.0,4.2000000000000455,-101.56212
28868400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1311.4976985336414,0.0,4.900000000000034,-101.56212
28872000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1250.5910421409649,0.0,5.600000000000023,-101.56212
28875600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1332.738576658138,0.0,2.8000000000000114,-101.56212
28879200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1335.2849335058743,0.0,3.900000000000034,-101.56212
28882800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1154.5039838838911,0.0,5.600000000000023,430.8604241713023
28886400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,541.3683711334099,0.0,7.2000000000000455,2200.788230426569
28890000.0,620,iso13790,diagnostic_modelica_solar,False,21.43298899702181,0.0,0.0,11.100000000000023,2873.574857652708
28893600.0,620,iso13790,diagnostic_modelica_solar,False,24.36494323671631,0.0,0.0,15.0,2305.193520373455
28897200.0,620,iso13790,diagnostic_modelica_solar,False,26.270084226619137,0.0,0.0,18.30000000000001,1417.640116927492
28900800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,77.56843157947435,20.0,1078.983390176058
28904400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,400.263695069684,21.100000000000023,1738.500477648228
28908000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,785.983607807311,19.400000000000034,2618.146466517721
28911600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1169.9835345006952,18.900000000000034,2950.957825053079
28915200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,1100.9429181874464,16.700000000000045,1844.178545406974
28918800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,383.07378180807314,13.300000000000011,89.04409466821738
28922400.0,620,iso13790,diagnostic_modelica_solar,False,25.03033785020703,0.0,0.0,8.900000000000034,-101.56212
28926000.0,620,iso13790,diagnostic_modelica_solar,False,21.992658479620623,0.0,0.0,6.100000000000023,-101.56212
28929600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,136.12667675513734,0.0,6.100000000000023,-101.56212
28933200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,689.1467965763957,0.0,4.400000000000034,-101.56212
28936800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1023.7672061785044,0.0,3.3000000000000114,-101.56212
28940400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1174.4023118550388,0.0,3.900000000000034,-101.56212
28944000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1321.0823611833816,0.0,2.2000000000000455,-101.56212
28947600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1420.7003552609133,0.0,1.7000000000000455,-101.56212
28951200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1518.368661935587,0.0,0.6000000000000227,-101.56212
28954800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1640.77689457167,0.0,-1.099999999999966,-101.56212
28958400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1571.790243683901,0.0,2.2000000000000455,-101.56212
28962000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1595.6625021929756,0.0,0.6000000000000227,-101.56212
28965600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000014,1725.96155594628,0.0,-2.1999999999999886,-101.56212
28969200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1434.6612629523984,0.0,2.2000000000000455,783.4427133814037
28972800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,663.9196516075789,0.0,3.3000000000000114,2843.959995805175
28976400.0,620,iso13790,diagnostic_modelica_solar,False,20.991610558630835,0.0,0.0,7.2000000000000455,2964.193646537603
28980000.0,620,iso13790,diagnostic_modelica_solar,False,23.27216681877973,0.0,0.0,10.600000000000023,2265.372242391871
28983600.0,620,iso13790,diagnostic_modelica_solar,False,24.565718552189516,0.0,0.0,13.900000000000034,1394.951639645577
28987200.0,620,iso13790,diagnostic_modelica_solar,False,25.090512150316204,0.0,0.0,15.600000000000023,1032.688306593106
28990800.0,620,iso13790,diagnostic_modelica_solar,False,26.18722454409426,0.0,0.0,17.200000000000045,1776.125604315325
28994400.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,283.55801811532814,16.100000000000023,2666.087716951362
28998000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,821.7880304688998,16.700000000000045,2954.751565307315
29001600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,878.8625084364025,15.0,1996.12562634172
29005200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,217.99896130483114,11.100000000000023,182.545770212904
29008800.0,620,iso13790,diagnostic_modelica_solar,False,25.092666830009392,0.0,0.0,11.100000000000023,-101.56212
29012400.0,620,iso13790,diagnostic_modelica_solar,False,22.15912271603922,0.0,0.0,6.7000000000000455,-101.56212
29016000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,170.34227280382052,0.0,4.400000000000034,-101.56212
29019600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,755.1790051444144,0.0,3.3000000000000114,-101.56212
29023200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1125.6909528867495,0.0,1.7000000000000455,-101.56212
29026800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1365.640532088838,0.0,0.6000000000000227,-101.56212
29030400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1401.5633599930572,0.0,2.8000000000000114,-101.56212
29034000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1370.915934962965,0.0,3.900000000000034,-101.56212
29037600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1443.3500825392903,0.0,1.7000000000000455,-101.56212
29041200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1439.7562039279248,0.0,2.8000000000000114,-101.56212
29044800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1481.0269555306122,0.0,1.7000000000000455,-101.56212
29048400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1459.2617461382017,0.0,2.8000000000000114,-101.56212
29052000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1445.955912690296,0.0,2.8000000000000114,-101.56212
29055600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1410.8871348464738,0.0,1.7000000000000455,252.6449006275172
29059200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,988.1404444824357,0.0,2.2000000000000455,1846.697071214152
29062800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,156.21224533716793,0.0,7.2000000000000455,2594.272857684658
29066400.0,620,iso13790,diagnostic_modelica_solar,False,21.74752771726532,0.0,0.0,10.600000000000023,2089.207959453431
29070000.0,620,iso13790,diagnostic_modelica_solar,False,23.19322910828158,0.0,0.0,13.300000000000011,1516.175487197213
29073600.0,620,iso13790,diagnostic_modelica_solar,False,24.072701925990973,0.0,0.0,14.400000000000034,1327.290370671322
29077200.0,620,iso13790,diagnostic_modelica_solar,False,24.982317413265726,0.0,0.0,13.900000000000034,1779.46410170174
29080800.0,620,iso13790,diagnostic_modelica_solar,False,26.478497258204506,0.0,0.0,14.400000000000034,2236.34100088601
29084400.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,152.102345633233,15.0,1631.752615874572
29088000.0,620,iso13790,diagnostic_modelica_solar,False,26.453600426702657,0.0,0.0,11.700000000000045,446.182648112377
29091600.0,620,iso13790,diagnostic_modelica_solar,False,24.012294580932792,0.0,0.0,8.900000000000034,-84.95740995325195
29095200.0,620,iso13790,diagnostic_modelica_solar,False,21.159841545097873,0.0,0.0,6.100000000000023,-101.56212
29098800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,308.6281582844734,0.0,6.100000000000023,-101.56212
29102400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,798.9832888006218,0.0,3.900000000000034,-101.56212
29106000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1126.7256903838759,0.0,2.2000000000000455,-101.56212
29109600.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1299.5493009996278,0.0,2.2000000000000455,-101.56212
29113200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1434.1902951355053,0.0,1.1000000000000227,-101.56212
29116800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1436.1256842899725,0.0,2.8000000000000114,-101.56212
29120400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1458.6159690276593,0.0,2.2000000000000455,-101.56212
29124000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1446.733147039559,0.0,2.8000000000000114,-101.56212
29127600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1464.1075158567655,0.0,2.2000000000000455,-101.56212
29131200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1429.0447088372327,0.0,3.3000000000000114,-101.56212
29134800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1429.3860744640974,0.0,2.8000000000000114,-101.56212
29138400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1500.2960113206386,0.0,1.1000000000000227,-101.56212
29142000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1438.394051070568,0.0,2.8000000000000114,52.74947628436593
29145600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,998.0232559865416,0.0,2.2000000000000455,2010.514313612266
29149200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,64.75474305669302,0.0,8.300000000000011,2717.438003877129
29152800.0,620,iso13790,diagnostic_modelica_solar,False,22.405468664479656,0.0,0.0,12.200000000000045,2233.867519157405
29156400.0,620,iso13790,diagnostic_modelica_solar,False,24.00653921931144,0.0,0.0,13.900000000000034,1596.398307211112
29160000.0,620,iso13790,diagnostic_modelica_solar,False,24.91714912152796,0.0,0.0,15.600000000000023,1228.869802599503
29163600.0,620,iso13790,diagnostic_modelica_solar,False,25.79252121825193,0.0,0.0,15.600000000000023,1640.425399788998
29167200.0,620,iso13790,diagnostic_modelica_solar,False,26.88377946762151,0.0,0.0,15.0,1887.280801781713
29170800.0,620,iso13790,diagnostic_modelica_solar,False,26.67607394435787,0.0,0.0,9.400000000000034,1472.30957821265
29174400.0,620,iso13790,diagnostic_modelica_solar,False,25.09260543272234,0.0,0.0,6.100000000000023,789.3485474806021
29178000.0,620,iso13790,diagnostic_modelica_solar,False,22.32078041064795,0.0,0.0,3.3000000000000114,132.4427642928745
29181600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,311.47507726705226,0.0,-0.5999999999999659,-101.56212
29185200.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,1018.1839904480024,0.0,-1.099999999999966,-101.56212
29188800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1454.784626157403,0.0,-2.7999999999999545,-101.56212
29192400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1683.9647948445372,0.0,-2.7999999999999545,-101.56212
29196000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1802.6127371808086,0.0,-2.7999999999999545,-101.56212
29199600.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999998,1884.5689304708533,0.0,-3.2999999999999545,-101.56212
29203200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1907.392994016784,0.0,-2.7999999999999545,-101.56212
29206800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1918.282850539854,0.0,-2.7999999999999545,-101.56212
29210400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1944.452039111855,0.0,-3.2999999999999545,-101.56212
29214000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1983.564015630639,0.0,-3.8999999999999773,-101.56212
29217600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,2004.924076526613,0.0,-3.8999999999999773,-101.56212
29221200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,2015.982307646706,0.0,-3.8999999999999773,-101.56212
29224800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,2021.707219953884,0.0,-3.8999999999999773,-101.56212
29228400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1997.5555095545974,0.0,-3.2999999999999545,-89.59674790412268
29232000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1952.253397961143,0.0,-3.2999999999999545,54.28597467567403
29235600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1846.8748980922626,0.0,-2.7999999999999545,240.908617072929
29239200.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,1708.0310334004391,0.0,-2.1999999999999886,382.0111900412705
29242800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1584.5115211647517,0.0,-2.1999999999999886,518.2830277511969
29246400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1359.154968526929,0.0,0.0,757.4494763979899
29250000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1036.0468351366235,0.0,1.1000000000000227,1333.951605807498
29253600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,580.3680775983759,0.0,3.3000000000000114,1840.431700454197
29257200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,495.5332464329981,0.0,1.7000000000000455,1021.801091343964
29260800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,788.9734311974702,0.0,0.0,369.09564160927
29264400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1189.765213371308,0.0,-1.099999999999966,-101.0804373171897
29268000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1518.8993621767775,0.0,-2.1999999999999886,-101.56212
29271600.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,1716.0458196539778,0.0,-2.7999999999999545,-101.56212
29275200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1794.5835416011657,0.0,-2.1999999999999886,-101.56212
29278800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1858.7691661404772,0.0,-2.7999999999999545,-101.56212
29282400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1893.1100043940219,0.0,-2.7999999999999545,-101.56212
29286000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1910.8884614927608,0.0,-2.7999999999999545,-101.56212
29289600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1965.2616534912063,0.0,-3.8999999999999773,-101.56212
29293200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1995.4488343179298,0.0,-3.8999999999999773,-101.56212
29296800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999982,1986.4391843955573,0.0,-3.2999999999999545,-101.56212
29300400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1960.1318329952098,0.0,-2.7999999999999545,-101.56212
29304000.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,1945.5860625142566,0.0,-2.7999999999999545,-101.56212
29307600.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1913.4178964877815,0.0,-2.1999999999999886,-101.56212
29311200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1895.6526877624985,0.0,-2.1999999999999886,-101.56212
29314800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1883.2543228896593,0.0,-2.1999999999999886,-86.10336505455328
29318400.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1823.7888499940207,0.0,-1.6999999999999886,59.11190628678997
29322000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1732.7456701909891,0.0,-1.6999999999999886,234.7566745496803
29325600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000014,1616.4069113435341,0.0,-1.6999999999999886,434.8508001781914
29329200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1494.7492699829745,0.0,-1.6999999999999886,578.7241200968767
29332800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1367.698252229325,0.0,-1.099999999999966,659.2915114026316
29336400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1257.359738246302,0.0,-0.5999999999999659,708.4641091896133
29340000.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1259.106666871527,0.0,-1.099999999999966,481.3116266481085
29343600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1344.5719303209717,0.0,-1.099999999999966,250.8621175888682
29347200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1471.3577524543105,0.0,-1.099999999999966,28.21578448831675
29350800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1598.6325497409505,0.0,-1.099999999999966,-99.4471122048188
29354400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1664.6135717229865,0.0,-0.5999999999999659,-101.56212
29358000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1743.349605755335,0.0,-1.6999999999999886,-101.56212
29361600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1806.6810202338484,0.0,-2.1999999999999886,-101.56212
29365200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1885.5635478923484,0.0,-3.2999999999999545,-101.56212
29368800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1928.4393581967206,0.0,-3.2999999999999545,-101.56212
29372400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999982,1995.8055998686655,0.0,-4.399999999999977,-101.56212
29376000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2057.357093884694,0.0,-5.0,-101.56212
29379600.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,2065.6964932719757,0.0,-4.399999999999977,-101.56212
29383200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000014,2118.177760651979,0.0,-5.599999999999966,-101.56212
