timestamp_s,case,implementation,run_mode,formal_ashrae_result,zone_temperature_C,heating_load_W,cooling_load_W,outdoor_temperature_C,solar_gain_W
29386800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,2007.9569156686382,0.0,-2.1999999999999886,-101.56212
29390400.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000002,1944.5961027209403,0.0,-2.1999999999999886,-101.56212
29394000.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1911.7938313723134,0.0,-2.1999999999999886,-101.56212
29397600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1759.3043638742581,0.0,1.1000000000000227,-101.56212
29401200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1614.8091820040263,0.0,2.2000000000000455,-32.66275025753998
29404800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1383.488960322327,0.0,2.8000000000000114,541.7296270568452
29408400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1082.0130312482347,0.0,3.3000000000000114,876.2144022343275
29412000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,847.2123671426397,0.0,4.400000000000034,778.4124059900123
29415600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,649.0207014664463,0.0,5.600000000000023,975.3557992196328
29419200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,300.0271123443244,0.0,10.0,1131.584267141956
29422800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,234.34800755230688,0.0,3.900000000000034,1627.214411164507
29426400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,51.32837573046137,0.0,2.8000000000000114,2241.118992047259
29430000.0,620,iso13790,diagnostic_modelica_solar,False,20.06651094731159,0.0,0.0,1.7000000000000455,1871.008291899712
29433600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,220.7361362307841,0.0,1.7000000000000455,822.3167908278875
29437200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,774.3246030595824,0.0,0.0,-94.86212713584264
29440800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1185.8262132866626,0.0,0.6000000000000227,-101.56212
29444400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1398.8107701467013,0.0,0.6000000000000227,-101.56212
29448000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1558.3496150144258,0.0,-0.5999999999999659,-101.56212
29451600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1643.1669420410617,0.0,-0.5999999999999659,-101.56212
29455200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1732.246557457634,0.0,-1.6999999999999886,-101.56212
29458800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1800.9329058061119,0.0,-2.1999999999999886,-101.56212
29462400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000018,1837.4185361579018,0.0,-2.1999999999999886,-101.56212
29466000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1901.4765434966716,0.0,-3.2999999999999545,-101.56212
29469600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1961.315344836688,0.0,-3.8999999999999773,-101.56212
29473200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1993.4058067542244,0.0,-3.8999999999999773,-101.56212
29476800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2010.0192305811988,0.0,-3.8999999999999773,-101.56212
29480400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,2039.1515441361403,0.0,-4.399999999999977,-101.56212
29484000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2055.159814399423,0.0,-4.399999999999977,-101.56212
29487600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,2061.0465227811983,0.0,-4.399999999999977,-89.96824158067905
29491200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,2010.0618305767302,0.0,-4.399999999999977,162.1038825105899
29494800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1893.4508742302842,0.0,-4.399999999999977,405.3092794882755
29498400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999982,1692.7550195264942,0.0,-3.2999999999999545,679.1425618653293
29502000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1399.7155591369028,0.0,-2.7999999999999545,1274.444424968906
29505600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1191.3943511325529,0.0,-2.7999999999999545,1088.860348596335
29509200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1139.7248293836847,0.0,-2.7999999999999545,959.2554401687158
29512800.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,1026.7866435675676,0.0,-2.1999999999999886,1355.436355891632
29516400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,950.907463944519,0.0,-2.7999999999999545,1250.647201202987
29520000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1007.5017842481899,0.0,-2.7999999999999545,873.0232058251531
29523600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1272.6649558372794,0.0,-3.2999999999999545,121.4806878064073
29527200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1600.512652358051,0.0,-3.8999999999999773,-101.56212
29530800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1827.1475424038897,0.0,-4.399999999999977,-101.56212
29534400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1970.041810056854,0.0,-5.0,-101.56212
29538000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,2090.299761575017,0.0,-6.099999999999966,-101.56212
29541600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999982,2179.233609726864,0.0,-6.699999999999989,-101.56212
29545200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,2246.918195977542,0.0,-7.199999999999989,-101.56212
29548800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000014,2328.054386666151,0.0,-8.299999999999955,-101.56212
29552400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,2396.7346655428337,0.0,-8.899999999999977,-101.56212
29556000.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,2408.7646794362595,0.0,-8.299999999999955,-101.56212
29559600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,2438.5188662325695,0.0,-8.899999999999977,-101.56212
29563200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2455.0343434904985,0.0,-8.899999999999977,-101.56212
29566800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,2484.1159495215597,0.0,-9.399999999999977,-101.56212
29570400.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000002,2500.0979681968374,0.0,-9.399999999999977,-101.56212
29574000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2418.9765353373236,0.0,-9.399999999999977,330.1314575412823
29577600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1950.441884377764,0.0,-8.299999999999955,1842.186499307423
29581200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000018,1219.4317135871597,0.0,-5.599999999999966,2501.266103265652
29584800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,682.6935557947099,0.0,-3.2999999999999545,2282.232508918704
29588400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,473.7042924433821,0.0,-0.5999999999999659,1560.8484290724
29592000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,467.3890023969892,0.0,2.2000000000000455,1040.24652355192
29595600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,328.4045128947848,0.0,4.400000000000034,1631.787909561809
29599200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,37.27938523523328,0.0,3.900000000000034,2318.01681378268
29602800.0,620,iso13790,diagnostic_modelica_solar,False,20.819234143771688,0.0,0.0,3.3000000000000114,2358.962097343951
29606400.0,620,iso13790,diagnostic_modelica_solar,False,20.606431647664806,0.0,0.0,1.7000000000000455,1480.756478117315
29610000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,388.5337257031919,0.0,0.6000000000000227,-11.96294647575868
29613600.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,1066.3266594851075,0.0,-1.6999999999999886,-101.56212
29617200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1456.182196755535,0.0,-2.1999999999999886,-101.56212
29620800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1658.9390347152498,0.0,-2.1999999999999886,-101.56212
29624400.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1763.9074608942656,0.0,-2.1999999999999886,-101.56212
29628000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000018,1933.2263330327999,0.0,-5.0,-101.56212
29631600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000018,2050.708724403052,0.0,-5.599999999999966,-101.56212
29635200.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999997,2157.8107957718926,0.0,-6.699999999999989,-101.56212
29638800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,2260.4652109833364,0.0,-7.7999999999999545,-101.56212
29642400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000014,2360.8170480340214,0.0,-8.899999999999977,-101.56212
29646000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2414.8076480575633,0.0,-8.899999999999977,-101.56212
29649600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,2442.758904202419,0.0,-8.899999999999977,-101.56212
29653200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,2477.760881274825,0.0,-9.399999999999977,-101.56212
29656800.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999998,2546.083378922282,0.0,-10.599999999999966,-101.56212
29660400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000018,2403.799936687534,0.0,-9.399999999999977,529.1197232731906
29664000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1729.0128660681012,0.0,-7.199999999999989,2503.487453071622
29667600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,862.6449437040775,0.0,-5.0,3036.922188096903
29671200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,331.95055038004733,0.0,-1.6999999999999886,2352.411387850173
29674800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,208.29228351302632,0.0,1.7000000000000455,1441.697535898675
29678400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,281.3220710266431,0.0,3.900000000000034,1008.526925906176
29682000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,275.9441738572316,0.0,3.3000000000000114,1647.081598264129
29685600.0,620,iso13790,diagnostic_modelica_solar,False,20.066500998584086,0.0,0.0,3.3000000000000114,2564.327936765572
29689200.0,620,iso13790,diagnostic_modelica_solar,False,21.480229491999513,0.0,0.0,2.2000000000000455,3032.823433072487
29692800.0,620,iso13790,diagnostic_modelica_solar,False,21.90105555868888,0.0,0.0,1.1000000000000227,1997.1771175085
29696400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,96.5964638199138,0.0,-1.6999999999999886,170.0505502425119
29700000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,956.374163914531,0.0,-3.2999999999999545,-101.56212
29703600.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1517.1993759200984,0.0,-5.0,-101.56212
29707200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1786.053616051448,0.0,-4.399999999999977,-101.56212
29710800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1948.7672389097702,0.0,-5.0,-101.56212
29714400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2058.7543442091064,0.0,-5.599999999999966,-101.56212
29718000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2116.806882647106,0.0,-5.599999999999966,-101.56212
29721600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,2167.3924733725794,0.0,-6.099999999999966,-101.56212
29725200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2173.9757885786444,0.0,-5.599999999999966,-101.56212
29728800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,2221.626891230985,0.0,-6.699999999999989,-101.56212
29732400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2223.6962724894706,0.0,-6.099999999999966,-101.56212
29736000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2203.1246017120043,0.0,-5.599999999999966,-101.56212
29739600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2191.548227351588,0.0,-5.599999999999966,-101.56212
29743200.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,2160.91733543439,0.0,-5.0,-101.56212
29746800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,2156.9476228006483,0.0,-5.599999999999966,-45.36136250554931
29750400.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,2062.2489323738528,0.0,-5.0,245.5010639752317
29754000.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,1866.7150903147492,0.0,-3.8999999999999773,507.4353227342116
29757600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1644.1953758970292,0.0,-3.2999999999999545,764.3551931164462
29761200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1249.0843026820303,0.0,-1.099999999999966,1478.290377174042
29764800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,958.6839040529748,0.0,-1.099999999999966,1328.1065492532
29768400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,695.8143048510688,0.0,2.2000000000000455,1331.796797698697
29772000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,296.844809887715,0.0,7.2000000000000455,1577.444437338849
29775600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,98.78859029031406,0.0,8.300000000000011,1086.03299959618
29779200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,172.5172483236373,0.0,7.2000000000000455,818.3121272682575
29782800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,538.0739757247301,0.0,4.400000000000034,6.811137350583508
29786400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,903.784305473985,0.0,3.900000000000034,-101.56212
29790000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1201.5132475436744,0.0,1.7000000000000455,-101.56212
29793600.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1359.7250083980719,0.0,1.7000000000000455,-101.56212
29797200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1556.608272946923,0.0,-1.099999999999966,-101.56212
29800800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1733.5300934826741,0.0,-2.7999999999999545,-101.56212
29804400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1893.973611722274,0.0,-4.399999999999977,-101.56212
29808000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000018,2029.2757990876614,0.0,-5.599999999999966,-101.56212
29811600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2122.07710854723,0.0,-6.099999999999966,-101.56212
29815200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,2195.684932076257,0.0,-6.699999999999989,-101.56212
29818800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2210.265965270865,0.0,-6.099999999999966,-101.56212
29822400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2286.510008556783,0.0,-7.7999999999999545,-101.56212
29826000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2329.131416757426,0.0,-7.7999999999999545,-101.56212
29829600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,2306.0275958228626,0.0,-6.699999999999989,-101.56212
29833200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2257.7512595299863,0.0,-6.699999999999989,63.96509412031016
29836800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1847.2245686210397,0.0,-5.0,1462.245382714971
29840400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,991.2957704179764,0.0,-0.5999999999999659,2613.97860939674
29844000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,246.87809626841408,0.0,3.3000000000000114,2376.930699114665
29847600.0,620,iso13790,diagnostic_modelica_solar,False,20.270818447216726,0.0,0.0,7.2000000000000455,1407.804224028324
29851200.0,620,iso13790,diagnostic_modelica_solar,False,20.306663961229827,0.0,0.0,8.300000000000011,1049.891434784204
29854800.0,620,iso13790,diagnostic_modelica_solar,False,20.583370675646467,0.0,0.0,8.300000000000011,1611.570690636605
29858400.0,620,iso13790,diagnostic_modelica_solar,False,21.60320053986275,0.0,0.0,8.900000000000034,2018.417773509708
29862000.0,620,iso13790,diagnostic_modelica_solar,False,22.91381402981126,0.0,0.0,8.300000000000011,2383.874852405032
29865600.0,620,iso13790,diagnostic_modelica_solar,False,22.981624709577826,0.0,0.0,6.7000000000000455,1198.450453706846
29869200.0,620,iso13790,diagnostic_modelica_solar,False,20.489399577610826,0.0,0.0,2.2000000000000455,-67.00903996632277
29872800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,654.5736011672141,0.0,1.1000000000000227,-101.56212
29876400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1147.4895556620932,0.0,0.0,-101.56212
29880000.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1474.5198565851547,0.0,-1.6999999999999886,-101.56212
29883600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1667.5062532348725,0.0,-2.1999999999999886,-101.56212
29887200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1792.9804948575045,0.0,-2.7999999999999545,-101.56212
29890800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000014,1879.5822610819193,0.0,-3.2999999999999545,-101.56212
29894400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1949.9805440451469,0.0,-3.8999999999999773,-101.56212
29898000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,2008.069157475539,0.0,-4.399999999999977,-101.56212
29901600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,2018.5368323552107,0.0,-3.8999999999999773,-101.56212
29905200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,2023.0297126549265,0.0,-3.8999999999999773,-101.56212
29908800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,2025.355703624285,0.0,-3.8999999999999773,-101.56212
29912400.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,2026.5598830434321,0.0,-3.8999999999999773,-101.56212
29916000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,2096.9902062401334,0.0,-5.599999999999966,-101.56212
29919600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000025,2069.1169282539386,0.0,-6.099999999999966,323.4718033294594
29923200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1603.9194632421306,0.0,-5.0,1962.090502376826
29926800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,802.6802566371662,0.0,-1.099999999999966,2634.070742418657
29930400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,224.9267288440749,0.0,2.2000000000000455,2218.648895582518
29934000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,78.70449763729425,0.0,3.900000000000034,1430.906343700159
29937600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,116.84662598707253,0.0,6.100000000000023,1031.122465788854
29941200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,57.67251850277077,0.0,6.7000000000000455,1578.798253130721
29944800.0,620,iso13790,diagnostic_modelica_solar,False,20.716585088147436,0.0,0.0,6.7000000000000455,2151.12250768632
29948400.0,620,iso13790,diagnostic_modelica_solar,False,21.47163509974542,0.0,0.0,6.7000000000000455,1764.937020848734
29952000.0,620,iso13790,diagnostic_modelica_solar,False,20.616031070074204,0.0,0.0,3.900000000000034,826.6486358979788
29955600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,455.30813225577157,0.0,1.7000000000000455,-82.43233935658097
29959200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1064.8303811323096,0.0,-0.5999999999999659,-101.56212
29962800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1408.200531424348,0.0,-1.099999999999966,-101.56212
29966400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1632.0607854239252,0.0,-2.1999999999999886,-101.56212
29970000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1795.1616092378822,0.0,-3.2999999999999545,-101.56212
29973600.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1815.9371111812814,0.0,-1.6999999999999886,-101.56212
29977200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1823.728560594586,0.0,-1.6999999999999886,-101.56212
29980800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1893.4628638564106,0.0,-3.2999999999999545,-101.56212
29984400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1977.69805981672,0.0,-4.399999999999977,-101.56212
29988000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2023.3449784750867,0.0,-4.399999999999977,-101.56212
29991600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2071.614394695615,0.0,-5.0,-101.56212
29995200.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,2122.3530505865015,0.0,-5.599999999999966,-101.56212
29998800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,2194.9014914042064,0.0,-6.699999999999989,-101.56212
30002400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,2234.4981071144493,0.0,-6.699999999999989,-101.56212
30006000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999982,2198.322212565146,0.0,-5.599999999999966,-45.99866557993193
30009600.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1869.1917351668867,0.0,-5.0,1281.704826990415
30013200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1116.9797472653906,0.0,-1.6999999999999886,2417.926010406874
30016800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,422.6883364471627,0.0,2.2000000000000455,2219.794638886499
30020400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,76.29428104558356,0.0,6.100000000000023,1499.831553514
30024000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,86.65013074858481,0.0,6.100000000000023,1098.612538088723
30027600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,34.57894783348017,0.0,6.7000000000000455,1563.299230596084
30031200.0,620,iso13790,diagnostic_modelica_solar,False,20.77654457231106,0.0,0.0,6.7000000000000455,2177.621013258683
30034800.0,620,iso13790,diagnostic_modelica_solar,False,21.849024002992923,0.0,0.0,5.600000000000023,2358.545027751765
30038400.0,620,iso13790,diagnostic_modelica_solar,False,22.0011495989512,0.0,0.0,4.400000000000034,1579.161431035041
30042000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,52.66777636837218,0.0,1.1000000000000227,16.4632304635963
30045600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,817.2194488674464,0.0,0.0,-101.56212
30049200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1258.3678708713517,0.0,-0.5999999999999659,-101.56212
30052800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1578.2029582760229,0.0,-2.7999999999999545,-101.56212
30056400.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1768.3906474208188,0.0,-3.2999999999999545,-101.56212
30060000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1892.4159814500763,0.0,-3.8999999999999773,-101.56212
30063600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1957.7361947588668,0.0,-3.8999999999999773,-101.56212
30067200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1991.5528593788956,0.0,-3.8999999999999773,-101.56212
30070800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1963.8907700975437,0.0,-2.7999999999999545,-101.56212
30074400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1968.063531505623,0.0,-3.2999999999999545,-101.56212
30078000.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,2040.9570048449325,0.0,-5.0,-101.56212
30081600.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,2106.481536728992,0.0,-5.599999999999966,-101.56212
30085200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2186.684713871739,0.0,-6.699999999999989,-101.56212
30088800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2275.413410861872,0.0,-7.7999999999999545,-101.56212
30092400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,2235.2090819349546,0.0,-6.099999999999966,-12.84962629131564
30096000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,2035.3720521921223,0.0,-6.699999999999989,887.696965545078
30099600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1430.8791682707156,0.0,-3.8999999999999773,2069.818898902635
30103200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,767.0141453249039,0.0,0.0,2063.487323895826
30106800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,468.3703220626813,0.0,1.7000000000000455,1478.816432824531
30110400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,401.49265160445907,0.0,3.3000000000000114,1169.056552007286
30114000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,244.894695196814,0.0,5.0,1643.157225875363
30117600.0,620,iso13790,diagnostic_modelica_solar,False,20.3976841779539,0.0,0.0,5.600000000000023,2418.311398572503
30121200.0,620,iso13790,diagnostic_modelica_solar,False,21.85485994158375,0.0,0.0,6.100000000000023,2471.475847166661
30124800.0,620,iso13790,diagnostic_modelica_solar,False,22.015142657132976,0.0,0.0,5.600000000000023,1261.574757636354
30128400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,0.3608368140272667,0.0,3.900000000000034,-68.4313940377031
30132000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,683.3983586333397,0.0,2.8000000000000114,-101.56212
30135600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1089.455980920638,0.0,1.7000000000000455,-101.56212
30139200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1326.350025853015,0.0,1.1000000000000227,-101.56212
30142800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1470.6344898166913,0.0,0.6000000000000227,-101.56212
30146400.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1595.5331837263204,0.0,-0.5999999999999659,-101.56212
30150000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1797.9246333557408,0.0,-3.8999999999999773,-101.56212
30153600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1929.3489042061744,0.0,-4.399999999999977,-101.56212
30157200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2022.9520655613806,0.0,-5.0,-101.56212
30160800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2072.5225383500674,0.0,-5.0,-101.56212
30164400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,2073.5477344624296,0.0,-4.399999999999977,-101.56212
30168000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,2052.4354827973775,0.0,-3.8999999999999773,-101.56212
30171600.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,2085.7484250411817,0.0,-5.0,-101.56212
30175200.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,2174.8395010848517,0.0,-6.699999999999989,-101.56212
30178800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2162.231392141879,0.0,-6.699999999999989,197.2609717203173
30182400.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1687.8797795200971,0.0,-5.0,1891.157533479448
30186000.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,793.4964923926092,0.0,0.0,2724.353795385423
30189600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,143.3946929668131,0.0,3.900000000000034,2173.540807856981
30193200.0,620,iso13790,diagnostic_modelica_solar,False,20.607341599055147,0.0,0.0,8.300000000000011,1487.229621503722
30196800.0,620,iso13790,diagnostic_modelica_solar,False,21.033106900171354,0.0,0.0,10.600000000000023,1063.896083442983
30200400.0,620,iso13790,diagnostic_modelica_solar,False,21.717437100604585,0.0,0.0,11.700000000000045,1548.847236760717
30204000.0,620,iso13790,diagnostic_modelica_solar,False,22.709319803753644,0.0,0.0,10.0,2019.043385970421
30207600.0,620,iso13790,diagnostic_modelica_solar,False,23.513519091693144,0.0,0.0,9.400000000000034,1773.180886069128
30211200.0,620,iso13790,diagnostic_modelica_solar,False,22.909285850745295,0.0,0.0,9.400000000000034,432.2678781614698
30214800.0,620,iso13790,diagnostic_modelica_solar,False,20.901700992105305,0.0,0.0,7.800000000000011,-46.45004528981728
30218400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,280.42727516777995,0.0,7.800000000000011,-101.56212
30222000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,575.9196636103636,0.0,8.900000000000034,-101.56212
30225600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,726.8599836987909,0.0,8.900000000000034,-101.56212
30229200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,829.6404228094339,0.0,8.300000000000011,-101.56212
30232800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,929.1312056714181,0.0,7.2000000000000455,-101.56212
30236400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1048.3766561563336,0.0,5.600000000000023,-101.56212
30240000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1207.5195363074756,0.0,3.3000000000000114,-101.56212
30243600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1359.87034792446,0.0,1.7000000000000455,-101.56212
30247200.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1556.6835160879216,0.0,-1.099999999999966,-101.56212
30250800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1643.2306901884888,0.0,-0.5999999999999659,-101.56212
30254400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1687.1103816954844,0.0,-0.5999999999999659,-101.56212
30258000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1709.8271601038387,0.0,-0.5999999999999659,-101.56212
30261600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1766.756950543315,0.0,-1.6999999999999886,-101.56212
30265200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1654.033577989994,0.0,0.6000000000000227,138.8729730048325
30268800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1456.0122768189171,0.0,0.6000000000000227,609.1719962528099
30272400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,979.1698678087389,0.0,5.0,1185.248680630349
30276000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,413.04510256679407,0.0,9.400000000000034,1375.292745418944
30279600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,49.994278628243556,0.0,10.600000000000023,1290.744585649649
30283200.0,620,iso13790,diagnostic_modelica_solar,False,20.661688175527743,0.0,0.0,12.200000000000045,1160.053013466965
30286800.0,620,iso13790,diagnostic_modelica_solar,False,21.742027189722858,0.0,0.0,12.800000000000011,1644.19587403137
30290400.0,620,iso13790,diagnostic_modelica_solar,False,23.135943024010658,0.0,0.0,12.200000000000045,1990.70197365988
30294000.0,620,iso13790,diagnostic_modelica_solar,False,23.9699880298486,0.0,0.0,10.600000000000023,1661.635728465076
30297600.0,620,iso13790,diagnostic_modelica_solar,False,23.45276431501715,0.0,0.0,8.900000000000034,805.5020885535354
30301200.0,620,iso13790,diagnostic_modelica_solar,False,21.352687995978226,0.0,0.0,6.100000000000023,11.1181105021689
30304800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,411.0143171799111,0.0,2.2000000000000455,-101.56212
30308400.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,974.1904263513953,0.0,1.1000000000000227,-101.56212
30312000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1337.594829049327,0.0,-0.5999999999999659,-101.56212
30315600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1549.4123154684683,0.0,-1.099999999999966,-101.56212
30319200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000014,1639.4663461933133,0.0,-0.5999999999999659,-101.56212
30322800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1730.3307368817534,0.0,-1.6999999999999886,-101.56212
30326400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1779.4096292503414,0.0,-1.6999999999999886,-101.56212
30330000.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1804.818065002159,0.0,-1.6999999999999886,-101.56212
30333600.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1908.3105210858168,0.0,-3.8999999999999773,-101.56212
30337200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1850.9888019971365,0.0,-1.099999999999966,-101.56212
30340800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1795.5942947352978,0.0,-0.5999999999999659,-101.56212
30344400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1786.521374712318,0.0,-1.099999999999966,-101.56212
30348000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1827.919745892354,0.0,-2.1999999999999886,-101.56212
30351600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1795.3606198209895,0.0,-3.2999999999999545,387.1281855934631
30355200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1207.4221010594229,0.0,1.1000000000000227,1909.150221100066
30358800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,349.0684769247342,0.0,5.0,2609.5786274423
30362400.0,620,iso13790,diagnostic_modelica_solar,False,21.285692899680082,0.0,0.0,9.400000000000034,2259.645734993078
30366000.0,620,iso13790,diagnostic_modelica_solar,False,22.715542598163452,0.0,0.0,12.800000000000011,1381.082043672613
30369600.0,620,iso13790,diagnostic_modelica_solar,False,23.623370162001542,0.0,0.0,16.100000000000023,1033.045491304707
30373200.0,620,iso13790,diagnostic_modelica_solar,False,24.91446275144053,0.0,0.0,17.200000000000045,1702.038737467318
30376800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,20.544244905014235,17.200000000000045,2507.490321700011
30380400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999998,0.0,679.074852756528,17.80000000000001,2816.244791309766
30384000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,779.8927590929278,16.100000000000023,1752.764836983188
30387600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,91.98839406205634,10.600000000000023,96.5682545724516
30391200.0,620,iso13790,diagnostic_modelica_solar,False,24.133237582521513,0.0,0.0,7.2000000000000455,-101.56212
30394800.0,620,iso13790,diagnostic_modelica_solar,False,21.335465696744986,0.0,0.0,6.7000000000000455,-101.56212
30398400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,406.6470832416792,0.0,2.8000000000000114,-101.56212
30402000.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,901.0110139187207,0.0,2.8000000000000114,-101.56212
30405600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1091.245550553093,0.0,4.400000000000034,-101.56212
30409200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1252.4675778472404,0.0,2.8000000000000114,-101.56212
30412800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1384.0665150406799,0.0,1.7000000000000455,-101.56212
30416400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1478.8716592219678,0.0,1.1000000000000227,-101.56212
30420000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1504.4266719403738,0.0,1.7000000000000455,-101.56212
30423600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1426.2067405427865,0.0,3.900000000000034,-101.56212
30427200.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1632.1197323034019,0.0,-2.1999999999999886,-101.56212
30430800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1409.200964159153,0.0,6.100000000000023,-101.56212
30434400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1323.5872261109146,0.0,5.0,-101.56212
30438000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1234.55557974667,0.0,5.0,124.1795906061257
30441600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1118.3403386026066,0.0,4.400000000000034,409.434938723639
30445200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,935.9886739598378,0.0,5.600000000000023,549.1071316645871
30448800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,557.6837689931598,0.0,6.7000000000000455,1584.576865350092
30452400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,133.69089563118098,0.0,8.300000000000011,1568.61890240679
30456000.0,620,iso13790,diagnostic_modelica_solar,False,20.037679707206,0.0,0.0,8.300000000000011,1197.593100971844
30459600.0,620,iso13790,diagnostic_modelica_solar,False,20.62091971827738,0.0,0.0,8.900000000000034,1694.216131537742
30463200.0,620,iso13790,diagnostic_modelica_solar,False,21.61555032666864,0.0,0.0,8.300000000000011,2046.283060662024
30466800.0,620,iso13790,diagnostic_modelica_solar,False,22.679158075346397,0.0,0.0,7.800000000000011,2171.420412949801
30470400.0,620,iso13790,diagnostic_modelica_solar,False,22.82664539201968,0.0,0.0,6.100000000000023,1531.680897469492
30474000.0,620,iso13790,diagnostic_modelica_solar,False,21.006407489852222,0.0,0.0,4.400000000000034,26.99175053619501
30477600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,483.3792253726343,0.0,2.2000000000000455,-101.56212
30481200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,941.8472592760447,0.0,2.8000000000000114,-101.56212
30484800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1223.2565206269792,0.0,1.7000000000000455,-101.56212
30488400.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1325.812452197796,0.0,2.8000000000000114,-101.56212
30492000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1376.8684160584478,0.0,2.8000000000000114,-101.56212
30495600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1427.938127291117,0.0,2.2000000000000455,-101.56212
30499200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1500.6579574368207,0.0,1.1000000000000227,-101.56212
30502800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1610.1502147442206,0.0,-0.5999999999999659,-101.56212
30506400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1760.3227790696217,0.0,-2.7999999999999545,-101.56212
30510000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1932.4820788560362,0.0,-5.0,-101.56212
30513600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,2001.0479520511733,0.0,-4.399999999999977,-101.56212
30517200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2035.433357165361,0.0,-4.399999999999977,-101.56212
30520800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,2032.703441994585,0.0,-3.8999999999999773,-101.56212
30524400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999975,1955.0428436423047,0.0,-3.2999999999999545,143.1891646579051
30528000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1509.556101039191,0.0,-2.7999999999999545,1808.931282662286
30531600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,618.6947064059736,0.0,2.2000000000000455,2729.513603633362
30535200.0,620,iso13790,diagnostic_modelica_solar,False,20.403027095861184,0.0,0.0,6.7000000000000455,2336.792866022117
30538800.0,620,iso13790,diagnostic_modelica_solar,False,21.667582805481437,0.0,0.0,10.0,1519.047708854985
30542400.0,620,iso13790,diagnostic_modelica_solar,False,22.186618231672263,0.0,0.0,12.200000000000045,1039.471120769357
30546000.0,620,iso13790,diagnostic_modelica_solar,False,22.842465342669964,0.0,0.0,12.800000000000011,1539.718884234413
30549600.0,620,iso13790,diagnostic_modelica_solar,False,24.17876013360579,0.0,0.0,12.200000000000045,2228.946312716128
30553200.0,620,iso13790,diagnostic_modelica_solar,False,26.015740890722487,0.0,0.0,12.200000000000045,2589.609680996796
30556800.0,620,iso13790,diagnostic_modelica_solar,False,26.664963698075386,0.0,0.0,10.600000000000023,1578.027455461589
30560400.0,620,iso13790,diagnostic_modelica_solar,False,24.460126061361073,0.0,0.0,5.600000000000023,44.45476542211473
30564000.0,620,iso13790,diagnostic_modelica_solar,False,21.128366758491374,0.0,0.0,3.3000000000000114,-101.56212
30567600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,455.84233674272485,0.0,2.8000000000000114,-101.56212
30571200.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,996.2866028421431,0.0,1.1000000000000227,-101.56212
30574800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1279.2272392917637,0.0,1.1000000000000227,-101.56212
30578400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1495.5142092448984,0.0,-0.5999999999999659,-101.56212
30582000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1676.3373004854598,0.0,-2.1999999999999886,-101.56212
30585600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1657.938556134853,0.0,0.6000000000000227,-101.56212
30589200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1713.0330625189079,0.0,-1.099999999999966,-101.56212
30592800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1769.3429628881581,0.0,-1.6999999999999886,-101.56212
30596400.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1799.606491693259,0.0,-1.6999999999999886,-101.56212
30600000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1835.8055461342256,0.0,-2.1999999999999886,-101.56212
30603600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1855.4723103673593,0.0,-2.1999999999999886,-101.56212
30607200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000014,1865.6539116902056,0.0,-2.1999999999999886,-101.56212
30610800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1827.9136474069883,0.0,-2.7999999999999545,225.1176015374509
30614400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1246.2173108203754,0.0,0.6000000000000227,2021.554632890608
30618000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,350.67248602400457,0.0,3.900000000000034,2835.600561441658
30621600.0,620,iso13790,diagnostic_modelica_solar,False,21.320732634221823,0.0,0.0,8.300000000000011,2361.368343236465
30625200.0,620,iso13790,diagnostic_modelica_solar,False,22.810253882128336,0.0,0.0,12.200000000000045,1511.550731479639
30628800.0,620,iso13790,diagnostic_modelica_solar,False,23.591398142490785,0.0,0.0,15.0,1023.588058489525
30632400.0,620,iso13790,diagnostic_modelica_solar,False,24.581425405713606,0.0,0.0,16.100000000000023,1567.067692454423
30636000.0,620,iso13790,diagnostic_modelica_solar,False,26.36434844804671,0.0,0.0,15.600000000000023,2404.020559573278
30639600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,420.9625989175345,15.600000000000023,2786.533400444399
30643200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,551.2879244283841,14.400000000000034,1673.575563832199
30646800.0,620,iso13790,diagnostic_modelica_solar,False,26.586284687454857,0.0,0.0,9.400000000000034,37.93767010352186
30650400.0,620,iso13790,diagnostic_modelica_solar,False,23.373465554752205,0.0,0.0,6.100000000000023,-101.56212
30654000.0,620,iso13790,diagnostic_modelica_solar,False,20.320234218385057,0.0,0.0,4.400000000000034,-101.56212
30657600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,576.0239033098035,0.0,3.900000000000034,-101.56212
30661200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,966.1291061092924,0.0,3.3000000000000114,-101.56212
30664800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1214.3696354664771,0.0,2.2000000000000455,-101.56212
30668400.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1344.9230949096925,0.0,2.2000000000000455,-101.56212
30672000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000014,1387.8736669646976,0.0,2.8000000000000114,-101.56212
30675600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1433.6356114251053,0.0,2.2000000000000455,-101.56212
30679200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1478.9698452475052,0.0,1.7000000000000455,-101.56212
30682800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1482.8345016158808,0.0,2.2000000000000455,-101.56212
30686400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1483.9089597891857,0.0,2.2000000000000455,-101.56212
30690000.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,1529.6343917626427,0.0,1.1000000000000227,-101.56212
30693600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1645.6829326848197,0.0,-1.099999999999966,-101.56212
30697200.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1683.7409326682375,0.0,-1.099999999999966,24.45990266000834
30700800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1295.8840408874755,0.0,0.0,1678.242127350559
30704400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,427.56301723521835,0.0,4.400000000000034,2756.791775532552
30708000.0,620,iso13790,diagnostic_modelica_solar,False,20.99297013780775,0.0,0.0,7.2000000000000455,2431.64866754052
30711600.0,620,iso13790,diagnostic_modelica_solar,False,22.178369575225226,0.0,0.0,10.0,1468.835244278537
30715200.0,620,iso13790,diagnostic_modelica_solar,False,22.325720873773975,0.0,0.0,11.100000000000023,952.985373823744
30718800.0,620,iso13790,diagnostic_modelica_solar,False,22.776005242481475,0.0,0.0,12.200000000000045,1515.180733691675
30722400.0,620,iso13790,diagnostic_modelica_solar,False,24.28244216332991,0.0,0.0,12.200000000000045,2444.718093678414
30726000.0,620,iso13790,diagnostic_modelica_solar,False,26.409567706927664,0.0,0.0,12.200000000000045,2796.704628955278
30729600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,140.76334558807395,11.700000000000045,1892.172155117666
30733200.0,620,iso13790,diagnostic_modelica_solar,False,25.813404795835755,0.0,0.0,8.300000000000011,206.4070163301773
30736800.0,620,iso13790,diagnostic_modelica_solar,False,22.2896752385687,0.0,0.0,2.8000000000000114,-101.56212
30740400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,261.3958341145691,0.0,1.7000000000000455,-101.56212
30744000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,967.4652537553534,0.0,-0.5999999999999659,-101.56212
30747600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1357.7940233710444,0.0,-1.099999999999966,-101.56212
30751200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1585.4335903021415,0.0,-1.6999999999999886,-101.56212
30754800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1659.2263323646034,0.0,-0.5999999999999659,-101.56212
30758400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1715.9228659994574,0.0,-1.099999999999966,-101.56212
30762000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1770.839031412271,0.0,-1.6999999999999886,-101.56212
30765600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1890.7193724226913,0.0,-3.8999999999999773,-101.56212
