timestamp_s,case,implementation,run_mode,formal_ashrae_result,zone_temperature_C,heating_load_W,cooling_load_W,outdoor_temperature_C,solar_gain_W
30769200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1841.8817592535754,0.0,-1.099999999999966,-101.56212
30772800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1856.5801476644283,0.0,-2.1999999999999886,-101.56212
30776400.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,1936.0343579948087,0.0,-3.8999999999999773,-101.56212
30780000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,2025.486867409173,0.0,-5.0,-101.56212
30783600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,2028.6656418494238,0.0,-3.8999999999999773,-101.56212
30787200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999982,1952.5842758250087,0.0,-3.2999999999999545,144.9670923756763
30790800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1693.433415025195,0.0,-0.5999999999999659,477.2304378939237
30794400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1332.8834636342256,0.0,2.2000000000000455,737.4038900270688
30798000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1002.3404732416794,0.0,3.900000000000034,871.4404975832277
30801600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,732.0071266386528,0.0,5.600000000000023,895.8835676750924
30805200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,525.653519904236,0.0,7.2000000000000455,865.3926666484188
30808800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,427.1645872128812,0.0,7.800000000000011,715.0994830230449
30812400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,453.17667271827105,0.0,7.800000000000011,452.6389135994025
30816000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,648.8758859913736,0.0,6.100000000000023,110.1128585606072
30819600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,917.5766728515567,0.0,4.400000000000034,-84.38266365796184
30823200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1205.011260533315,0.0,1.7000000000000455,-101.56212
30826800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1406.705129177048,0.0,0.6000000000000227,-101.56212
30830400.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,1492.629659523103,0.0,1.1000000000000227,-101.56212
30834000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1556.7184494385147,0.0,0.6000000000000227,-101.56212
30837600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1570.2924515265136,0.0,1.1000000000000227,-101.56212
30841200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000014,1551.7557622182264,0.0,1.7000000000000455,-101.56212
30844800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1335.7332024226619,0.0,6.7000000000000455,-101.56212
30848400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1214.6340576653133,0.0,6.7000000000000455,-101.56212
30852000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1151.9403070391138,0.0,6.7000000000000455,-101.56212
30855600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1234.4594687161537,0.0,3.900000000000034,-101.56212
30859200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1487.6818457182144,0.0,-1.099999999999966,-101.56212
30862800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1628.0395580563443,0.0,-1.099999999999966,-101.56212
30866400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1745.8727627189733,0.0,-2.1999999999999886,-101.56212
30870000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1792.023029568486,0.0,-2.1999999999999886,-19.99710935202613
30873600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1535.1621739465122,0.0,-1.099999999999966,1055.373264878767
30877200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,860.083277337458,0.0,3.3000000000000114,1969.844391816143
30880800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,282.3501537759537,0.0,7.2000000000000455,1561.142544646253
30884400.0,620,iso13790,diagnostic_modelica_solar,False,20.232406361549305,0.0,0.0,11.100000000000023,1264.697906255285
30888000.0,620,iso13790,diagnostic_modelica_solar,False,20.89886916343378,0.0,0.0,12.800000000000011,985.431889328234
30891600.0,620,iso13790,diagnostic_modelica_solar,False,21.752583018390474,0.0,0.0,15.0,1111.407905009666
30895200.0,620,iso13790,diagnostic_modelica_solar,False,23.47948155584331,0.0,0.0,15.0,2226.822998314274
30898800.0,620,iso13790,diagnostic_modelica_solar,False,25.819057382405685,0.0,0.0,14.400000000000034,2591.888448462034
30902400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,46.131569857527516,13.300000000000011,1845.26248712886
30906000.0,620,iso13790,diagnostic_modelica_solar,False,25.94575873075999,0.0,0.0,10.600000000000023,168.2267379688713
30909600.0,620,iso13790,diagnostic_modelica_solar,False,23.0326772868124,0.0,0.0,6.7000000000000455,-101.56212
30913200.0,620,iso13790,diagnostic_modelica_solar,False,20.239446981865893,0.0,0.0,5.600000000000023,-101.56212
30916800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,680.8726173529238,0.0,1.7000000000000455,-101.56212
30920400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1135.3554226621925,0.0,0.6000000000000227,-101.56212
30924000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1352.1502955538338,0.0,1.1000000000000227,-101.56212
30927600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1463.4599987591394,0.0,1.1000000000000227,-101.56212
30931200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1496.4479632572666,0.0,1.7000000000000455,-101.56212
30934800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1582.221384832757,0.0,0.0,-101.56212
30938400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1654.413942857007,0.0,-0.5999999999999659,-101.56212
30942000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1713.4314632045837,0.0,-1.099999999999966,-101.56212
30945600.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1790.0806621024674,0.0,-2.1999999999999886,-101.56212
30949200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1786.6310862078085,0.0,-1.099999999999966,-101.56212
30952800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1667.8312747529317,0.0,1.7000000000000455,-101.56212
30956400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1543.6367628499327,0.0,2.2000000000000455,76.97902054493065
30960000.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1301.9525094800654,0.0,3.3000000000000114,574.6839337073312
30963600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,840.2715221029245,0.0,5.600000000000023,1354.04045496543
30967200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,320.01097043936426,0.0,7.800000000000011,1660.344058627563
30970800.0,620,iso13790,diagnostic_modelica_solar,False,20.286163895879454,0.0,0.0,11.100000000000023,1342.656395407824
30974400.0,620,iso13790,diagnostic_modelica_solar,False,21.316114562277242,0.0,0.0,14.400000000000034,1058.686795253942
30978000.0,620,iso13790,diagnostic_modelica_solar,False,22.51527704507775,0.0,0.0,15.0,1544.757820344747
30981600.0,620,iso13790,diagnostic_modelica_solar,False,24.33644937969613,0.0,0.0,15.0,2167.866759597323
30985200.0,620,iso13790,diagnostic_modelica_solar,False,25.126609078336223,0.0,0.0,13.300000000000011,1161.734427769327
30988800.0,620,iso13790,diagnostic_modelica_solar,False,24.768343460754537,0.0,0.0,13.900000000000034,603.1747824764868
30992400.0,620,iso13790,diagnostic_modelica_solar,False,23.204426112415696,0.0,0.0,11.100000000000023,49.42945115529037
30996000.0,620,iso13790,diagnostic_modelica_solar,False,21.133830175051585,0.0,0.0,9.400000000000034,-101.56212
30999600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,217.56397608317707,0.0,8.300000000000011,-101.56212
31003200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,612.2555729647061,0.0,7.2000000000000455,-101.56212
31006800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000014,863.7968034490897,0.0,6.100000000000023,-101.56212
31010400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1016.5905003820637,0.0,5.600000000000023,-101.56212
31014000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1191.063653588644,0.0,3.3000000000000114,-101.56212
31017600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1306.1818605828937,0.0,2.8000000000000114,-101.56212
31021200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1436.5124538343948,0.0,1.1000000000000227,-101.56212
31024800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1507.134792038047,0.0,1.1000000000000227,-101.56212
31028400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1543.6963983883697,0.0,1.1000000000000227,-101.56212
31032000.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1537.9868266371782,0.0,1.7000000000000455,-101.56212
31035600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1533.919390218533,0.0,1.7000000000000455,-101.56212
31039200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1511.2822092882989,0.0,2.2000000000000455,-101.56212
31042800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1516.93890192449,0.0,1.7000000000000455,-90.79795617464724
31046400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1309.5063274922877,0.0,2.2000000000000455,822.1508966309035
31050000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,700.169971652753,0.0,3.3000000000000114,2326.463449222535
31053600.0,620,iso13790,diagnostic_modelica_solar,False,20.021032297117216,0.0,0.0,7.2000000000000455,2277.961868649109
31057200.0,620,iso13790,diagnostic_modelica_solar,False,21.24737304343469,0.0,0.0,10.0,1434.181945201062
31060800.0,620,iso13790,diagnostic_modelica_solar,False,21.67355769404988,0.0,0.0,12.200000000000045,905.0640385958412
31064400.0,620,iso13790,diagnostic_modelica_solar,False,22.333118082141137,0.0,0.0,13.300000000000011,1441.344822462251
31068000.0,620,iso13790,diagnostic_modelica_solar,False,23.9440481594497,0.0,0.0,13.300000000000011,2307.514592169053
31071600.0,620,iso13790,diagnostic_modelica_solar,False,26.221982375678277,0.0,0.0,13.900000000000034,2666.484295939101
31075200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,161.57765235491482,13.300000000000011,1947.255721017378
31078800.0,620,iso13790,diagnostic_modelica_solar,False,25.936005578763112,0.0,0.0,8.300000000000011,246.0399012220448
31082400.0,620,iso13790,diagnostic_modelica_solar,False,23.23740128207322,0.0,0.0,7.800000000000011,-101.56212
31086000.0,620,iso13790,diagnostic_modelica_solar,False,20.31865104548111,0.0,0.0,5.0,-101.56212
31089600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,554.7088243058535,0.0,4.400000000000034,-101.56212
31093200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,999.3370434281507,0.0,2.2000000000000455,-101.56212
31096800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1254.1308823144934,0.0,1.7000000000000455,-101.56212
31100400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1432.1346507890541,0.0,0.6000000000000227,-101.56212
31104000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1481.1569410054121,0.0,1.7000000000000455,-101.56212
31107600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1529.1359527132327,0.0,1.1000000000000227,-101.56212
31111200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1600.2557092526386,0.0,0.0,-101.56212
31114800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1614.4749528183881,0.0,0.6000000000000227,-101.56212
31118400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1620.724783134032,0.0,0.6000000000000227,-101.56212
31122000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1673.2358251405506,0.0,-0.5999999999999659,-101.56212
31125600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1813.5140212129625,0.0,-3.2999999999999545,-101.56212
31129200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1895.9004428722703,0.0,-4.399999999999977,93.56769404489476
31132800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1485.901916111744,0.0,-2.1999999999999886,1704.050012207797
31136400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,673.979188747171,0.0,1.1000000000000227,2696.236758145791
31140000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,0.1569446499607133,0.0,5.0,2359.947391141274
31143600.0,620,iso13790,diagnostic_modelica_solar,False,21.086012755764692,0.0,0.0,8.300000000000011,1554.960501407964
31147200.0,620,iso13790,diagnostic_modelica_solar,False,21.43623100887805,0.0,0.0,10.600000000000023,1020.163916507466
31150800.0,620,iso13790,diagnostic_modelica_solar,False,22.09466300445363,0.0,0.0,12.200000000000045,1535.360545274913
31154400.0,620,iso13790,diagnostic_modelica_solar,False,23.64008507809601,0.0,0.0,12.200000000000045,2335.183496531035
31158000.0,620,iso13790,diagnostic_modelica_solar,False,25.6258099700287,0.0,0.0,11.700000000000045,2675.617742236103
31161600.0,620,iso13790,diagnostic_modelica_solar,False,26.378678175981626,0.0,0.0,10.0,1680.152448836344
31165200.0,620,iso13790,diagnostic_modelica_solar,False,24.582493983781166,0.0,0.0,7.2000000000000455,88.6927920933051
31168800.0,620,iso13790,diagnostic_modelica_solar,False,21.548734863493312,0.0,0.0,5.0,-101.56212
31172400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,365.6220241424214,0.0,2.8000000000000114,-101.56212
31176000.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,924.9412743188598,0.0,1.7000000000000455,-101.56212
31179600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1261.7112243167323,0.0,0.6000000000000227,-101.56212
31183200.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1553.072984532949,0.0,-2.1999999999999886,-101.56212
31186800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1733.7377080837796,0.0,-2.7999999999999545,-101.56212
31190400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1848.9119164825784,0.0,-3.2999999999999545,-101.56212
31194000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1934.102323436876,0.0,-3.8999999999999773,-101.56212
31197600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1999.8489078181403,0.0,-4.399999999999977,-101.56212
31201200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,2014.281160003944,0.0,-3.8999999999999773,-101.56212
31204800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,2041.3579704569197,0.0,-4.399999999999977,-101.56212
31208400.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,2126.109006804026,0.0,-6.099999999999966,-101.56212
31212000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2127.965357570073,0.0,-5.0,-101.56212
31215600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,2064.1196700540977,0.0,-5.599999999999966,320.5274310778844
31219200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1474.3930168083468,0.0,-3.2999999999999545,2235.759781041839
31222800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,553.7117990847682,0.0,1.1000000000000227,2852.134622699807
31226400.0,620,iso13790,diagnostic_modelica_solar,False,20.327937387343155,0.0,0.0,5.0,2336.988112657427
31230000.0,620,iso13790,diagnostic_modelica_solar,False,21.11617725424412,0.0,0.0,7.2000000000000455,1498.627817285672
31233600.0,620,iso13790,diagnostic_modelica_solar,False,21.28079533525745,0.0,0.0,10.0,974.1327271337528
31237200.0,620,iso13790,diagnostic_modelica_solar,False,21.668866888697114,0.0,0.0,10.600000000000023,1534.475350812377
31240800.0,620,iso13790,diagnostic_modelica_solar,False,22.973800764563727,0.0,0.0,10.600000000000023,2288.817321085702
31244400.0,620,iso13790,diagnostic_modelica_solar,False,24.748352867095992,0.0,0.0,10.600000000000023,2550.386875182573
31248000.0,620,iso13790,diagnostic_modelica_solar,False,25.39201915313293,0.0,0.0,8.900000000000034,1690.023654355618
31251600.0,620,iso13790,diagnostic_modelica_solar,False,23.557032265458545,0.0,0.0,5.600000000000023,156.9388413185766
31255200.0,620,iso13790,diagnostic_modelica_solar,False,20.188639135597853,0.0,0.0,1.7000000000000455,-101.56212
31258800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,768.4284861823703,0.0,0.0,-101.56212
31262400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1163.301585718384,0.0,1.1000000000000227,-101.56212
31266000.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1435.4988059084733,0.0,-0.5999999999999659,-101.56212
31269600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1600.0977891175116,0.0,-1.099999999999966,-101.56212
31273200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1710.875697229796,0.0,-1.6999999999999886,-101.56212
31276800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1789.8690838073983,0.0,-2.1999999999999886,-101.56212
31280400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1876.8599079783294,0.0,-3.2999999999999545,-101.56212
31284000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1903.4019870225857,0.0,-2.7999999999999545,-101.56212
31287600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1961.385860937562,0.0,-3.8999999999999773,-101.56212
31291200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2038.6114919197491,0.0,-5.0,-101.56212
31294800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2080.6295169173254,0.0,-5.0,-101.56212
31298400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000014,2102.382499453098,0.0,-5.0,-101.56212
31302000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2060.6481106431247,0.0,-3.8999999999999773,-63.76594549914809
31305600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,2000.3788933428466,0.0,-3.8999999999999773,84.24216350877636
31309200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1637.4929937063375,0.0,1.1000000000000227,581.4857516716996
31312800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1097.91866125446,0.0,3.3000000000000114,1419.276648277056
31316400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,661.2992724384281,0.0,4.400000000000034,1301.34435135693
31320000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,466.7531268887899,0.0,6.7000000000000455,773.377944419057
31323600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,517.2690744395634,0.0,5.600000000000023,643.7005389232469
31327200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,512.5404653681143,0.0,4.400000000000034,1139.625014359413
31330800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,331.5726128718795,0.0,5.0,1514.837629631827
31334400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,409.5489226475995,0.0,4.400000000000034,513.0081790229812
31338000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,777.9999030992633,0.0,3.3000000000000114,-82.95127267598974
31341600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1068.8624606273866,0.0,3.3000000000000114,-101.56212
31345200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1197.7483944595724,0.0,3.900000000000034,-101.56212
31348800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1287.9995890466196,0.0,3.3000000000000114,-101.56212
31352400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1356.366173415963,0.0,2.8000000000000114,-101.56212
31356000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1483.0246171633817,0.0,0.6000000000000227,-101.56212
31359600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1552.672159147314,0.0,0.6000000000000227,-101.56212
31363200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1613.3668414311323,0.0,0.0,-101.56212
31366800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1645.9003980258808,0.0,0.0,-101.56212
31370400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000014,1687.380948373452,0.0,-0.5999999999999659,-101.56212
31374000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1730.498678888738,0.0,-1.099999999999966,-101.56212
31377600.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,1798.9164616131036,0.0,-2.1999999999999886,-101.56212
31381200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1906.1815232722136,0.0,-3.8999999999999773,-101.56212
31384800.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,1985.394142788091,0.0,-4.399999999999977,-101.56212
31388400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,2026.652767738,0.0,-4.399999999999977,-98.29518696698544
31392000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,2033.1957156803394,0.0,-4.399999999999977,-29.2381326410958
31395600.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1994.3334367833565,0.0,-4.399999999999977,122.0634809094306
31399200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1899.6230896074435,0.0,-3.8999999999999773,267.6048343370941
31402800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1780.5323943921246,0.0,-3.2999999999999545,371.3537080328854
31406400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1717.8938356235276,0.0,-3.8999999999999773,410.5076338414662
31410000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1687.4977489527812,0.0,-3.8999999999999773,376.168526675601
31413600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1674.5762413945224,0.0,-3.2999999999999545,269.8166097735959
31417200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1734.8110791336976,0.0,-3.8999999999999773,141.4419757159689
31420800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1816.4580513250946,0.0,-3.8999999999999773,1.132504070570683
31424400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1901.5182315333889,0.0,-3.8999999999999773,-98.3845253063836
31428000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1961.946104719208,0.0,-3.8999999999999773,-101.56212
31431600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999982,2014.2637997127308,0.0,-4.399999999999977,-101.56212
31435200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999982,2042.2752804445684,0.0,-4.399999999999977,-101.56212
31438800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,2081.414725105316,0.0,-5.0,-101.56212
31442400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2127.426740181839,0.0,-5.599999999999966,-101.56212
31446000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000018,2172.890437055998,0.0,-6.099999999999966,-101.56212
31449600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2221.9912957784823,0.0,-6.699999999999989,-101.56212
31453200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000018,2269.0541054593577,0.0,-7.199999999999989,-101.56212
31456800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000014,2318.982834434173,0.0,-7.7999999999999545,-101.56212
31460400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999982,2391.1119712493305,0.0,-8.899999999999977,-101.56212
31464000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,2430.491510772757,0.0,-8.899999999999977,-101.56212
31467600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2471.409978417057,0.0,-9.399999999999977,-101.56212
31471200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2493.520011056957,0.0,-9.399999999999977,-101.56212
31474800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,2500.802268223649,0.0,-9.399999999999977,-81.45286653167517
31478400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,2424.8744758065886,0.0,-10.0,407.0344658434401
31482000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,2060.423075934727,0.0,-8.899999999999977,1391.45935068853
31485600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1528.6232424798104,0.0,-8.299999999999955,2168.00444170638
31489200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1268.0028022412464,0.0,-9.399999999999977,1716.924080730919
31492800.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,1290.4472613568348,0.0,-8.299999999999955,1093.087579578915
31496400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1324.7166412606102,0.0,-8.299999999999955,1450.152452251016
31500000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1190.697898532051,0.0,-8.299999999999955,1910.398443053279
31503600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1212.137562924195,0.0,-9.399999999999977,1338.554269959198
31507200.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000002,1459.837980519012,0.0,-10.0,761.4047446004605
31510800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1867.7024598395062,0.0,-10.599999999999966,-23.94878795973074
31514400.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,2310.5432552407383,0.0,-12.799999999999955,-101.56212
31518000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999982,2601.320173823135,0.0,-13.899999999999977,-101.56212
31521600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000018,2729.2572422998437,0.0,-13.299999999999955,-101.56212
31525200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2864.1863821831766,0.0,-15.0,-101.56212
31528800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000018,2982.358594006405,0.0,-16.099999999999966,-101.56212
31532400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000018,3135.913265617385,0.0,-18.299999999999983,-101.56212
31536000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,3332.408091827975,0.0,-21.049999999999983,-101.56212
