timestamp_s,case,implementation,run_mode,formal_ashrae_result,zone_temperature_C,heating_load_W,cooling_load_W,outdoor_temperature_C,solar_gain_W
3600.0,680,iso13790,native,True,19.999999999999996,1196.8982135526987,0.0,-17.99999999999997,-55.7766
7200.0,680,iso13790,native,True,19.999999999999986,1641.6093517023915,0.0,-16.599999999999966,-55.7766
10800.0,680,iso13790,native,True,20.00000000000002,1852.6815605351562,0.0,-15.299999999999955,-55.7766
14400.0,680,iso13790,native,True,20.00000000000001,1946.8480745916438,0.0,-14.399999999999977,-55.7766
18000.0,680,iso13790,native,True,20.000000000000004,1956.4060617420307,0.0,-13.0,-55.7766
21600.0,680,iso13790,native,True,20.000000000000004,1904.5947897074702,0.0,-11.099999999999966,-55.7766
25200.0,680,iso13790,native,True,19.999999999999993,1838.7271455823577,0.0,-9.699999999999989,-55.7766
28800.0,680,iso13790,native,True,19.99999999999999,1733.2140618056935,0.0,-7.699999999999989,-16.67283859447571
32400.0,680,iso13790,native,True,20.000000000000004,1546.8820981868755,0.0,-5.899999999999977,319.3457767480441
36000.0,680,iso13790,native,True,20.000000000000004,1229.4013811032817,0.0,-2.1999999999999886,521.9415823470193
39600.0,680,iso13790,native,True,20.0,892.3495197265236,0.0,1.400000000000034,642.4064577433836
43200.0,680,iso13790,native,True,19.999999999999996,608.601403910348,0.0,2.8000000000000114,876.7422817116761
46800.0,680,iso13790,native,True,20.0,258.73895068579543,0.0,4.400000000000034,1383.7405520935945
50400.0,680,iso13790,native,True,20.431398824761732,0.0,0.0,3.3000000000000114,2029.5202793989552
54000.0,680,iso13790,native,True,21.89243450345023,0.0,0.0,3.900000000000034,1997.0291097643594
57600.0,680,iso13790,native,True,23.156735641762744,0.0,0.0,2.2000000000000455,2280.3247038345676
61200.0,680,iso13790,native,True,22.81713958648533,0.0,0.0,-0.5999999999999659,757.2070076609106
64800.0,680,iso13790,native,True,20.68166475106593,0.0,0.0,-2.1999999999999886,-55.7766
68400.0,680,iso13790,native,True,20.0,518.7407591152936,0.0,-5.0,-55.7766
72000.0,680,iso13790,native,True,20.00000000000001,961.8995843679407,0.0,-5.599999999999966,-55.7766
75600.0,680,iso13790,native,True,20.000000000000007,1222.2966089336876,0.0,-6.099999999999966,-55.7766
79200.0,680,iso13790,native,True,19.999999999999993,1364.3432552857678,0.0,-6.099999999999966,-55.7766
82800.0,680,iso13790,native,True,20.000000000000014,1443.4234458507037,0.0,-6.099999999999966,-55.7766
86400.0,680,iso13790,native,True,20.0,1449.6363218272375,0.0,-5.0,-55.7766
90000.0,680,iso13790,native,True,19.999999999999993,1459.522566521948,0.0,-5.0,-55.7766
93600.0,680,iso13790,native,True,19.999999999999996,1485.6515103749357,0.0,-5.599999999999966,-55.7766
97200.0,680,iso13790,native,True,20.0,1476.0670758894332,0.0,-5.0,-55.7766
100800.0,680,iso13790,native,True,19.999999999999996,1532.6748049632852,0.0,-6.699999999999989,-55.7766
104400.0,680,iso13790,native,True,20.000000000000007,1516.443540165206,0.0,-5.599999999999966,-55.7766
108000.0,680,iso13790,native,True,20.000000000000004,1531.0222482027855,0.0,-6.099999999999966,-55.7766
111600.0,680,iso13790,native,True,20.000000000000007,1477.7792407437807,0.0,-4.399999999999977,-55.7766
115200.0,680,iso13790,native,True,19.999999999999993,1390.4754654463568,0.0,-2.7999999999999545,3.755248119402859
118800.0,680,iso13790,native,True,20.000000000000004,1250.013559936986,0.0,-1.6999999999999886,257.99175639347976
122400.0,680,iso13790,native,True,19.999999999999996,941.2454710056894,0.0,2.2000000000000455,550.6422741349264
126000.0,680,iso13790,native,True,19.99999999999999,652.6985099833375,0.0,5.600000000000023,434.12309691731855
129600.0,680,iso13790,native,True,19.999999999999996,319.9175745265024,0.0,8.900000000000034,894.3319246699032
133200.0,680,iso13790,native,True,19.999999999999996,14.201306978255635,0.0,9.400000000000034,1122.608181159859
136800.0,680,iso13790,native,True,21.027019354859,0.0,0.0,9.400000000000034,1432.4096619348024
140400.0,680,iso13790,native,True,22.884783255360457,0.0,0.0,10.0,2176.455181014761
144000.0,680,iso13790,native,True,24.215468890329976,0.0,0.0,7.800000000000011,1613.986968871521
147600.0,680,iso13790,native,True,24.14672265079696,0.0,0.0,6.7000000000000455,695.1144972447546
151200.0,680,iso13790,native,True,22.642023781177702,0.0,0.0,5.0,-55.7766
154800.0,680,iso13790,native,True,20.32382156378252,0.0,0.0,1.1000000000000227,-55.7766
158400.0,680,iso13790,native,True,20.000000000000004,444.9436939570541,0.0,0.0,-55.7766
162000.0,680,iso13790,native,True,20.0,815.9678188747965,0.0,-1.6999999999999886,-55.7766
165600.0,680,iso13790,native,True,19.999999999999993,991.965971749137,0.0,-1.099999999999966,-55.7766
169200.0,680,iso13790,native,True,20.000000000000004,1035.0157899045587,0.0,0.6000000000000227,-55.7766
172800.0,680,iso13790,native,True,20.0,1089.5408290036091,0.0,0.0,-55.7766
176400.0,680,iso13790,native,True,20.0,1137.0152149600062,0.0,-0.5999999999999659,-55.7766
180000.0,680,iso13790,native,True,20.000000000000004,1159.939287225126,0.0,-0.5999999999999659,-55.7766
183600.0,680,iso13790,native,True,20.00000000000001,1189.8891362572022,0.0,-1.099999999999966,-55.7766
187200.0,680,iso13790,native,True,20.0,1224.266335871097,0.0,-1.6999999999999886,-55.7766
190800.0,680,iso13790,native,True,20.0,1239.8989442514412,0.0,-1.6999999999999886,-55.7766
194400.0,680,iso13790,native,True,20.000000000000004,1227.9768529782189,0.0,-1.099999999999966,-55.7766
198000.0,680,iso13790,native,True,20.000000000000004,1224.8454496058057,0.0,-1.099999999999966,-55.7766
201600.0,680,iso13790,native,True,20.000000000000004,1193.5096836887674,0.0,-0.5999999999999659,2.8547555972079195
205200.0,680,iso13790,native,True,20.000000000000004,992.539750154498,0.0,3.3000000000000114,205.73365387451568
208800.0,680,iso13790,native,True,19.999999999999993,728.951236920987,0.0,5.600000000000023,502.0758815392559
212400.0,680,iso13790,native,True,20.0,550.6690900169185,0.0,6.100000000000023,407.4442815854537
216000.0,680,iso13790,native,True,20.000000000000004,438.9505655822366,0.0,6.7000000000000455,454.8469001904336
219600.0,680,iso13790,native,True,20.000000000000004,221.18854007847065,0.0,5.600000000000023,1349.2697411072836
223200.0,680,iso13790,native,True,20.79715325752027,0.0,0.0,4.600000000000023,2208.9107829802797
226800.0,680,iso13790,native,True,22.4002055963881,0.0,0.0,2.3000000000000114,2372.376056275249
230400.0,680,iso13790,native,True,22.70737518882335,0.0,0.0,-0.2999999999999545,1299.358391155034
234000.0,680,iso13790,native,True,20.989639239767158,0.0,0.0,-3.0,145.36973592285779
237600.0,680,iso13790,native,True,20.000000000000004,441.2990948883461,0.0,-5.7999999999999545,-55.7766
241200.0,680,iso13790,native,True,19.999999999999996,914.1117887699324,0.0,-5.599999999999966,-55.7766
244800.0,680,iso13790,native,True,20.0,1233.5048310313978,0.0,-7.199999999999989,-55.7766
248400.0,680,iso13790,native,True,20.000000000000004,1456.968519495053,0.0,-8.799999999999955,-55.7766
252000.0,680,iso13790,native,True,19.999999999999993,1609.8388680444762,0.0,-9.899999999999977,-55.7766
255600.0,680,iso13790,native,True,20.000000000000018,1740.0801029763122,0.0,-11.399999999999977,-55.7766
259200.0,680,iso13790,native,True,20.000000000000004,1838.198457057759,0.0,-12.399999999999977,-55.7766
262800.0,680,iso13790,native,True,19.999999999999993,1924.7924290171788,0.0,-13.5,-55.7766
266400.0,680,iso13790,native,True,20.00000000000001,2059.3864381285316,0.0,-16.19999999999999,-55.7766
270000.0,680,iso13790,native,True,20.000000000000014,2118.5412196348216,0.0,-16.19999999999999,-55.7766
273600.0,680,iso13790,native,True,19.999999999999996,2099.911174469092,0.0,-14.699999999999989,-55.7766
277200.0,680,iso13790,native,True,20.00000000000001,2081.1165499916615,0.0,-14.199999999999989,-55.7766
280800.0,680,iso13790,native,True,20.00000000000001,2042.637148054137,0.0,-13.299999999999955,-55.7766
284400.0,680,iso13790,native,True,19.999999999999993,1974.911005529558,0.0,-11.799999999999955,-55.7766
288000.0,680,iso13790,native,True,19.999999999999986,1845.2956269725432,0.0,-9.099999999999966,-18.613742437633256
291600.0,680,iso13790,native,True,19.999999999999996,1646.8758105780614,0.0,-5.899999999999977,104.46673489806527
295200.0,680,iso13790,native,True,19.999999999999996,1299.2474524448464,0.0,-0.5,342.58244694420375
298800.0,680,iso13790,native,True,20.000000000000007,896.8883064796789,0.0,3.3000000000000114,679.761432
302400.0,680,iso13790,native,True,19.999999999999996,600.9803451224409,0.0,3.8000000000000114,786.220884
306000.0,680,iso13790,native,True,20.000000000000004,312.422844405828,0.0,8.0,621.69264
309600.0,680,iso13790,native,True,20.000000000000007,163.21947805268402,0.0,9.600000000000023,549.10665
313200.0,680,iso13790,native,True,20.0,41.18761002480218,0.0,11.100000000000023,589.1130527844974
316800.0,680,iso13790,native,True,20.000000000000004,47.80283735637224,0.0,10.0,426.3809449341166
320400.0,680,iso13790,native,True,19.999999999999993,177.94221666318222,0.0,7.2000000000000455,377.32381373125355
324000.0,680,iso13790,native,True,20.0,333.5802630848012,0.0,7.2000000000000455,-55.7766
327600.0,680,iso13790,native,True,20.0,527.9139500834173,0.0,6.100000000000023,-55.7766
331200.0,680,iso13790,native,True,20.0,591.8633244859956,0.0,7.2000000000000455,-55.7766
334800.0,680,iso13790,native,True,20.000000000000004,671.7052625841973,0.0,6.100000000000023,-55.7766
338400.0,680,iso13790,native,True,19.999999999999993,726.9150053276439,0.0,5.600000000000023,-55.7766
342000.0,680,iso13790,native,True,19.999999999999996,775.3548896978857,0.0,5.0,-55.7766
345600.0,680,iso13790,native,True,20.000000000000004,626.9408492264603,0.0,10.0,-55.7766
349200.0,680,iso13790,native,True,20.0,745.4069431998731,0.0,5.0,-55.7766
352800.0,680,iso13790,native,True,19.999999999999996,589.6431573431272,0.0,10.600000000000023,-55.7766
356400.0,680,iso13790,native,True,19.999999999999996,518.4601763774812,0.0,11.100000000000023,-55.7766
360000.0,680,iso13790,native,True,20.0,540.1904603410969,0.0,9.400000000000034,-55.7766
363600.0,680,iso13790,native,True,20.0,542.3548662926434,0.0,9.400000000000034,-55.7766
367200.0,680,iso13790,native,True,20.0,543.5598340937423,0.0,9.400000000000034,-55.7766
370800.0,680,iso13790,native,True,20.0,695.4812135138178,0.0,5.0,-55.7766
374400.0,680,iso13790,native,True,20.000000000000004,574.4271010849361,0.0,10.0,-17.745114723345516
378000.0,680,iso13790,native,True,20.000000000000004,539.6176647975531,0.0,8.900000000000034,116.05443720331691
381600.0,680,iso13790,native,True,20.000000000000004,343.0704591815494,0.0,12.800000000000011,187.3823250241244
385200.0,680,iso13790,native,True,19.999999999999996,222.94788904073295,0.0,12.800000000000011,291.276086899468
388800.0,680,iso13790,native,True,20.000000000000004,66.82951162287891,0.0,15.0,276.41974868568724
392400.0,680,iso13790,native,True,20.844562018271397,0.0,0.0,14.400000000000034,1343.9401886322964
396000.0,680,iso13790,native,True,23.127773088365505,0.0,0.0,12.800000000000011,2402.635536627155
399600.0,680,iso13790,native,True,25.515177069920554,0.0,0.0,10.0,2436.464275542104
403200.0,680,iso13790,native,True,27.0,0.0,138.19527561371874,8.300000000000011,2523.5877251275992
406800.0,680,iso13790,native,True,26.999999999999996,0.0,120.97958637481626,5.600000000000023,858.5314455307326
410400.0,680,iso13790,native,True,25.65354235920706,0.0,0.0,5.600000000000023,-55.7766
414000.0,680,iso13790,native,True,23.362758529742838,0.0,0.0,3.900000000000034,-55.7766
417600.0,680,iso13790,native,True,21.291766887633106,0.0,0.0,3.3000000000000114,-55.7766
421200.0,680,iso13790,native,True,19.999999999999996,186.2212753577844,0.0,1.7000000000000455,-55.7766
424800.0,680,iso13790,native,True,19.999999999999996,623.4274699525463,0.0,0.0,-55.7766
428400.0,680,iso13790,native,True,19.999999999999986,836.2704960882202,0.0,0.6000000000000227,-55.7766
432000.0,680,iso13790,native,True,20.0,978.8953747637236,0.0,0.0,-55.7766
435600.0,680,iso13790,native,True,20.000000000000004,1054.791617015333,0.0,0.0,-55.7766
439200.0,680,iso13790,native,True,19.999999999999996,1059.2319256991354,0.0,1.1000000000000227,-55.7766
442800.0,680,iso13790,native,True,20.000000000000004,1085.3189094489978,0.0,0.6000000000000227,-55.7766
446400.0,680,iso13790,native,True,20.000000000000004,1117.5455752031423,0.0,0.0,-55.7766
450000.0,680,iso13790,native,True,20.000000000000004,1152.6060136381561,0.0,-0.5999999999999659,-55.7766
453600.0,680,iso13790,native,True,20.000000000000004,1147.9939196599091,0.0,0.0,-55.7766
457200.0,680,iso13790,native,True,20.000000000000004,1169.5572120216752,0.0,-0.5999999999999659,-55.7766
460800.0,680,iso13790,native,True,20.000000000000007,1169.6663318309234,0.0,-0.5999999999999659,-16.122770796224437
464400.0,680,iso13790,native,True,20.000000000000007,1117.4586695390472,0.0,-0.5999999999999659,200.6845511417792
468000.0,680,iso13790,native,True,20.000000000000007,972.8166994646289,0.0,0.0,484.1463785259313
471600.0,680,iso13790,native,True,20.000000000000004,896.2648628269795,0.0,0.0,265.7849247246357
475200.0,680,iso13790,native,True,20.000000000000004,844.6841673229435,0.0,1.1000000000000227,295.9373332858313
478800.0,680,iso13790,native,True,19.999999999999993,567.3676567998765,0.0,1.7000000000000455,1380.843177132076
482400.0,680,iso13790,native,True,20.0,14.770502827992853,0.0,1.1000000000000227,2549.7335998032795
486000.0,680,iso13790,native,True,22.792427798281334,0.0,0.0,1.7000000000000455,3442.9193934533487
489600.0,680,iso13790,native,True,25.791244218367233,0.0,0.0,0.6000000000000227,3537.4581498936295
493200.0,680,iso13790,native,True,26.546655601337694,0.0,0.0,-0.5999999999999659,1396.9840238422767
496800.0,680,iso13790,native,True,24.467448043729238,0.0,0.0,-1.6999999999999886,-55.7766
500400.0,680,iso13790,native,True,21.48915313959994,0.0,0.0,-3.2999999999999545,-55.7766
504000.0,680,iso13790,native,True,20.0,313.8810194413515,0.0,-4.399999999999977,-55.7766
507600.0,680,iso13790,native,True,20.000000000000004,868.5435208482935,0.0,-6.099999999999966,-55.7766
511200.0,680,iso13790,native,True,19.999999999999986,1225.8395943529035,0.0,-7.7999999999999545,-55.7766
514800.0,680,iso13790,native,True,20.000000000000007,1414.8201432086603,0.0,-7.7999999999999545,-55.7766
518400.0,680,iso13790,native,True,20.00000000000001,1557.8420073738973,0.0,-8.899999999999977,-55.7766
522000.0,680,iso13790,native,True,20.000000000000004,1631.0377078879967,0.0,-8.899999999999977,-55.7766
525600.0,680,iso13790,native,True,20.0,1651.1621338142106,0.0,-8.299999999999955,-55.7766
529200.0,680,iso13790,native,True,20.000000000000004,1744.9344507963895,0.0,-10.599999999999966,-55.7766
532800.0,680,iso13790,native,True,19.999999999999993,1838.7004262687967,0.0,-12.199999999999989,-55.7766
536400.0,680,iso13790,native,True,20.00000000000001,1939.9905558216196,0.0,-13.899999999999977,-55.7766
540000.0,680,iso13790,native,True,19.999999999999996,1948.634871232706,0.0,-12.799999999999955,-55.7766
543600.0,680,iso13790,native,True,20.000000000000004,1959.874746574601,0.0,-12.799999999999955,-55.7766
547200.0,680,iso13790,native,True,20.0,1617.2618483509793,0.0,-2.7999999999999545,-31.58127
550800.0,680,iso13790,native,True,19.99999999999999,1371.6385118028893,0.0,-0.5999999999999659,128.107908
554400.0,680,iso13790,native,True,20.000000000000004,1131.810295180665,0.0,1.1000000000000227,278.1189539999999
558000.0,680,iso13790,native,True,19.999999999999993,901.0149615270802,0.0,2.8000000000000114,394.2565379999999
561600.0,680,iso13790,native,True,20.0,675.8116908486769,0.0,5.0,452.32532999999995
565200.0,680,iso13790,native,True,19.999999999999996,532.2739557408016,0.0,5.600000000000023,457.1643959999999
568800.0,680,iso13790,native,True,19.999999999999996,486.97591529583065,0.0,5.0,403.93467
572400.0,680,iso13790,native,True,19.999999999999996,488.33981598626394,0.0,5.0,302.31428400000004
576000.0,680,iso13790,native,True,20.000000000000007,556.8337892005719,0.0,4.400000000000034,157.142304
579600.0,680,iso13790,native,True,19.999999999999996,630.0899029200967,0.0,5.0,-12.225006000000004
583200.0,680,iso13790,native,True,20.000000000000004,690.2930979574397,0.0,5.600000000000023,-55.7766
586800.0,680,iso13790,native,True,20.000000000000004,754.9667461685491,0.0,5.0,-55.7766
590400.0,680,iso13790,native,True,20.0,808.0910644757702,0.0,4.400000000000034,-55.7766
594000.0,680,iso13790,native,True,19.999999999999996,909.7858412986175,0.0,2.2000000000000455,-55.7766
597600.0,680,iso13790,native,True,20.00000000000001,1049.7968678505572,0.0,-0.5999999999999659,-55.7766
601200.0,680,iso13790,native,True,20.000000000000014,1090.7580253287658,0.0,0.0,-55.7766
604800.0,680,iso13790,native,True,20.000000000000007,1058.630064891841,0.0,1.7000000000000455,-55.7766
608400.0,680,iso13790,native,True,19.999999999999996,1050.6770658403623,0.0,1.7000000000000455,-55.7766
612000.0,680,iso13790,native,True,19.999999999999996,1066.8745482247991,0.0,1.1000000000000227,-55.7766
615600.0,680,iso13790,native,True,19.99999999999999,1130.8238592451523,0.0,-0.5999999999999659,-55.7766
619200.0,680,iso13790,native,True,20.00000000000001,1194.3050739486787,0.0,-1.6999999999999886,-55.7766
622800.0,680,iso13790,native,True,20.00000000000001,1278.219114357694,0.0,-3.2999999999999545,-55.7766
626400.0,680,iso13790,native,True,19.999999999999986,1315.5867634355554,0.0,-3.2999999999999545,-55.7766
630000.0,680,iso13790,native,True,20.0,1374.2027136672948,0.0,-4.399999999999977,-55.7766
633600.0,680,iso13790,native,True,20.000000000000004,1335.734685181088,0.0,-2.7999999999999545,-10.057063955648566
637200.0,680,iso13790,native,True,19.999999999999996,1121.1044756454532,0.0,2.2000000000000455,100.12394677637155
640800.0,680,iso13790,native,True,20.000000000000004,898.4015535378454,0.0,5.0,187.10582090176086
644400.0,680,iso13790,native,True,20.000000000000004,632.6882463914367,0.0,7.2000000000000455,510.54941640494803
648000.0,680,iso13790,native,True,20.000000000000004,446.1488005747897,0.0,7.800000000000011,409.6796390135841
651600.0,680,iso13790,native,True,20.0,72.13714621569956,0.0,10.600000000000023,1325.1535946971699
655200.0,680,iso13790,native,True,22.18852249963744,0.0,0.0,10.600000000000023,2634.0608788334284
658800.0,680,iso13790,native,True,25.666153700951003,0.0,0.0,7.800000000000011,3711.6987369344124
662400.0,680,iso13790,native,True,27.00000000000001,0.0,676.6338455403708,6.7000000000000455,4138.146887702242
666000.0,680,iso13790,native,True,27.000000000000025,0.0,845.2418135997613,4.400000000000034,1784.5372973782898
669600.0,680,iso13790,native,True,27.000000000000004,0.0,52.84011779914205,0.6000000000000227,-55.7766
673200.0,680,iso13790,native,True,24.168579323677847,0.0,0.0,-0.5999999999999659,-55.7766
676800.0,680,iso13790,native,True,21.419851148244653,0.0,0.0,-1.6999999999999886,-55.7766
680400.0,680,iso13790,native,True,20.0,225.0522249601492,0.0,-1.099999999999966,-55.7766
684000.0,680,iso13790,native,True,20.0,704.3100180297417,0.0,-2.1999999999999886,-55.7766
687600.0,680,iso13790,native,True,19.999999999999993,947.5073788587961,0.0,-1.6999999999999886,-55.7766
691200.0,680,iso13790,native,True,19.999999999999993,1123.6343710137714,0.0,-2.7999999999999545,-55.7766
694800.0,680,iso13790,native,True,20.0,1232.4479165847195,0.0,-3.2999999999999545,-55.7766
698400.0,680,iso13790,native,True,20.0,1290.105028137845,0.0,-3.2999999999999545,-55.7766
702000.0,680,iso13790,native,True,19.999999999999996,1322.203887816258,0.0,-3.2999999999999545,-55.7766
705600.0,680,iso13790,native,True,19.999999999999996,1340.073960820264,0.0,-3.2999999999999545,-55.7766
709200.0,680,iso13790,native,True,19.999999999999996,1370.6476605358564,0.0,-3.8999999999999773,-55.7766
712800.0,680,iso13790,native,True,20.000000000000004,1363.537709958675,0.0,-3.2999999999999545,-55.7766
716400.0,680,iso13790,native,True,20.000000000000004,1421.5230333935713,0.0,-5.0,-55.7766
720000.0,680,iso13790,native,True,20.000000000000007,1301.0541700144054,0.0,-1.099999999999966,-14.400203425352753
723600.0,680,iso13790,native,True,20.0,1157.4320721649744,0.0,0.6000000000000227,147.38510337206532
727200.0,680,iso13790,native,True,19.999999999999996,967.4604222392877,0.0,2.8000000000000114,233.50491983912354
730800.0,680,iso13790,native,True,19.999999999999996,810.0288208821955,0.0,3.900000000000034,294.09193872652236
734400.0,680,iso13790,native,True,20.0,733.2568252942726,0.0,3.3000000000000114,324.3620409727545
738000.0,680,iso13790,native,True,20.000000000000004,471.2471590195196,0.0,3.3000000000000114,1321.0788740629723
741600.0,680,iso13790,native,True,20.389275949224608,0.0,0.0,3.900000000000034,2459.0967897973705
745200.0,680,iso13790,native,True,23.309090631011646,0.0,0.0,4.400000000000034,3314.073264778978
748800.0,680,iso13790,native,True,26.42314723631031,0.0,0.0,3.900000000000034,3379.2677489615253
752400.0,680,iso13790,native,True,27.000000000000004,0.0,82.94414004691451,2.8000000000000114,1323.6726770605655
756000.0,680,iso13790,native,True,25.313981687433657,0.0,0.0,1.1000000000000227,-55.7766
759600.0,680,iso13790,native,True,22.628871879869322,0.0,0.0,0.0,-55.7766
763200.0,680,iso13790,native,True,20.36053580633788,0.0,0.0,0.6000000000000227,-55.7766
766800.0,680,iso13790,native,True,20.000000000000004,492.3754556752522,0.0,-1.6999999999999886,-55.7766
770400.0,680,iso13790,native,True,19.999999999999993,832.4407481940448,0.0,-1.6999999999999886,-55.7766
774000.0,680,iso13790,native,True,19.999999999999996,1059.5744912889204,0.0,-2.7999999999999545,-55.7766
777600.0,680,iso13790,native,True,20.000000000000004,1234.5971461142415,0.0,-4.399999999999977,-55.7766
781200.0,680,iso13790,native,True,20.000000000000014,1322.6867712132105,0.0,-4.399999999999977,-55.7766
784800.0,680,iso13790,native,True,19.999999999999996,1392.3530908790767,0.0,-5.0,-55.7766
788400.0,680,iso13790,native,True,19.999999999999996,1427.6318536055237,0.0,-5.0,-55.7766
792000.0,680,iso13790,native,True,20.000000000000007,1467.8973168093153,0.0,-5.599999999999966,-55.7766
795600.0,680,iso13790,native,True,20.000000000000007,1503.995601021861,0.0,-6.099999999999966,-55.7766
799200.0,680,iso13790,native,True,19.99999999999999,1541.7957566733257,0.0,-6.699999999999989,-55.7766
802800.0,680,iso13790,native,True,19.999999999999996,1521.5213552202379,0.0,-5.599999999999966,-55.7766
806400.0,680,iso13790,native,True,19.999999999999996,1487.6239989567075,0.0,-5.0,-16.01500475833705
810000.0,680,iso13790,native,True,19.999999999999993,1330.0616575291676,0.0,-1.6999999999999886,89.59338054041609
813600.0,680,iso13790,native,True,19.999999999999996,1114.6834354653881,0.0,1.7000000000000455,151.1727891038208
817200.0,680,iso13790,native,True,19.999999999999996,902.2172092955792,0.0,4.400000000000034,196.92356269121723
820800.0,680,iso13790,native,True,19.999999999999993,729.6064732974993,0.0,6.100000000000023,217.1719100801013
824400.0,680,iso13790,native,True,19.999999999999996,378.1102292965814,0.0,7.2000000000000455,1277.1034370401856
828000.0,680,iso13790,native,True,21.020140844808044,0.0,0.0,7.2000000000000455,2560.757362750017
831600.0,680,iso13790,native,True,24.437673251474035,0.0,0.0,6.7000000000000455,3624.201588189489
835200.0,680,iso13790,native,True,26.999999999999996,0.0,357.4486673118855,6.100000000000023,4041.904854522751
838800.0,680,iso13790,native,True,27.000000000000004,0.0,736.9186079672733,3.3000000000000114,2347.9682101206445
842400.0,680,iso13790,native,True,27.0,0.0,89.86297786760795,0.6000000000000227,-55.7766
846000.0,680,iso13790,native,True,24.182344452041466,0.0,0.0,-1.099999999999966,-55.7766
849600.0,680,iso13790,native,True,21.374681840544348,0.0,0.0,-2.1999999999999886,-55.7766
853200.0,680,iso13790,native,True,20.000000000000007,232.07686044005115,0.0,-1.099999999999966,-55.7766
856800.0,680,iso13790,native,True,20.0,746.0334096600284,0.0,-3.2999999999999545,-55.7766
860400.0,680,iso13790,native,True,19.999999999999996,1057.121044299151,0.0,-4.399999999999977,-55.7766
864000.0,680,iso13790,native,True,20.000000000000004,1244.507373776938,0.0,-5.0,-55.7766
867600.0,680,iso13790,native,True,19.999999999999996,1365.9482801101026,0.0,-5.599999999999966,-55.7766
871200.0,680,iso13790,native,True,19.999999999999993,1447.2385465110367,0.0,-6.099999999999966,-55.7766
874800.0,680,iso13790,native,True,20.000000000000004,1489.5729016483501,0.0,-6.099999999999966,-55.7766
878400.0,680,iso13790,native,True,20.0,1495.953715870092,0.0,-5.599999999999966,-55.7766
882000.0,680,iso13790,native,True,20.000000000000004,1481.8025183987677,0.0,-5.0,-55.7766
885600.0,680,iso13790,native,True,19.999999999999993,1439.6174898369031,0.0,-3.8999999999999773,-55.7766
889200.0,680,iso13790,native,True,20.000000000000004,1422.5596593835596,0.0,-3.8999999999999773,-55.7766
892800.0,680,iso13790,native,True,20.000000000000004,1379.7056035284888,0.0,-3.2999999999999545,4.403425423379357
896400.0,680,iso13790,native,True,20.000000000000004,1248.8163089371285,0.0,-1.6999999999999886,221.00867441559222
900000.0,680,iso13790,native,True,20.000000000000007,1023.6645299956862,0.0,1.1000000000000227,364.8622131573903
903600.0,680,iso13790,native,True,20.000000000000004,657.7683587758468,0.0,7.2000000000000455,478.36141824245067
907200.0,680,iso13790,native,True,20.000000000000004,433.5464969496323,0.0,7.800000000000011,559.7826947195483
910800.0,680,iso13790,native,True,19.999999999999993,8.936774085964178,0.0,10.600000000000023,1476.247276565883
914400.0,680,iso13790,native,True,22.337371843442014,0.0,0.0,11.700000000000045,2348.8138091508913
918000.0,680,iso13790,native,True,24.208490976478572,0.0,0.0,12.200000000000045,1376.1437106545077
921600.0,680,iso13790,native,True,24.50018535938303,0.0,0.0,10.0,884.6339984593209
925200.0,680,iso13790,native,True,23.914295639155455,0.0,0.0,8.300000000000011,482.5143356592059
928800.0,680,iso13790,native,True,22.64773920357336,0.0,0.0,7.800000000000011,-55.7766
932400.0,680,iso13790,native,True,21.10614036450995,0.0,0.0,7.2000000000000455,-55.7766
936000.0,680,iso13790,native,True,20.000000000000004,115.82096075095404,0.0,5.600000000000023,-55.7766
939600.0,680,iso13790,native,True,20.000000000000004,455.77176731222835,0.0,4.400000000000034,-55.7766
943200.0,680,iso13790,native,True,20.0,579.5797003870168,0.0,6.100000000000023,-55.7766
946800.0,680,iso13790,native,True,20.000000000000007,716.8770242428872,0.0,4.400000000000034,-55.7766
950400.0,680,iso13790,native,True,19.999999999999993,800.5674601684744,0.0,3.900000000000034,-55.7766
954000.0,680,iso13790,native,True,20.000000000000007,882.0506748482481,0.0,2.8000000000000114,-55.7766
957600.0,680,iso13790,native,True,20.000000000000004,1017.2369363263773,0.0,0.0,-55.7766
961200.0,680,iso13790,native,True,19.999999999999996,1113.9497636794931,0.0,-1.099999999999966,-55.7766
964800.0,680,iso13790,native,True,20.000000000000004,1236.9895781665844,0.0,-3.2999999999999545,-55.7766
968400.0,680,iso13790,native,True,20.000000000000004,1351.0711738477323,0.0,-5.0,-55.7766
972000.0,680,iso13790,native,True,20.000000000000004,1425.2744650876325,0.0,-5.599999999999966,-55.7766
975600.0,680,iso13790,native,True,20.000000000000004,1480.2666125301735,0.0,-6.099999999999966,-55.7766
979200.0,680,iso13790,native,True,20.000000000000004,1445.4272815106458,0.0,-4.399999999999977,-36.420336000000006
982800.0,680,iso13790,native,True,20.000000000000004,1267.4065400939953,0.0,-0.5999999999999659,128.107908
986400.0,680,iso13790,native,True,19.999999999999996,1028.802893363068,0.0,2.2000000000000455,311.99241599999993
990000.0,680,iso13790,native,True,19.999999999999993,719.9311769347204,0.0,6.100000000000023,447.486264
993600.0,680,iso13790,native,True,20.000000000000004,494.5619317533338,0.0,7.800000000000011,428.13
997200.0,680,iso13790,native,True,20.0,359.62642686361306,0.0,7.800000000000011,534.589452
1000800.0,680,iso13790,native,True,19.999999999999993,261.2553610168014,0.0,8.900000000000034,384.57840600000003
1004400.0,680,iso13790,native,True,20.000000000000004,265.9353313040656,0.0,8.300000000000011,345.865878
1008000.0,680,iso13790,native,True,20.000000000000004,308.13818265284203,0.0,8.300000000000011,171.659502
1011600.0,680,iso13790,native,True,19.999999999999996,529.6356949093284,0.0,4.400000000000034,2.292191999999993
1015200.0,680,iso13790,native,True,19.999999999999993,745.3956752868316,0.0,2.2000000000000455,-55.7766
1018800.0,680,iso13790,native,True,20.000000000000004,862.0272459761615,0.0,2.2000000000000455,-55.7766
1022400.0,680,iso13790,native,True,19.999999999999993,926.9583589088654,0.0,2.2000000000000455,-55.7766
1026000.0,680,iso13790,native,True,20.000000000000007,1076.5447121198836,0.0,-1.099999999999966,-55.7766
1029600.0,680,iso13790,native,True,20.000000000000007,1178.3528052300553,0.0,-2.1999999999999886,-55.7766
1033200.0,680,iso13790,native,True,20.0,1211.4164179698898,0.0,-1.6999999999999886,-55.7766
1036800.0,680,iso13790,native,True,19.999999999999993,1232.745139621287,0.0,-1.6999999999999886,-55.7766
1040400.0,680,iso13790,native,True,20.000000000000004,1165.5564753287108,0.0,0.6000000000000227,-55.7766
1044000.0,680,iso13790,native,True,19.999999999999993,1048.7775100641336,0.0,3.3000000000000114,-55.7766
1047600.0,680,iso13790,native,True,19.999999999999996,1016.728279950375,0.0,2.8000000000000114,-55.7766
1051200.0,680,iso13790,native,True,20.0,995.964285263225,0.0,2.8000000000000114,-55.7766
1054800.0,680,iso13790,native,True,20.000000000000007,967.2169943406699,0.0,3.3000000000000114,-55.7766
1058400.0,680,iso13790,native,True,20.00000000000001,971.3219201972651,0.0,2.8000000000000114,-55.7766
1062000.0,680,iso13790,native,True,20.000000000000004,991.3107375273061,0.0,2.2000000000000455,-55.7766
1065600.0,680,iso13790,native,True,20.0,953.3655241531482,0.0,3.3000000000000114,-19.123351586440577
1069200.0,680,iso13790,native,True,20.000000000000004,833.2527300404103,0.0,5.600000000000023,77.48153901269103
1072800.0,680,iso13790,native,True,20.0,676.5727725370027,0.0,7.800000000000011,134.38300968866324
1076400.0,680,iso13790,native,True,19.999999999999993,529.3538191561569,0.0,9.400000000000034,175.3451423844669
1080000.0,680,iso13790,native,True,20.000000000000004,445.85239074190196,0.0,9.400000000000034,195.58413298248934
1083600.0,680,iso13790,native,True,20.000000000000004,142.20060380159953,0.0,10.0,1298.1496735599446
1087200.0,680,iso13790,native,True,21.773938370298605,0.0,0.0,9.400000000000034,2530.018026445471
1090800.0,680,iso13790,native,True,25.209908345549582,0.0,0.0,9.400000000000034,3393.05189864122
1094400.0,680,iso13790,native,True,27.0,0.0,498.3858432587532,9.400000000000034,3618.997317756884
1098000.0,680,iso13790,native,True,27.000000000000004,0.0,838.5824687267724,8.300000000000011,2058.8865130703393
1101600.0,680,iso13790,native,True,27.0,0.0,297.48258323021935,7.2000000000000455,-55.7766
1105200.0,680,iso13790,native,True,25.569983886980165,0.0,0.0,6.7000000000000455,-55.7766
1108800.0,680,iso13790,native,True,23.64991149538989,0.0,0.0,6.7000000000000455,-55.7766
1112400.0,680,iso13790,native,True,21.867170679793354,0.0,0.0,6.100000000000023,-55.7766
1116000.0,680,iso13790,native,True,19.999999999999996,20.879053914455742,0.0,3.3000000000000114,-55.7766
1119600.0,680,iso13790,native,True,19.999999999999996,482.28942201049153,0.0,1.7000000000000455,-55.7766
1123200.0,680,iso13790,native,True,20.0,692.0041402845834,0.0,2.8000000000000114,-55.7766
1126800.0,680,iso13790,native,True,20.000000000000004,718.9335543362184,0.0,5.600000000000023,-55.7766
1130400.0,680,iso13790,native,True,20.000000000000004,712.4737448732917,0.0,6.7000000000000455,-55.7766
1134000.0,680,iso13790,native,True,20.000000000000007,698.1172912821555,0.0,7.2000000000000455,-55.7766
1137600.0,680,iso13790,native,True,20.0,710.2338822345712,0.0,6.7000000000000455,-55.7766
1141200.0,680,iso13790,native,True,19.999999999999996,714.0578777327921,0.0,6.7000000000000455,-55.7766
1144800.0,680,iso13790,native,True,19.999999999999996,716.1867720114309,0.0,6.7000000000000455,-55.7766
1148400.0,680,iso13790,native,True,20.000000000000004,717.3719697585859,0.0,6.7000000000000455,-55.7766
1152000.0,680,iso13790,native,True,19.999999999999996,705.5289542015198,0.0,6.7000000000000455,3.3177122885678205
1155600.0,680,iso13790,native,True,20.000000000000004,574.2544877443114,0.0,8.300000000000011,287.60100595023584
1159200.0,680,iso13790,native,True,20.000000000000004,339.3457972311662,0.0,10.0,603.6695819514928
1162800.0,680,iso13790,native,True,20.0,110.10041252651318,0.0,12.200000000000045,517.5633094720922
1166400.0,680,iso13790,native,True,20.038287751068705,0.0,0.0,12.800000000000011,508.6773928376358
1170000.0,680,iso13790,native,True,20.634155919374603,0.0,0.0,13.300000000000011,821.7408403778716
1173600.0,680,iso13790,native,True,21.72391078752582,0.0,0.0,13.300000000000011,1257.8012642490644
1177200.0,680,iso13790,native,True,23.245514245091616,0.0,0.0,12.800000000000011,1661.1693695132412
1180800.0,680,iso13790,native,True,23.796018748922414,0.0,0.0,12.200000000000045,500.8167132268207
1184400.0,680,iso13790,native,True,22.91531646773055,0.0,0.0,10.0,118.1991915141936
1188000.0,680,iso13790,native,True,21.63913301820021,0.0,0.0,8.900000000000034,-55.7766
1191600.0,680,iso13790,native,True,20.187391322689052,0.0,0.0,7.2000000000000455,-55.7766
1195200.0,680,iso13790,native,True,20.0,318.1275750202833,0.0,5.600000000000023,-55.7766
1198800.0,680,iso13790,native,True,20.000000000000004,623.400079377905,0.0,2.8000000000000114,-55.7766
1202400.0,680,iso13790,native,True,19.999999999999993,835.4283728307408,0.0,1.1000000000000227,-55.7766
1206000.0,680,iso13790,native,True,20.000000000000004,960.7230244741909,0.0,0.6000000000000227,-55.7766
1209600.0,680,iso13790,native,True,20.000000000000004,1085.9932077281112,0.0,-1.099999999999966,-55.7766
1213200.0,680,iso13790,native,True,19.999999999999993,1145.8003330062074,0.0,-1.099999999999966,-55.7766
1216800.0,680,iso13790,native,True,20.00000000000001,1199.7212230338264,0.0,-1.6999999999999886,-55.7766
1220400.0,680,iso13790,native,True,20.0,1226.2341922107762,0.0,-1.6999999999999886,-55.7766
1224000.0,680,iso13790,native,True,20.000000000000004,1258.1820514669182,0.0,-2.1999999999999886,-55.7766
1227600.0,680,iso13790,native,True,20.000000000000004,1255.858945598588,0.0,-1.6999999999999886,-55.7766
1231200.0,680,iso13790,native,True,20.000000000000018,1236.8621028617044,0.0,-1.099999999999966,-55.7766
1234800.0,680,iso13790,native,True,20.000000000000004,1288.2297572325613,0.0,-2.7999999999999545,-55.7766
1238400.0,680,iso13790,native,True,20.000000000000007,1277.7010279706735,0.0,-2.1999999999999886,-15.28126289894237
1242000.0,680,iso13790,native,True,20.0,1056.3484728034794,0.0,3.3000000000000114,95.31988127074834
1245600.0,680,iso13790,native,True,20.000000000000004,800.2505033832473,0.0,7.2000000000000455,157.22175306985994
1249200.0,680,iso13790,native,True,19.999999999999996,564.5013588154521,0.0,10.0,203.1872987814256
1252800.0,680,iso13790,native,True,19.999999999999996,361.23115128694246,0.0,12.200000000000045,228.44337005104225
1256400.0,680,iso13790,native,True,19.999999999999996,48.49852582838717,0.0,12.800000000000011,1115.7113928191195
1260000.0,680,iso13790,native,True,22.260096945938695,0.0,0.0,13.300000000000011,2437.793975931045
1263600.0,680,iso13790,native,True,26.075313810639084,0.0,0.0,12.800000000000011,3530.0854610238184
1267200.0,680,iso13790,native,True,26.999999999999986,0.0,809.3286879460707,10.600000000000023,3982.417913730832
1270800.0,680,iso13790,native,True,27.00000000000003,0.0,1219.6164681446608,8.900000000000034,2700.1747726944454
1274400.0,680,iso13790,native,True,27.0,0.0,630.1932384747859,7.800000000000011,-55.7766
1278000.0,680,iso13790,native,True,25.98271260406204,0.0,0.0,4.400000000000034,-55.7766
1281600.0,680,iso13790,native,True,23.68235948292754,0.0,0.0,3.900000000000034,-55.7766
1285200.0,680,iso13790,native,True,21.422683272492712,0.0,0.0,2.2000000000000455,-55.7766
1288800.0,680,iso13790,native,True,20.0,133.77878600153568,0.0,2.2000000000000455,-55.7766
1292400.0,680,iso13790,native,True,20.000000000000004,617.7783205029616,0.0,-0.5999999999999659,-55.7766
1296000.0,680,iso13790,native,True,20.000000000000004,850.2447155871764,0.0,0.0,-55.7766
1299600.0,680,iso13790,native,True,20.00000000000001,886.9188887587032,0.0,2.8000000000000114,-55.7766
1303200.0,680,iso13790,native,True,19.999999999999993,906.5092553178669,0.0,3.3000000000000114,-55.7766
1306800.0,680,iso13790,native,True,20.000000000000004,803.4617281759095,0.0,6.7000000000000455,-55.7766
1310400.0,680,iso13790,native,True,19.999999999999996,975.6479344180651,0.0,0.6000000000000227,-55.7766
1314000.0,680,iso13790,native,True,20.00000000000001,1094.3022016595894,0.0,-1.099999999999966,-55.7766
1317600.0,680,iso13790,native,True,19.999999999999996,1150.4261150318916,0.0,-1.099999999999966,-55.7766
1321200.0,680,iso13790,native,True,20.000000000000004,1181.6714128175977,0.0,-1.099999999999966,-55.7766
1324800.0,680,iso13790,native,True,20.000000000000004,1149.8607183079412,0.0,0.0,-1.9282152102673678
1328400.0,680,iso13790,native,True,19.999999999999996,1065.646515894377,0.0,0.0,301.7208373638169
1332000.0,680,iso13790,native,True,20.000000000000004,888.4342931804933,0.0,-1.099999999999966,864.8890040205607
1335600.0,680,iso13790,native,True,20.000000000000004,678.7694068375246,0.0,0.0,751.0213653094719
1339200.0,680,iso13790,native,True,19.999999999999993,509.4959191519469,0.0,1.1000000000000227,937.8800143427859
1342800.0,680,iso13790,native,True,20.0,229.51255180141013,0.0,2.2000000000000455,1524.9710690512456
1346400.0,680,iso13790,native,True,20.452930808626643,0.0,0.0,2.2000000000000455,1988.1972911282567
1350000.0,680,iso13790,native,True,22.025804093212354,0.0,0.0,1.7000000000000455,2489.983164119867
1353600.0,680,iso13790,native,True,23.865703203347962,0.0,0.0,1.7000000000000455,2619.5706928492673
1357200.0,680,iso13790,native,True,24.050565518367023,0.0,0.0,1.7000000000000455,823.1893968670281
1360800.0,680,iso13790,native,True,22.06641654770971,0.0,0.0,0.0,-55.7766
1364400.0,680,iso13790,native,True,19.999999999999993,34.175440985534344,0.0,0.6000000000000227,-55.7766
1368000.0,680,iso13790,native,True,20.000000000000004,494.54048206675964,0.0,1.1000000000000227,-55.7766
1371600.0,680,iso13790,native,True,20.000000000000007,812.1941120394696,0.0,-0.5999999999999659,-55.7766
1375200.0,680,iso13790,native,True,20.000000000000007,996.2924873538904,0.0,-1.099999999999966,-55.7766
1378800.0,680,iso13790,native,True,19.999999999999996,1116.4872345605409,0.0,-1.6999999999999886,-55.7766
1382400.0,680,iso13790,native,True,19.999999999999996,1197.0837394139166,0.0,-2.1999999999999886,-55.7766
1386000.0,680,iso13790,native,True,19.999999999999996,1239.0318637122975,0.0,-2.1999999999999886,-55.7766
1389600.0,680,iso13790,native,True,19.999999999999993,1245.1976555514022,0.0,-1.6999999999999886,-55.7766
1393200.0,680,iso13790,native,True,20.000000000000004,1251.551825833676,0.0,-1.6999999999999886,-55.7766
1396800.0,680,iso13790,native,True,19.999999999999996,1138.213893766311,0.0,1.7000000000000455,-55.7766
1400400.0,680,iso13790,native,True,19.999999999999986,1174.0457521955468,0.0,-0.5999999999999659,-55.7766
1404000.0,680,iso13790,native,True,20.000000000000004,1180.554923120184,0.0,-0.5999999999999659,-55.7766
1407600.0,680,iso13790,native,True,20.00000000000001,1163.5536329279198,0.0,0.0,-55.7766
1411200.0,680,iso13790,native,True,20.000000000000004,1322.3034089311323,0.0,-5.0,-21.903138000000006
1414800.0,680,iso13790,native,True,20.000000000000004,1233.679730643482,0.0,-2.1999999999999886,195.854832
1418400.0,680,iso13790,native,True,20.0,1034.5317114467146,0.0,0.0,457.7622696994782
1422000.0,680,iso13790,native,True,20.000000000000007,810.6595510541167,0.0,0.0,852.9070667596877
1425600.0,680,iso13790,native,True,20.000000000000004,730.1628857112349,0.0,-1.099999999999966,521.6973734009389
1429200.0,680,iso13790,native,True,19.999999999999996,615.1530050202305,0.0,-2.1999999999999886,1254.3795425942465
1432800.0,680,iso13790,native,True,19.999999999999993,270.0432675015057,0.0,-2.7999999999999545,2091.304539293664
1436400.0,680,iso13790,native,True,20.867461779576583,0.0,0.0,-4.399999999999977,3084.556319434709
1440000.0,680,iso13790,native,True,21.51170494350476,0.0,0.0,-5.599999999999966,1621.929551946573
1443600.0,680,iso13790,native,True,20.035943007393875,0.0,0.0,-6.699999999999989,477.3986327800177
1447200.0,680,iso13790,native,True,20.000000000000004,662.0514560225776,0.0,-8.299999999999955,-55.7766
1450800.0,680,iso13790,native,True,20.000000000000004,1153.026732353051,0.0,-9.399999999999977,-55.7766
1454400.0,680,iso13790,native,True,20.000000000000007,1419.9350114347749,0.0,-9.399999999999977,-55.7766
1458000.0,680,iso13790,native,True,20.000000000000004,1589.1532289924828,0.0,-10.0,-55.7766
1461600.0,680,iso13790,native,True,20.0,1700.4795864099094,0.0,-10.599999999999966,-55.7766
1465200.0,680,iso13790,native,True,20.000000000000004,1776.138882448109,0.0,-11.099999999999966,-55.7766
1468800.0,680,iso13790,native,True,20.000000000000004,1835.963439480793,0.0,-11.699999999999989,-55.7766
1472400.0,680,iso13790,native,True,20.000000000000004,1865.763097388403,0.0,-11.699999999999989,-55.7766
1476000.0,680,iso13790,native,True,19.999999999999996,1882.3531590802643,0.0,-11.699999999999989,-55.7766
1479600.0,680,iso13790,native,True,19.999999999999996,1891.5891760772781,0.0,-11.699999999999989,-55.7766
1483200.0,680,iso13790,native,True,20.0,1913.9186127528249,0.0,-12.199999999999989,-55.7766
1486800.0,680,iso13790,native,True,20.000000000000004,1906.2407399108192,0.0,-11.699999999999989,-55.7766
1490400.0,680,iso13790,native,True,19.999999999999993,1904.887866984299,0.0,-11.699999999999989,-55.7766
1494000.0,680,iso13790,native,True,20.000000000000004,1904.1346957438195,0.0,-11.699999999999989,-55.7766
1497600.0,680,iso13790,native,True,20.000000000000007,1815.6223832066435,0.0,-9.399999999999977,-13.095522873589086
1501200.0,680,iso13790,native,True,20.000000000000007,1715.6549964120184,0.0,-8.299999999999955,78.7463012506762
1504800.0,680,iso13790,native,True,19.999999999999996,1488.2766407885342,0.0,-3.8999999999999773,135.8613970575987
1508400.0,680,iso13790,native,True,19.999999999999986,1197.5952784629103,0.0,1.1000000000000227,177.05107217942373
1512000.0,680,iso13790,native,True,19.999999999999996,957.7804022715604,0.0,3.900000000000034,197.40616096904157
1515600.0,680,iso13790,native,True,20.000000000000004,536.5024778759866,0.0,7.2000000000000455,1083.1800517680451
1519200.0,680,iso13790,native,True,21.29892943229614,0.0,0.0,13.300000000000011,2462.075936321478
1522800.0,680,iso13790,native,True,25.35746194080331,0.0,0.0,12.800000000000011,3667.9958655206497
1526400.0,680,iso13790,native,True,27.00000000000001,0.0,787.4685033649862,11.700000000000045,4342.323982698097
1530000.0,680,iso13790,native,True,26.999999999999996,0.0,1502.9963484776338,11.700000000000045,3398.092643590613
1533600.0,680,iso13790,native,True,26.99999999999999,0.0,959.819617274326,10.0,-55.7766
1537200.0,680,iso13790,native,True,26.999999999999996,0.0,147.93824604810044,11.100000000000023,-55.7766
1540800.0,680,iso13790,native,True,25.682638533768554,0.0,0.0,10.600000000000023,-55.7766
1544400.0,680,iso13790,native,True,24.26611706259147,0.0,0.0,11.100000000000023,-55.7766
1548000.0,680,iso13790,native,True,22.931238794517796,0.0,0.0,10.600000000000023,-55.7766
1551600.0,680,iso13790,native,True,21.76123142936744,0.0,0.0,10.600000000000023,-55.7766
1555200.0,680,iso13790,native,True,20.55959347562709,0.0,0.0,9.400000000000034,-55.7766
1558800.0,680,iso13790,native,True,20.000000000000004,59.96107968444856,0.0,11.100000000000023,-55.7766
1562400.0,680,iso13790,native,True,20.000000000000004,243.684752623381,0.0,10.600000000000023,-55.7766
1566000.0,680,iso13790,native,True,20.000000000000007,401.4835330475333,0.0,8.900000000000034,-55.7766
1569600.0,680,iso13790,native,True,20.000000000000004,517.2126122059077,0.0,7.800000000000011,-55.7766
1573200.0,680,iso13790,native,True,19.999999999999993,692.0893019090294,0.0,4.400000000000034,-55.7766
1576800.0,680,iso13790,native,True,20.0,673.3297301738847,0.0,7.2000000000000455,-55.7766
1580400.0,680,iso13790,native,True,20.000000000000004,562.3711670108518,0.0,10.600000000000023,-55.7766
1584000.0,680,iso13790,native,True,19.999999999999993,551.0985181099043,0.0,9.400000000000034,-5.597958229942488
1587600.0,680,iso13790,native,True,20.000000000000004,404.2372502626733,0.0,12.200000000000045,132.54695490999853
1591200.0,680,iso13790,native,True,20.0,285.6364210783837,0.0,12.800000000000011,181.17405925908298
1594800.0,680,iso13790,native,True,20.000000000000004,127.85536278916732,0.0,15.0,236.89421009006483
1598400.0,680,iso13790,native,True,20.000000000000004,42.3810326537093,0.0,15.0,243.98247818903707
1602000.0,680,iso13790,native,True,20.783383224948505,0.0,0.0,15.600000000000023,1037.4529222791764
1605600.0,680,iso13790,native,True,23.0518044290896,0.0,0.0,15.600000000000023,2188.9246272451364
1609200.0,680,iso13790,native,True,26.634677150524873,0.0,0.0,15.0,3259.557692011961
1612800.0,680,iso13790,native,True,27.000000000000018,0.0,837.0383326422959,12.200000000000045,3538.3150190049387
1616400.0,680,iso13790,native,True,27.000000000000057,0.0,1174.3391992055272,11.700000000000045,2341.1717341169838
1620000.0,680,iso13790,native,True,26.999999999999996,0.0,626.9563887607001,10.600000000000023,-55.7766
1623600.0,680,iso13790,native,True,26.600703852654505,0.0,0.0,9.400000000000034,-55.7766
1627200.0,680,iso13790,native,True,23.65593303434183,0.0,0.0,0.6000000000000227,-55.7766
1630800.0,680,iso13790,native,True,20.868719539401248,0.0,0.0,-2.1999999999999886,-55.7766
1634400.0,680,iso13790,native,True,19.999999999999996,419.1139741334884,0.0,-3.2999999999999545,-55.7766
1638000.0,680,iso13790,native,True,20.000000000000004,895.743573468965,0.0,-5.0,-55.7766
1641600.0,680,iso13790,native,True,20.00000000000001,1171.7845423605888,0.0,-5.599999999999966,-55.7766
1645200.0,680,iso13790,native,True,20.00000000000001,1321.9561730826015,0.0,-5.599999999999966,-55.7766
1648800.0,680,iso13790,native,True,19.999999999999993,1405.5597038939343,0.0,-5.599999999999966,-55.7766
1652400.0,680,iso13790,native,True,20.000000000000004,1431.47837575562,0.0,-5.0,-55.7766
1656000.0,680,iso13790,native,True,20.000000000000014,1449.4136771360506,0.0,-5.0,-55.7766
1659600.0,680,iso13790,native,True,20.000000000000014,1459.3986157983009,0.0,-5.0,-55.7766
1663200.0,680,iso13790,native,True,20.000000000000004,1464.9574295574944,0.0,-5.0,-55.7766
1666800.0,680,iso13790,native,True,20.000000000000004,1447.4270566471425,0.0,-4.399999999999977,-55.7766
1670400.0,680,iso13790,native,True,20.0,1429.6358586989072,0.0,-4.399999999999977,-1.24468433570091
1674000.0,680,iso13790,native,True,20.000000000000007,1384.5284353968052,0.0,-4.399999999999977,123.55686829912057
1677600.0,680,iso13790,native,True,19.999999999999996,1231.260600664867,0.0,-1.6999999999999886,195.43676319072932
1681200.0,680,iso13790,native,True,19.999999999999996,1043.033777324481,0.0,1.1000000000000227,246.61905829119644
1684800.0,680,iso13790,native,True,19.999999999999996,919.2875146209722,0.0,1.7000000000000455,277.0328037239237
1688400.0,680,iso13790,native,True,20.000000000000004,632.094837876069,0.0,3.3000000000000114,1042.2463543797755
1692000.0,680,iso13790,native,True,20.000000000000004,6.967912822346121,0.0,5.600000000000023,2328.1845882936636
1695600.0,680,iso13790,native,True,23.22646651604818,0.0,0.0,6.7000000000000455,3413.504245906368
1699200.0,680,iso13790,native,True,27.000000000000004,0.0,65.26611727528216,7.2000000000000455,3903.4327277572247
1702800.0,680,iso13790,native,True,27.000000000000018,0.0,687.3062979979777,5.600000000000023,2644.5852541165727
1706400.0,680,iso13790,native,True,27.00000000000001,0.0,220.81467710691376,3.900000000000034,-5.116525394685674
1710000.0,680,iso13790,native,True,24.665728701856672,0.0,0.0,0.6000000000000227,-55.7766
