timestamp_s,case,implementation,run_mode,formal_ashrae_result,zone_temperature_C,heating_load_W,cooling_load_W,outdoor_temperature_C,solar_gain_W
1713600.0,680,iso13790,native,True,22.066726425439033,0.0,0.0,0.0,-55.7766
1717200.0,680,iso13790,native,True,19.999999999999996,113.16999400742269,0.0,-1.6999999999999886,-55.7766
1720800.0,680,iso13790,native,True,20.000000000000004,621.3295326738596,0.0,-1.6999999999999886,-55.7766
1724400.0,680,iso13790,native,True,20.000000000000004,942.0446827192047,0.0,-2.7999999999999545,-55.7766
1728000.0,680,iso13790,native,True,19.999999999999993,1131.353328829598,0.0,-3.2999999999999545,-55.7766
1731600.0,680,iso13790,native,True,19.999999999999996,1292.261374794628,0.0,-5.0,-55.7766
1735200.0,680,iso13790,native,True,19.999999999999996,1392.5338813734822,0.0,-5.599999999999966,-55.7766
1738800.0,680,iso13790,native,True,20.000000000000004,1462.0392790040835,0.0,-6.099999999999966,-55.7766
1742400.0,680,iso13790,native,True,20.000000000000007,1497.812763525479,0.0,-6.099999999999966,-55.7766
1746000.0,680,iso13790,native,True,19.999999999999993,1538.3536481828942,0.0,-6.699999999999989,-55.7766
1749600.0,680,iso13790,native,True,19.999999999999982,1557.4177025025926,0.0,-6.699999999999989,-55.7766
1753200.0,680,iso13790,native,True,20.0,1530.2184028795816,0.0,-5.599999999999966,-55.7766
1756800.0,680,iso13790,native,True,20.000000000000007,1375.8936389819048,0.0,-1.6999999999999886,-1.2009816925127534
1760400.0,680,iso13790,native,True,19.999999999999993,1121.8071238029427,0.0,2.8000000000000114,128.61597578429178
1764000.0,680,iso13790,native,True,20.0,835.350693270103,0.0,6.7000000000000455,205.60251856686213
1767600.0,680,iso13790,native,True,19.999999999999993,540.3001774420627,0.0,10.600000000000023,261.7483633406937
1771200.0,680,iso13790,native,True,20.000000000000004,308.72696652694674,0.0,12.800000000000011,287.35289970735505
1774800.0,680,iso13790,native,True,20.107326556351754,0.0,0.0,14.400000000000034,1044.649941563488
1778400.0,680,iso13790,native,True,22.300235330329137,0.0,0.0,15.600000000000023,1970.3521627035534
1782000.0,680,iso13790,native,True,25.853805157572296,0.0,0.0,15.600000000000023,3192.942901814497
1785600.0,680,iso13790,native,True,27.000000000000018,0.0,699.9925082800224,15.0,3315.714094821816
1789200.0,680,iso13790,native,True,27.000000000000004,0.0,653.2845100913818,11.100000000000023,583.5884934947959
1792800.0,680,iso13790,native,True,26.947407912374413,0.0,0.0,8.300000000000011,-12.479723754761395
1796400.0,680,iso13790,native,True,24.389938234307394,0.0,0.0,3.3000000000000114,-55.7766
1800000.0,680,iso13790,native,True,22.298134551812012,0.0,0.0,3.900000000000034,-55.7766
1803600.0,680,iso13790,native,True,20.197243963828324,0.0,0.0,2.2000000000000455,-55.7766
1807200.0,680,iso13790,native,True,20.000000000000004,420.80551701576354,0.0,1.7000000000000455,-55.7766
1810800.0,680,iso13790,native,True,20.0,716.2125411189393,0.0,1.1000000000000227,-55.7766
1814400.0,680,iso13790,native,True,20.000000000000004,877.1656395908141,0.0,1.1000000000000227,-55.7766
1818000.0,680,iso13790,native,True,20.0,966.7714277318662,0.0,1.1000000000000227,-55.7766
1821600.0,680,iso13790,native,True,19.99999999999999,1033.844312992442,0.0,0.6000000000000227,-55.7766
1825200.0,680,iso13790,native,True,20.000000000000004,1068.2635695421636,0.0,0.6000000000000227,-55.7766
1828800.0,680,iso13790,native,True,20.000000000000007,1128.6756035651542,0.0,-0.5999999999999659,-55.7766
1832400.0,680,iso13790,native,True,19.999999999999993,1134.6713848625743,0.0,0.0,-55.7766
1836000.0,680,iso13790,native,True,20.000000000000007,1162.1402921743077,0.0,-0.5999999999999659,-55.7766
1839600.0,680,iso13790,native,True,20.000000000000004,1173.9269169586742,0.0,-0.5999999999999659,-55.7766
1843200.0,680,iso13790,native,True,20.0,1111.8775125666261,0.0,1.1000000000000227,-7.6916511599195
1846800.0,680,iso13790,native,True,20.000000000000007,945.5950733053802,0.0,4.400000000000034,89.0870147160986
1850400.0,680,iso13790,native,True,20.000000000000007,709.4582837799846,0.0,8.300000000000011,151.33236443249257
1854000.0,680,iso13790,native,True,20.0,446.90185221467624,0.0,12.200000000000045,197.543781187339
1857600.0,680,iso13790,native,True,20.000000000000004,236.0841520491963,0.0,14.400000000000034,218.125792067138
1861200.0,680,iso13790,native,True,20.359457744394813,0.0,0.0,16.100000000000023,970.6848272191354
1864800.0,680,iso13790,native,True,22.84118976430249,0.0,0.0,16.100000000000023,2366.0130044467937
1868400.0,680,iso13790,native,True,26.990088297984983,0.0,0.0,16.100000000000023,3596.6338470890764
1872000.0,680,iso13790,native,True,27.000000000000043,0.0,1225.035563249081,15.0,4320.694111927289
1875600.0,680,iso13790,native,True,26.99999999999998,0.0,1650.0626160287802,11.100000000000023,3146.9324810181424
1879200.0,680,iso13790,native,True,27.000000000000004,0.0,924.7299017127758,6.7000000000000455,102.50606819749737
1882800.0,680,iso13790,native,True,26.770468075194326,0.0,0.0,4.400000000000034,-55.7766
1886400.0,680,iso13790,native,True,24.29682928641932,0.0,0.0,3.3000000000000114,-55.7766
1890000.0,680,iso13790,native,True,22.13278464507687,0.0,0.0,3.3000000000000114,-55.7766
1893600.0,680,iso13790,native,True,19.999999999999996,21.656002051229823,0.0,1.1000000000000227,-55.7766
1897200.0,680,iso13790,native,True,20.000000000000007,566.1174880431587,0.0,-1.099999999999966,-55.7766
1900800.0,680,iso13790,native,True,20.000000000000004,818.5625521812477,0.0,0.0,-55.7766
1904400.0,680,iso13790,native,True,20.000000000000007,965.5311487871132,0.0,0.0,-55.7766
1908000.0,680,iso13790,native,True,20.0,1143.6018367975867,0.0,-2.7999999999999545,-55.7766
1911600.0,680,iso13790,native,True,20.000000000000004,1167.938926599563,0.0,-1.099999999999966,-55.7766
1915200.0,680,iso13790,native,True,20.0,1174.2335805171424,0.0,-0.5999999999999659,-55.7766
1918800.0,680,iso13790,native,True,20.00000000000001,1180.6594908790612,0.0,-0.5999999999999659,-55.7766
1922400.0,680,iso13790,native,True,20.0,1222.0495603391844,0.0,-1.6999999999999886,-55.7766
1926000.0,680,iso13790,native,True,20.000000000000004,1180.227108802259,0.0,0.0,-55.7766
1929600.0,680,iso13790,native,True,20.000000000000004,1115.6055193797274,0.0,1.1000000000000227,7.8362114663799005
1933200.0,680,iso13790,native,True,19.999999999999993,911.2057853538942,0.0,5.0,152.11205922876903
1936800.0,680,iso13790,native,True,19.999999999999996,550.931577063012,0.0,9.400000000000034,599.9056467112638
1940400.0,680,iso13790,native,True,20.000000000000004,157.46082236651944,0.0,12.800000000000011,739.2816957546247
1944000.0,680,iso13790,native,True,20.761501540163202,0.0,0.0,15.0,973.5780789325438
1947600.0,680,iso13790,native,True,22.161115585497182,0.0,0.0,16.100000000000023,1115.4916574360082
1951200.0,680,iso13790,native,True,24.54895088798918,0.0,0.0,16.700000000000045,2290.6850155191332
1954800.0,680,iso13790,native,True,26.999999999999996,0.0,162.3920188954961,16.700000000000045,2574.986975617608
1958400.0,680,iso13790,native,True,26.99999999999999,0.0,563.1423055045021,16.100000000000023,1371.5552723641533
1962000.0,680,iso13790,native,True,27.000000000000004,0.0,268.4658059623087,12.800000000000011,361.5345691360933
1965600.0,680,iso13790,native,True,25.95431296511172,0.0,0.0,8.900000000000034,-48.60388298501745
1969200.0,680,iso13790,native,True,23.943124469974777,0.0,0.0,6.7000000000000455,-55.7766
1972800.0,680,iso13790,native,True,21.891804507912834,0.0,0.0,4.400000000000034,-55.7766
1976400.0,680,iso13790,native,True,20.06072294361555,0.0,0.0,3.900000000000034,-55.7766
1980000.0,680,iso13790,native,True,20.0,443.6128720951565,0.0,2.2000000000000455,-55.7766
1983600.0,680,iso13790,native,True,20.000000000000004,673.3936878715112,0.0,2.8000000000000114,-55.7766
1987200.0,680,iso13790,native,True,20.00000000000001,804.8230956160456,0.0,2.8000000000000114,-55.7766
1990800.0,680,iso13790,native,True,19.999999999999993,898.6175334647179,0.0,2.2000000000000455,-55.7766
1994400.0,680,iso13790,native,True,20.000000000000004,926.7038240351679,0.0,2.8000000000000114,-55.7766
1998000.0,680,iso13790,native,True,20.000000000000004,928.6583193336297,0.0,3.3000000000000114,-55.7766
2001600.0,680,iso13790,native,True,20.000000000000007,912.042902164455,0.0,3.900000000000034,-55.7766
2005200.0,680,iso13790,native,True,19.999999999999996,889.1110685180906,0.0,4.400000000000034,-55.7766
2008800.0,680,iso13790,native,True,19.999999999999996,838.0158625344186,0.0,5.600000000000023,-55.7766
2012400.0,680,iso13790,native,True,20.0,816.5818695500828,0.0,5.600000000000023,-55.7766
2016000.0,680,iso13790,native,True,19.999999999999996,843.3781215797388,0.0,3.900000000000034,37.376156060097536
2019600.0,680,iso13790,native,True,20.000000000000004,674.4421246253739,0.0,7.2000000000000455,252.2132700062675
2023200.0,680,iso13790,native,True,20.0,425.3010546983449,0.0,8.900000000000034,636.3564206413693
2026800.0,680,iso13790,native,True,20.000000000000004,102.76136268909036,0.0,13.300000000000011,544.4024262566019
2030400.0,680,iso13790,native,True,20.663590519544027,0.0,0.0,14.400000000000034,974.4373363319337
2034000.0,680,iso13790,native,True,22.079469969702444,0.0,0.0,15.600000000000023,1185.4205897395968
2037600.0,680,iso13790,native,True,24.12393129265438,0.0,0.0,15.0,2085.070630234172
2041200.0,680,iso13790,native,True,26.726267854468006,0.0,0.0,14.400000000000034,2411.5141036159725
2044800.0,680,iso13790,native,True,27.000000000000004,0.0,427.8511992854895,13.300000000000011,1960.3607308244098
2048400.0,680,iso13790,native,True,27.00000000000001,0.0,581.433399135198,12.200000000000045,1767.9259625464256
2052000.0,680,iso13790,native,True,26.99999999999999,0.0,150.59417373620738,8.900000000000034,-20.025108735934054
2055600.0,680,iso13790,native,True,25.14154296508587,0.0,0.0,6.100000000000023,-55.7766
2059200.0,680,iso13790,native,True,23.20179088532366,0.0,0.0,6.100000000000023,-55.7766
2062800.0,680,iso13790,native,True,21.249604984971967,0.0,0.0,4.400000000000034,-55.7766
2066400.0,680,iso13790,native,True,20.000000000000004,184.7450886930477,0.0,2.2000000000000455,-55.7766
2070000.0,680,iso13790,native,True,19.999999999999996,587.714561476175,0.0,1.1000000000000227,-55.7766
2073600.0,680,iso13790,native,True,20.000000000000004,805.6282610020132,0.0,1.1000000000000227,-55.7766
2077200.0,680,iso13790,native,True,19.999999999999993,944.1327100754164,0.0,0.6000000000000227,-55.7766
2080800.0,680,iso13790,native,True,19.999999999999996,1076.75705004414,0.0,-1.099999999999966,-55.7766
2084400.0,680,iso13790,native,True,20.000000000000004,1140.6583804962872,0.0,-1.099999999999966,-55.7766
2088000.0,680,iso13790,native,True,20.000000000000004,1176.2335209116607,0.0,-1.099999999999966,-55.7766
2091600.0,680,iso13790,native,True,19.999999999999993,1120.4136335265039,0.0,1.1000000000000227,-55.7766
2095200.0,680,iso13790,native,True,19.999999999999993,1253.442969321862,0.0,-3.2999999999999545,-55.7766
2098800.0,680,iso13790,native,True,19.999999999999993,1301.7933911792265,0.0,-3.2999999999999545,-55.7766
2102400.0,680,iso13790,native,True,20.000000000000007,1278.1067618893646,0.0,-2.1999999999999886,4.682687596889853
2106000.0,680,iso13790,native,True,20.000000000000007,1046.1154693472452,0.0,3.3000000000000114,129.5300808976616
2109600.0,680,iso13790,native,True,19.999999999999993,818.7968511457038,0.0,5.600000000000023,276.5067101654392
2113200.0,680,iso13790,native,True,20.0,495.2651958730293,0.0,6.100000000000023,1077.7285511506375
2116800.0,680,iso13790,native,True,20.0,89.31124919525237,0.0,8.900000000000034,1093.058951565985
2120400.0,680,iso13790,native,True,20.794161862516567,0.0,0.0,10.0,1267.537422841659
2124000.0,680,iso13790,native,True,21.977002310639,0.0,0.0,11.100000000000023,1315.1754548795534
2127600.0,680,iso13790,native,True,24.16307632778338,0.0,0.0,11.700000000000045,2550.673711867522
2131200.0,680,iso13790,native,True,26.168791452728335,0.0,0.0,9.400000000000034,2081.5808204497625
2134800.0,680,iso13790,native,True,26.00916132594695,0.0,0.0,7.800000000000011,360.59266226466644
2138400.0,680,iso13790,native,True,24.15516933867141,0.0,0.0,5.600000000000023,-27.26695283257135
2142000.0,680,iso13790,native,True,22.05475751896982,0.0,0.0,3.900000000000034,-55.7766
2145600.0,680,iso13790,native,True,20.368752224467467,0.0,0.0,5.0,-55.7766
2149200.0,680,iso13790,native,True,20.000000000000004,248.14989553210367,0.0,6.100000000000023,-55.7766
2152800.0,680,iso13790,native,True,19.999999999999996,511.7383912109734,0.0,5.0,-55.7766
2156400.0,680,iso13790,native,True,19.999999999999996,672.6810061969961,0.0,4.400000000000034,-55.7766
2160000.0,680,iso13790,native,True,20.000000000000004,796.5877337110896,0.0,3.3000000000000114,-55.7766
2163600.0,680,iso13790,native,True,20.0,896.9542952992604,0.0,2.2000000000000455,-55.7766
2167200.0,680,iso13790,native,True,19.999999999999986,1001.4031412499801,0.0,0.6000000000000227,-55.7766
2170800.0,680,iso13790,native,True,20.000000000000004,1108.64063707227,0.0,-1.099999999999966,-55.7766
2174400.0,680,iso13790,native,True,20.00000000000001,1254.6589568758545,0.0,-3.8999999999999773,-55.7766
2178000.0,680,iso13790,native,True,19.999999999999993,1357.4022063373807,0.0,-5.0,-55.7766
2181600.0,680,iso13790,native,True,20.000000000000004,1428.7990766755279,0.0,-5.599999999999966,-55.7766
2185200.0,680,iso13790,native,True,20.000000000000004,1502.8539088236382,0.0,-6.699999999999989,-55.7766
2188800.0,680,iso13790,native,True,20.0,1557.8700888790347,0.0,-7.7999999999999545,27.39436868919054
2192400.0,680,iso13790,native,True,20.000000000000007,1536.1925693496387,0.0,-7.7999999999999545,180.81714300596843
2196000.0,680,iso13790,native,True,19.999999999999993,1361.258444908172,0.0,-7.199999999999989,736.122163782951
2199600.0,680,iso13790,native,True,19.999999999999986,1183.4481362325027,0.0,-7.199999999999989,709.3548798320865
2203200.0,680,iso13790,native,True,20.000000000000018,1074.0135312577759,0.0,-5.599999999999966,519.1728767935889
2206800.0,680,iso13790,native,True,20.000000000000007,929.903605638037,0.0,-4.399999999999977,906.5891604451158
2210400.0,680,iso13790,native,True,19.999999999999993,592.4751823797158,0.0,-6.099999999999966,2136.1580322433215
2214000.0,680,iso13790,native,True,20.186443304915386,0.0,0.0,-5.599999999999966,3201.9904712788116
2217600.0,680,iso13790,native,True,22.69804804362776,0.0,0.0,-5.599999999999966,3602.6988616154244
2221200.0,680,iso13790,native,True,24.36424348738584,0.0,0.0,-5.0,2544.4853737164403
2224800.0,680,iso13790,native,True,23.02971561344902,0.0,0.0,-5.0,64.99240206763243
2228400.0,680,iso13790,native,True,20.220179182833597,0.0,0.0,-4.399999999999977,-55.7766
2232000.0,680,iso13790,native,True,20.000000000000004,569.6914506012254,0.0,-3.8999999999999773,-55.7766
2235600.0,680,iso13790,native,True,20.0,938.2545474582994,0.0,-3.8999999999999773,-55.7766
2239200.0,680,iso13790,native,True,19.999999999999993,1122.8158720323993,0.0,-3.2999999999999545,-55.7766
2242800.0,680,iso13790,native,True,19.999999999999996,1218.758152996526,0.0,-3.0,-55.7766
2246400.0,680,iso13790,native,True,20.000000000000004,1263.6115206077302,0.0,-2.6999999999999886,-55.7766
2250000.0,680,iso13790,native,True,19.999999999999996,1317.8353124675543,0.0,-3.5,-55.7766
2253600.0,680,iso13790,native,True,20.0,1333.0357550408255,0.0,-3.1999999999999886,-55.7766
2257200.0,680,iso13790,native,True,19.99999999999999,1295.1258993620568,0.0,-1.7999999999999545,-55.7766
2260800.0,680,iso13790,native,True,19.999999999999996,1271.8885359781034,0.0,-1.5,-55.7766
2264400.0,680,iso13790,native,True,20.000000000000004,1212.57958994376,0.0,-0.0999999999999659,-55.7766
2268000.0,680,iso13790,native,True,19.999999999999993,1177.4289277477956,0.0,0.20000000000004547,-55.7766
2271600.0,680,iso13790,native,True,20.0,1111.487611541366,0.0,1.6000000000000227,-55.7766
2275200.0,680,iso13790,native,True,19.999999999999996,1057.9745619457747,0.0,1.900000000000034,13.560810246968007
2278800.0,680,iso13790,native,True,20.000000000000007,867.3729837449985,0.0,3.3000000000000114,501.5737543678259
2282400.0,680,iso13790,native,True,19.999999999999993,629.3073778968003,0.0,4.2000000000000455,645.5566458916146
2286000.0,680,iso13790,native,True,19.999999999999996,496.4772418907387,0.0,5.0,432.0311777343178
2289600.0,680,iso13790,native,True,20.000000000000004,387.9929415152207,0.0,5.300000000000011,731.4351995882382
2293200.0,680,iso13790,native,True,20.000000000000004,173.01924861018372,0.0,4.800000000000011,1323.2578477547963
2296800.0,680,iso13790,native,True,20.573799110721076,0.0,0.0,4.7000000000000455,1801.0775923404478
2300400.0,680,iso13790,native,True,21.59434896960429,0.0,0.0,4.100000000000023,1678.7583552819012
2304000.0,680,iso13790,native,True,22.23056306263462,0.0,0.0,3.5,1538.741982793361
2307600.0,680,iso13790,native,True,21.889720160287265,0.0,0.0,1.8000000000000114,842.2989975694683
2311200.0,680,iso13790,native,True,20.303784136392515,0.0,0.0,0.10000000000002274,92.90846102816151
2314800.0,680,iso13790,native,True,19.999999999999996,453.8998108320843,0.0,-1.0,-55.7766
2318400.0,680,iso13790,native,True,20.000000000000004,794.4856892193021,0.0,-1.099999999999966,-55.7766
2322000.0,680,iso13790,native,True,20.000000000000004,1000.6998675352302,0.0,-1.599999999999966,-55.7766
2325600.0,680,iso13790,native,True,19.99999999999999,1150.3944842141702,0.0,-2.6999999999999886,-55.7766
2329200.0,680,iso13790,native,True,20.0,1326.992901079041,0.0,-5.599999999999966,-55.7766
2332800.0,680,iso13790,native,True,20.000000000000007,1408.3637504519618,0.0,-5.599999999999966,-55.7766
2336400.0,680,iso13790,native,True,20.0,1470.8520816678003,0.0,-6.099999999999966,-55.7766
2340000.0,680,iso13790,native,True,20.000000000000007,1464.9063884078755,0.0,-5.0,-55.7766
2343600.0,680,iso13790,native,True,20.0,1505.8363534870189,0.0,-6.099999999999966,-55.7766
2347200.0,680,iso13790,native,True,20.000000000000007,1505.0079026719268,0.0,-5.599999999999966,-55.7766
2350800.0,680,iso13790,native,True,20.000000000000004,1507.4682390893674,0.0,-5.599999999999966,-55.7766
2354400.0,680,iso13790,native,True,19.999999999999986,1563.8381572254314,0.0,-7.199999999999989,-55.7766
2358000.0,680,iso13790,native,True,19.999999999999996,1682.1217960554732,0.0,-10.0,-55.7766
2361600.0,680,iso13790,native,True,19.999999999999986,1685.6556051835057,0.0,-9.399999999999977,63.95097547855602
2365200.0,680,iso13790,native,True,20.000000000000004,1652.1136064129842,0.0,-9.399999999999977,157.05752038682306
2368800.0,680,iso13790,native,True,19.999999999999993,1402.454188994001,0.0,-5.599999999999966,560.410357713571
2372400.0,680,iso13790,native,True,20.0,1173.4538520628587,0.0,-3.2999999999999545,409.52271772851816
2376000.0,680,iso13790,native,True,20.000000000000004,945.276430951092,0.0,-2.1999999999999886,885.2815062529568
2379600.0,680,iso13790,native,True,19.999999999999993,709.8465452829371,0.0,-2.7999999999999545,1162.701399008322
2383200.0,680,iso13790,native,True,20.000000000000004,389.19736309292415,0.0,-1.6999999999999886,1651.913182170148
2386800.0,680,iso13790,native,True,20.0,231.58965409285145,0.0,-1.6999999999999886,1210.443559334886
2390400.0,680,iso13790,native,True,19.999999999999996,412.10934127725574,0.0,-2.1999999999999886,360.383076
2394000.0,680,iso13790,native,True,20.000000000000004,721.7188423202533,0.0,-2.7999999999999545,103.912578
2397600.0,680,iso13790,native,True,20.000000000000004,1020.7427389827637,0.0,-4.399999999999977,-55.7766
2401200.0,680,iso13790,native,True,20.000000000000004,1189.879723373764,0.0,-4.0,-55.7766
2404800.0,680,iso13790,native,True,19.999999999999996,1320.7540095601214,0.0,-5.0,-55.7766
2408400.0,680,iso13790,native,True,19.999999999999993,1387.7712223242827,0.0,-5.0,-55.7766
2412000.0,680,iso13790,native,True,20.00000000000001,1462.8936738124266,0.0,-6.099999999999966,-55.7766
2415600.0,680,iso13790,native,True,19.999999999999996,1611.7263345189506,0.0,-9.399999999999977,-55.7766
2419200.0,680,iso13790,native,True,20.000000000000004,1620.3019945958304,0.0,-7.7999999999999545,-55.7766
2422800.0,680,iso13790,native,True,20.0,1730.675549534456,0.0,-10.599999999999966,-55.7766
2426400.0,680,iso13790,native,True,20.000000000000007,1813.574650115651,0.0,-11.699999999999989,-55.7766
2430000.0,680,iso13790,native,True,19.999999999999996,1987.3618008849576,0.0,-15.599999999999966,-55.7766
2433600.0,680,iso13790,native,True,20.00000000000001,2002.8867472031723,0.0,-13.899999999999977,-55.7766
2437200.0,680,iso13790,native,True,20.000000000000018,2000.837993243697,0.0,-13.299999999999955,-55.7766
2440800.0,680,iso13790,native,True,19.999999999999996,1986.0157104533414,0.0,-12.799999999999955,-55.7766
2444400.0,680,iso13790,native,True,19.999999999999993,2056.310677496372,0.0,-15.0,-55.7766
2448000.0,680,iso13790,native,True,19.999999999999993,1885.493831388667,0.0,-10.0,63.42973984640794
2451600.0,680,iso13790,native,True,20.00000000000001,1741.5371791286898,0.0,-8.899999999999977,162.82858018219986
2455200.0,680,iso13790,native,True,19.999999999999993,1574.9873690579893,0.0,-7.199999999999989,249.60409320788148
2458800.0,680,iso13790,native,True,19.999999999999993,1410.2509924899089,0.0,-5.599999999999966,310.802141458373
2462400.0,680,iso13790,native,True,19.999999999999986,1252.0408374229344,0.0,-3.8999999999999773,346.420858634839
2466000.0,680,iso13790,native,True,19.999999999999993,1032.2304761228652,0.0,-2.7999999999999545,810.1147407159332
2469600.0,680,iso13790,native,True,19.999999999999996,552.0952972844944,0.0,-2.1999999999999886,2080.376049584461
2473200.0,680,iso13790,native,True,20.508530689206736,0.0,0.0,-2.7999999999999545,3169.7078425228924
2476800.0,680,iso13790,native,True,23.45472867453021,0.0,0.0,-2.1999999999999886,3706.585441687009
2480400.0,680,iso13790,native,True,25.325024970740934,0.0,0.0,-3.8999999999999773,2722.432253307569
2484000.0,680,iso13790,native,True,23.688691149610214,0.0,0.0,-7.199999999999989,91.87891255916568
2487600.0,680,iso13790,native,True,20.09874986361228,0.0,0.0,-10.0,-55.7766
2491200.0,680,iso13790,native,True,20.0,752.7717434648313,0.0,-9.399999999999977,-55.7766
2494800.0,680,iso13790,native,True,19.99999999999999,1238.3552558191775,0.0,-10.599999999999966,-55.7766
2498400.0,680,iso13790,native,True,19.999999999999982,1518.8650849574956,0.0,-11.099999999999966,-55.7766
2502000.0,680,iso13790,native,True,19.999999999999996,1672.1089292670154,0.0,-11.099999999999966,-55.7766
2505600.0,680,iso13790,native,True,20.000000000000004,1757.422822428996,0.0,-11.099999999999966,-55.7766
2509200.0,680,iso13790,native,True,19.999999999999993,1804.9187619836873,0.0,-11.099999999999966,-55.7766
2512800.0,680,iso13790,native,True,20.000000000000004,1772.9229828407204,0.0,-9.399999999999977,-55.7766
2516400.0,680,iso13790,native,True,19.999999999999993,1806.2937217153333,0.0,-10.599999999999966,-55.7766
2520000.0,680,iso13790,native,True,20.000000000000004,1797.2350766790626,0.0,-10.0,-55.7766
2523600.0,680,iso13790,native,True,19.999999999999996,1854.13552318701,0.0,-11.699999999999989,-55.7766
2527200.0,680,iso13790,native,True,19.999999999999996,1838.0672200009376,0.0,-10.599999999999966,-55.7766
2530800.0,680,iso13790,native,True,20.0,1852.736652006058,0.0,-11.099999999999966,-55.7766
2534400.0,680,iso13790,native,True,20.00000000000001,1877.4711736964055,0.0,-12.199999999999989,30.828092774631504
2538000.0,680,iso13790,native,True,20.000000000000004,1687.7019387549328,0.0,-7.7999999999999545,181.55103419051025
2541600.0,680,iso13790,native,True,20.000000000000004,1504.63887703264,0.0,-6.099999999999966,277.82837218376307
2545200.0,680,iso13790,native,True,20.000000000000007,1324.7398712572158,0.0,-4.399999999999977,343.74761934841393
2548800.0,680,iso13790,native,True,20.0,1144.847387956978,0.0,-2.1999999999999886,359.8745775251548
2552400.0,680,iso13790,native,True,20.0,894.2849405899863,0.0,0.0,761.8157847546353
2556000.0,680,iso13790,native,True,19.999999999999993,397.1057462538787,0.0,1.7000000000000455,1930.4643902697771
2559600.0,680,iso13790,native,True,21.3329270184489,0.0,0.0,2.2000000000000455,3140.709759847241
2563200.0,680,iso13790,native,True,24.544066790352108,0.0,0.0,1.7000000000000455,3655.7833317932154
2566800.0,680,iso13790,native,True,26.28070068292131,0.0,0.0,-1.6999999999999886,2501.2057983546724
2570400.0,680,iso13790,native,True,24.726080398248953,0.0,0.0,-4.399999999999977,91.34959338956436
2574000.0,680,iso13790,native,True,21.72495366625412,0.0,0.0,-4.399999999999977,-55.7766
2577600.0,680,iso13790,native,True,20.000000000000004,372.4062492027125,0.0,-7.7999999999999545,-55.7766
2581200.0,680,iso13790,native,True,20.00000000000001,822.8214168750262,0.0,-4.399999999999977,-55.7766
2584800.0,680,iso13790,native,True,20.000000000000004,1134.6931905211131,0.0,-5.599999999999966,-55.7766
2588400.0,680,iso13790,native,True,20.000000000000004,1280.6816055024992,0.0,-5.0,-55.7766
2592000.0,680,iso13790,native,True,20.00000000000001,1365.462118725899,0.0,-5.0,-55.7766
2595600.0,680,iso13790,native,True,20.000000000000004,1433.2861900568653,0.0,-5.599999999999966,-55.7766
2599200.0,680,iso13790,native,True,20.00000000000001,1467.53933652884,0.0,-5.599999999999966,-55.7766
2602800.0,680,iso13790,native,True,20.00000000000001,1503.796306286467,0.0,-6.099999999999966,-55.7766
2606400.0,680,iso13790,native,True,20.00000000000001,1521.0597303474258,0.0,-6.099999999999966,-55.7766
2610000.0,680,iso13790,native,True,19.999999999999996,1606.2958965063078,0.0,-8.299999999999955,-55.7766
2613600.0,680,iso13790,native,True,20.000000000000007,1661.5188125095324,0.0,-8.899999999999977,-55.7766
2617200.0,680,iso13790,native,True,20.000000000000004,1668.131570432416,0.0,-8.299999999999955,-55.7766
2620800.0,680,iso13790,native,True,20.000000000000004,1636.8410269518085,0.0,-7.7999999999999545,44.85138207728614
2624400.0,680,iso13790,native,True,20.000000000000004,1392.9001955865451,0.0,-4.399999999999977,500.1621999909884
2628000.0,680,iso13790,native,True,20.000000000000007,1094.4628170917379,0.0,-2.1999999999999886,658.0942869264308
2631600.0,680,iso13790,native,True,20.0,774.061419863286,0.0,1.7000000000000455,693.8606499206304
2635200.0,680,iso13790,native,True,20.000000000000004,542.7292453580628,0.0,2.8000000000000114,845.8802726225634
2638800.0,680,iso13790,native,True,19.999999999999993,279.965214254414,0.0,5.0,1036.1342960387217
2642400.0,680,iso13790,native,True,20.000000000000004,72.06393198995409,0.0,5.0,1243.0380389646343
2646000.0,680,iso13790,native,True,20.407263883161193,0.0,0.0,5.0,1357.6032544034863
2649600.0,680,iso13790,native,True,22.16168491190284,0.0,0.0,4.400000000000034,2816.7625679961734
2653200.0,680,iso13790,native,True,22.928389113897822,0.0,0.0,1.7000000000000455,1201.6135377580629
2656800.0,680,iso13790,native,True,21.37618487168069,0.0,0.0,-0.5999999999999659,109.61036524529165
2660400.0,680,iso13790,native,True,20.000000000000007,327.8500666879786,0.0,-4.399999999999977,-55.7766
2664000.0,680,iso13790,native,True,20.0,934.7580794848084,0.0,-7.7999999999999545,-55.7766
2667600.0,680,iso13790,native,True,19.999999999999993,1156.518930002972,0.0,-5.0,-55.7766
2671200.0,680,iso13790,native,True,20.0,1306.6508275916958,0.0,-5.2999999999999545,-55.7766
2674800.0,680,iso13790,native,True,19.999999999999993,1402.2293573005159,0.0,-5.699999999999989,-55.7766
2678400.0,680,iso13790,native,True,20.00000000000001,1466.852632817224,0.0,-6.099999999999966,-55.7766
2682000.0,680,iso13790,native,True,19.999999999999993,1514.2425032281728,0.0,-6.5,-55.7766
2685600.0,680,iso13790,native,True,20.000000000000018,1552.038194580039,0.0,-6.899999999999977,-55.7766
2689200.0,680,iso13790,native,True,20.000000000000004,1584.4926158083745,0.0,-7.2999999999999545,-55.7766
2692800.0,680,iso13790,native,True,20.0,1617.4109583229013,0.0,-7.7999999999999545,-55.7766
2696400.0,680,iso13790,native,True,19.999999999999993,1612.1906272707495,0.0,-7.199999999999989,-55.7766
2700000.0,680,iso13790,native,True,20.000000000000004,1633.4153019674902,0.0,-7.7999999999999545,-55.7766
2703600.0,680,iso13790,native,True,19.999999999999996,1621.1005633923246,0.0,-7.199999999999989,-55.7766
2707200.0,680,iso13790,native,True,19.999999999999993,1585.8069575350669,0.0,-6.699999999999989,13.967430040872095
2710800.0,680,iso13790,native,True,20.00000000000001,1478.7261594020372,0.0,-5.0,111.63444632729991
2714400.0,680,iso13790,native,True,20.00000000000001,1361.2038311740735,0.0,-3.8999999999999773,179.089936838506
2718000.0,680,iso13790,native,True,20.0,1223.0346032081832,0.0,-2.1999999999999886,225.6408688041657
2721600.0,680,iso13790,native,True,20.00000000000001,1089.1471708200659,0.0,-0.5999999999999659,246.3837358485943
2725200.0,680,iso13790,native,True,19.999999999999993,878.2643928514517,0.0,1.1000000000000227,642.9804837298921
2728800.0,680,iso13790,native,True,20.000000000000004,554.6528978608953,0.0,-3.2999999999999545,2077.028602022321
2732400.0,680,iso13790,native,True,20.629004503293682,0.0,0.0,-3.2999999999999545,3371.478646567214
2736000.0,680,iso13790,native,True,23.906053436152426,0.0,0.0,-3.8999999999999773,4220.321529776674
2739600.0,680,iso13790,native,True,26.948285298561373,0.0,0.0,-4.399999999999977,3803.5811132708623
2743200.0,680,iso13790,native,True,26.27735925622794,0.0,0.0,-6.699999999999989,526.2626292353759
2746800.0,680,iso13790,native,True,23.047447670314103,0.0,0.0,-7.199999999999989,-55.7766
2750400.0,680,iso13790,native,True,19.999999999999996,64.83515196808983,0.0,-7.7999999999999545,-55.7766
2754000.0,680,iso13790,native,True,19.999999999999996,806.2785378465119,0.0,-8.899999999999977,-55.7766
2757600.0,680,iso13790,native,True,20.000000000000007,1250.4400279206252,0.0,-10.0,-55.7766
2761200.0,680,iso13790,native,True,20.0,1491.286141979154,0.0,-10.0,-55.7766
2764800.0,680,iso13790,native,True,20.0,1604.7448844264434,0.0,-9.399999999999977,-55.7766
2768400.0,680,iso13790,native,True,20.000000000000004,1692.0405575552227,0.0,-10.0,-55.7766
2772000.0,680,iso13790,native,True,20.000000000000018,1716.5088566722739,0.0,-9.399999999999977,-55.7766
2775600.0,680,iso13790,native,True,19.999999999999986,1812.6994941747998,0.0,-11.699999999999989,-55.7766
2779200.0,680,iso13790,native,True,20.000000000000004,1852.8115967698689,0.0,-11.699999999999989,-55.7766
2782800.0,680,iso13790,native,True,20.000000000000007,1930.1430012971928,0.0,-13.299999999999955,-55.7766
2786400.0,680,iso13790,native,True,20.000000000000004,1926.033328703856,0.0,-12.199999999999989,-55.7766
2790000.0,680,iso13790,native,True,20.00000000000001,1967.985442970779,0.0,-13.299999999999955,-55.7766
2793600.0,680,iso13790,native,True,19.999999999999993,1875.3931849552926,0.0,-10.599999999999966,23.19131699584704
2797200.0,680,iso13790,native,True,20.000000000000004,1631.5542930112297,0.0,-5.599999999999966,134.03372135312208
2800800.0,680,iso13790,native,True,19.999999999999993,1356.727842799164,0.0,-1.6999999999999886,211.29386156402347
2804400.0,680,iso13790,native,True,19.999999999999993,1106.9023373814482,0.0,1.1000000000000227,262.79891317528904
2808000.0,680,iso13790,native,True,19.999999999999993,836.3559245082414,0.0,5.0,288.5663267241129
2811600.0,680,iso13790,native,True,20.0,534.846023826513,0.0,7.800000000000011,634.8838939578495
2815200.0,680,iso13790,native,True,20.0,108.98819885856922,0.0,5.600000000000023,2025.0057917102743
2818800.0,680,iso13790,native,True,22.130130349703943,0.0,0.0,2.8000000000000114,3257.9156302542797
2822400.0,680,iso13790,native,True,25.47271279142326,0.0,0.0,0.6000000000000227,4023.7327126098744
2826000.0,680,iso13790,native,True,27.0,0.0,257.23105308125537,-2.7999999999999545,3463.886570408505
2829600.0,680,iso13790,native,True,26.604153855367446,0.0,0.0,-6.099999999999966,385.50357322864227
2833200.0,680,iso13790,native,True,23.079336169983605,0.0,0.0,-8.299999999999955,-55.7766
2836800.0,680,iso13790,native,True,20.0,30.760882973781587,0.0,-7.199999999999989,-55.7766
2840400.0,680,iso13790,native,True,20.000000000000004,790.8145769614824,0.0,-8.899999999999977,-55.7766
2844000.0,680,iso13790,native,True,20.0,1204.0182961435148,0.0,-8.899999999999977,-55.7766
2847600.0,680,iso13790,native,True,20.000000000000007,1451.2445796737672,0.0,-9.399999999999977,-55.7766
2851200.0,680,iso13790,native,True,20.000000000000004,1606.5838877685317,0.0,-10.0,-55.7766
2854800.0,680,iso13790,native,True,19.999999999999996,1710.1835805067906,0.0,-10.599999999999966,-55.7766
2858400.0,680,iso13790,native,True,20.000000000000007,1743.7286513097838,0.0,-10.0,-55.7766
2862000.0,680,iso13790,native,True,19.999999999999993,1765.909720521349,0.0,-10.0,-55.7766
2865600.0,680,iso13790,native,True,20.000000000000004,1798.883437487431,0.0,-10.599999999999966,-55.7766
2869200.0,680,iso13790,native,True,19.999999999999993,1830.922261678651,0.0,-11.099999999999966,-55.7766
2872800.0,680,iso13790,native,True,20.000000000000014,1883.6499977615213,0.0,-12.199999999999989,-55.7766
2876400.0,680,iso13790,native,True,19.999999999999993,1906.5771629808853,0.0,-12.199999999999989,-55.7766
2880000.0,680,iso13790,native,True,20.000000000000007,1881.3035200792676,0.0,-11.699999999999989,42.77075335332104
2883600.0,680,iso13790,native,True,19.999999999999996,1674.561750204154,0.0,-7.199999999999989,160.9598732720446
2887200.0,680,iso13790,native,True,19.999999999999993,1385.7946801699773,0.0,-3.2999999999999545,382.31354804056417
2890800.0,680,iso13790,native,True,20.000000000000004,990.9838433678344,0.0,2.2000000000000455,533.8503213300035
2894400.0,680,iso13790,native,True,20.000000000000004,627.7418717622801,0.0,3.900000000000034,971.9663611034947
2898000.0,680,iso13790,native,True,20.000000000000004,335.3198667049171,0.0,5.0,932.4302133725646
2901600.0,680,iso13790,native,True,20.000000000000004,86.18578031780463,0.0,3.900000000000034,1579.746784891845
2905200.0,680,iso13790,native,True,21.402567083779815,0.0,0.0,2.2000000000000455,2732.645566279932
2908800.0,680,iso13790,native,True,23.24265588691449,0.0,0.0,1.1000000000000227,2461.997962164592
2912400.0,680,iso13790,native,True,23.409323847472933,0.0,0.0,0.0,1097.56848295732
2916000.0,680,iso13790,native,True,21.83153748362208,0.0,0.0,-0.5999999999999659,176.78220232745525
2919600.0,680,iso13790,native,True,19.999999999999996,199.55764446855017,0.0,-3.8999999999999773,-55.7766
2923200.0,680,iso13790,native,True,19.999999999999996,732.1937028330458,0.0,-3.8999999999999773,-55.7766
2926800.0,680,iso13790,native,True,20.000000000000004,1008.0977052933898,0.0,-3.2999999999999545,-55.7766
2930400.0,680,iso13790,native,True,20.000000000000004,1223.6425200186882,0.0,-5.0,-55.7766
2934000.0,680,iso13790,native,True,20.00000000000001,1371.519963916241,0.0,-6.099999999999966,-55.7766
2937600.0,680,iso13790,native,True,20.0,1485.2314996256819,0.0,-7.199999999999989,-55.7766
2941200.0,680,iso13790,native,True,19.999999999999996,1579.9221953524423,0.0,-8.299999999999955,-55.7766
2944800.0,680,iso13790,native,True,19.999999999999993,1646.836049018016,0.0,-8.899999999999977,-55.7766
2948400.0,680,iso13790,native,True,19.999999999999996,1739.0201716912502,0.0,-10.599999999999966,-55.7766
2952000.0,680,iso13790,native,True,19.999999999999996,1780.4076296068513,0.0,-10.599999999999966,-55.7766
2955600.0,680,iso13790,native,True,19.999999999999986,1879.0741247697088,0.0,-12.799999999999955,-55.7766
2959200.0,680,iso13790,native,True,19.999999999999993,1883.336259334979,0.0,-11.699999999999989,-55.7766
2962800.0,680,iso13790,native,True,20.000000000000004,1967.7617624747277,0.0,-13.899999999999977,-55.7766
2966400.0,680,iso13790,native,True,20.00000000000001,1849.127019179681,0.0,-10.0,32.694841402990704
2970000.0,680,iso13790,native,True,20.00000000000001,1592.20296310321,0.0,-5.599999999999966,260.23544858504675
2973600.0,680,iso13790,native,True,20.000000000000007,1303.7895701932728,0.0,-2.7999999999999545,440.44495948966915
2977200.0,680,iso13790,native,True,20.00000000000001,1044.4028329003584,0.0,0.0,392.5067529904454
2980800.0,680,iso13790,native,True,20.00000000000001,837.6724577243164,0.0,1.7000000000000455,524.7615145849957
2984400.0,680,iso13790,native,True,20.000000000000007,619.0921457939774,0.0,2.8000000000000114,781.2799824477562
2988000.0,680,iso13790,native,True,20.000000000000004,183.4186651527523,0.0,4.400000000000034,1840.138579079223
2991600.0,680,iso13790,native,True,21.745010404192445,0.0,0.0,4.400000000000034,2848.885322196962
2995200.0,680,iso13790,native,True,23.529226382859203,0.0,0.0,5.0,1780.9684856579654
2998800.0,680,iso13790,native,True,22.868710136367607,0.0,0.0,3.900000000000034,157.142304
3002400.0,680,iso13790,native,True,20.854553837171085,0.0,0.0,2.2000000000000455,-39.225363544913954
3006000.0,680,iso13790,native,True,20.0,390.27239108552516,0.0,-1.6999999999999886,-55.7766
3009600.0,680,iso13790,native,True,20.0,830.5981432602746,0.0,-3.2999999999999545,-55.7766
3013200.0,680,iso13790,native,True,20.000000000000004,1104.1999118396413,0.0,-4.399999999999977,-55.7766
3016800.0,680,iso13790,native,True,20.0,1232.9044773428388,0.0,-3.8999999999999773,-55.7766
3020400.0,680,iso13790,native,True,20.000000000000004,1365.91613029515,0.0,-5.599999999999966,-55.7766
3024000.0,680,iso13790,native,True,19.99999999999999,1467.8457230568365,0.0,-6.699999999999989,-55.7766
3027600.0,680,iso13790,native,True,20.000000000000004,1555.977177031253,0.0,-7.7999999999999545,-55.7766
3031200.0,680,iso13790,native,True,20.000000000000004,1577.9892205045114,0.0,-7.199999999999989,-55.7766
3034800.0,680,iso13790,native,True,19.999999999999986,1576.562061745515,0.0,-6.699999999999989,-55.7766
3038400.0,680,iso13790,native,True,19.999999999999982,1595.8766480427998,0.0,-7.199999999999989,-55.7766
3042000.0,680,iso13790,native,True,20.000000000000007,1641.5205480528919,0.0,-8.299999999999955,-55.7766
3045600.0,680,iso13790,native,True,20.0,1681.1290759576532,0.0,-8.899999999999977,-55.7766
3049200.0,680,iso13790,native,True,20.0,1661.8614312712698,0.0,-7.7999999999999545,-55.7766
3052800.0,680,iso13790,native,True,20.000000000000004,1558.388743272868,0.0,-5.599999999999966,55.523041843242005
3056400.0,680,iso13790,native,True,20.000000000000004,1296.0155664547929,0.0,-0.5999999999999659,186.87428215133437
3060000.0,680,iso13790,native,True,20.0,1062.9651731459164,0.0,1.7000000000000455,262.22939566523564
3063600.0,680,iso13790,native,True,20.000000000000004,838.40839948994,0.0,4.400000000000034,277.7410641046688
3067200.0,680,iso13790,native,True,20.0,624.9399250305622,0.0,7.2000000000000455,303.62657526911244
3070800.0,680,iso13790,native,True,19.999999999999996,432.2326089244543,0.0,8.300000000000011,531.6173220016467
3074400.0,680,iso13790,native,True,20.0,39.71844881034242,0.0,7.2000000000000455,1914.995686022353
3078000.0,680,iso13790,native,True,22.696121987761604,0.0,0.0,7.2000000000000455,3154.226806501808
3081600.0,680,iso13790,native,True,26.571862178211266,0.0,0.0,6.7000000000000455,3936.3459285779536
3085200.0,680,iso13790,native,True,27.000000000000014,0.0,742.0564311896262,5.600000000000023,3481.7782067049448
3088800.0,680,iso13790,native,True,27.0,0.0,467.1356064261958,3.3000000000000114,474.13346989211993
3092400.0,680,iso13790,native,True,25.846055875594153,0.0,0.0,2.8000000000000114,-55.7766
3096000.0,680,iso13790,native,True,23.14289696362947,0.0,0.0,0.6000000000000227,-55.7766
3099600.0,680,iso13790,native,True,20.56655714432603,0.0,0.0,-1.099999999999966,-55.7766
3103200.0,680,iso13790,native,True,20.0,378.6390012709563,0.0,0.0,-55.7766
3106800.0,680,iso13790,native,True,20.000000000000004,741.2420414722577,0.0,-0.5999999999999659,-55.7766
3110400.0,680,iso13790,native,True,20.000000000000004,977.4171348012062,0.0,-1.6999999999999886,-55.7766
3114000.0,680,iso13790,native,True,20.000000000000007,1140.2857264693153,0.0,-2.7999999999999545,-55.7766
3117600.0,680,iso13790,native,True,20.000000000000004,1279.5306945133773,0.0,-4.399999999999977,-55.7766
3121200.0,680,iso13790,native,True,19.999999999999996,1330.5146079711305,0.0,-3.8999999999999773,-55.7766
3124800.0,680,iso13790,native,True,20.000000000000004,1379.0074796067365,0.0,-4.399999999999977,-55.7766
3128400.0,680,iso13790,native,True,20.0,1385.8953108880517,0.0,-3.8999999999999773,-55.7766
3132000.0,680,iso13790,native,True,20.000000000000004,1372.0263798884826,0.0,-3.2999999999999545,-55.7766
3135600.0,680,iso13790,native,True,19.999999999999986,1367.8111321556921,0.0,-3.2999999999999545,-55.7766
3139200.0,680,iso13790,native,True,19.999999999999993,1250.5777816539862,0.0,-1.099999999999966,129.79111988145388
3142800.0,680,iso13790,native,True,19.999999999999996,1031.9463633927062,0.0,0.0,595.2015948538133
3146400.0,680,iso13790,native,True,19.999999999999996,828.2222736225877,0.0,2.8000000000000114,203.36621632217253
3150000.0,680,iso13790,native,True,20.0,644.065695363607,0.0,3.3000000000000114,832.5976821678983
3153600.0,680,iso13790,native,True,20.0,269.3167041350222,0.0,8.900000000000034,743.40517388253
3157200.0,680,iso13790,native,True,20.000000000000004,57.84302489206869,0.0,9.400000000000034,898.2782100556525
3160800.0,680,iso13790,native,True,21.08326102238963,0.0,0.0,8.900000000000034,1865.6618553865658
3164400.0,680,iso13790,native,True,23.171178328582705,0.0,0.0,8.300000000000011,2386.632608773481
3168000.0,680,iso13790,native,True,25.561107688436607,0.0,0.0,7.800000000000011,2690.652599606502
3171600.0,680,iso13790,native,True,26.1704740733056,0.0,0.0,5.600000000000023,1031.495045927962
3175200.0,680,iso13790,native,True,24.40747261246895,0.0,0.0,2.8000000000000114,-15.970064193014629
3178800.0,680,iso13790,native,True,22.11627891170934,0.0,0.0,2.2000000000000455,-55.7766
3182400.0,680,iso13790,native,True,20.000000000000004,18.863116774463677,0.0,1.1000000000000227,-55.7766
3186000.0,680,iso13790,native,True,20.0,506.1249208514129,0.0,0.6000000000000227,-55.7766
3189600.0,680,iso13790,native,True,19.999999999999996,832.9094103406037,0.0,-1.099999999999966,-55.7766
3193200.0,680,iso13790,native,True,20.00000000000001,1042.7161915693964,0.0,-2.1999999999999886,-55.7766
3196800.0,680,iso13790,native,True,20.0,1173.7174574504263,0.0,-2.7999999999999545,-55.7766
3200400.0,680,iso13790,native,True,19.999999999999993,1260.3301659809724,0.0,-3.2999999999999545,-55.7766
3204000.0,680,iso13790,native,True,20.000000000000018,1364.0653428736227,0.0,-5.0,-55.7766
3207600.0,680,iso13790,native,True,19.999999999999993,1449.696139674087,0.0,-6.099999999999966,-55.7766
3211200.0,680,iso13790,native,True,20.000000000000007,1490.9410925958744,0.0,-6.099999999999966,-55.7766
3214800.0,680,iso13790,native,True,20.000000000000004,1513.9029774460926,0.0,-6.099999999999966,-55.7766
3218400.0,680,iso13790,native,True,19.99999999999999,1547.3113899934185,0.0,-6.699999999999989,-55.7766
3222000.0,680,iso13790,native,True,20.000000000000004,1562.4046553635048,0.0,-6.699999999999989,-55.7766
3225600.0,680,iso13790,native,True,19.999999999999986,1559.5453332444365,0.0,-6.699999999999989,-2.5468740000000025
3229200.0,680,iso13790,native,True,20.0,1483.6924273770373,0.0,-6.099999999999966,210.37202999999997
3232800.0,680,iso13790,native,True,19.999999999999993,1385.022645245698,0.0,-6.099999999999966,331.34867999999994
3236400.0,680,iso13790,native,True,19.999999999999993,1303.5553276159492,0.0,-6.699999999999989,462.003462
3240000.0,680,iso13790,native,True,20.000000000000004,1160.8445801746561,0.0,-5.0,529.7503859999999
3243600.0,680,iso13790,native,True,19.999999999999993,741.2038746908769,0.0,-3.8999999999999773,1954.2214173764878
3247200.0,680,iso13790,native,True,20.0,370.03378729762096,0.0,-2.7999999999999545,1369.7719605278419
3250800.0,680,iso13790,native,True,20.000000000000004,449.3525070080022,0.0,-2.7999999999999545,494.25493947200846
3254400.0,680,iso13790,native,True,19.999999999999996,419.93061841916034,0.0,-3.2999999999999545,1590.887574529319
3258000.0,680,iso13790,native,True,20.000000000000004,486.1859448269593,0.0,-3.8999999999999773,447.7583569396218
3261600.0,680,iso13790,native,True,20.000000000000004,805.4084490057264,0.0,-3.8999999999999773,-31.58127
3265200.0,680,iso13790,native,True,20.0,1103.3919681310647,0.0,-5.0,-55.7766
3268800.0,680,iso13790,native,True,20.00000000000001,1266.7614547639387,0.0,-5.0,-55.7766
3272400.0,680,iso13790,native,True,20.000000000000004,1337.0874192224896,0.0,-4.399999999999977,-55.7766
3276000.0,680,iso13790,native,True,20.000000000000007,1362.557580298744,0.0,-3.8999999999999773,-55.7766
3279600.0,680,iso13790,native,True,20.000000000000004,1035.907626746217,0.0,6.100000000000023,-55.7766
3283200.0,680,iso13790,native,True,20.000000000000004,970.9238483202386,0.0,4.400000000000034,-55.7766
3286800.0,680,iso13790,native,True,20.000000000000004,1055.4382876012367,0.0,0.6000000000000227,-55.7766
3290400.0,680,iso13790,native,True,20.00000000000001,1100.910439277001,0.0,0.0,-55.7766
3294000.0,680,iso13790,native,True,19.999999999999993,1256.7828153456708,0.0,-3.8999999999999773,-55.7766
3297600.0,680,iso13790,native,True,20.0,1224.5216131366824,0.0,-1.099999999999966,-55.7766
3301200.0,680,iso13790,native,True,19.999999999999996,1164.4841364665235,0.0,0.6000000000000227,-55.7766
3304800.0,680,iso13790,native,True,20.00000000000001,1446.9319674529168,0.0,-8.299999999999955,-55.7766
3308400.0,680,iso13790,native,True,20.000000000000014,1686.23565898777,0.0,-12.199999999999989,-55.7766
3312000.0,680,iso13790,native,True,19.999999999999993,1800.9165995933215,0.0,-12.799999999999955,21.648455999999992
3315600.0,680,iso13790,native,True,20.000000000000004,1802.6925311077916,0.0,-12.799999999999955,239.406426
3319200.0,680,iso13790,native,True,20.000000000000004,1706.0960979881456,0.0,-12.799999999999955,534.589452
3322800.0,680,iso13790,native,True,20.0,1567.8379950966637,0.0,-12.799999999999955,708.7958279999999
3326400.0,680,iso13790,native,True,19.999999999999996,1384.608055122919,0.0,-10.599999999999966,720.7445643531066
3330000.0,680,iso13790,native,True,19.999999999999993,1229.1383450631845,0.0,-10.599999999999966,1025.0775279247223
3333600.0,680,iso13790,native,True,19.999999999999993,1185.9295654871262,0.0,-11.699999999999989,766.86462
3337200.0,680,iso13790,native,True,20.000000000000004,1039.0648667960027,0.0,-11.099999999999966,1416.3565208533612
3340800.0,680,iso13790,native,True,19.999999999999996,978.0144331537253,0.0,-11.699999999999989,937.2487287769868
3344400.0,680,iso13790,native,True,20.000000000000004,1125.1051765504233,0.0,-12.799999999999955,608.8766392633984
3348000.0,680,iso13790,native,True,20.000000000000004,1427.2954152967486,0.0,-14.399999999999977,47.60246058668274
3351600.0,680,iso13790,native,True,20.000000000000004,1719.2323614550187,0.0,-15.0,-55.7766
3355200.0,680,iso13790,native,True,20.000000000000014,1874.3071846275288,0.0,-14.399999999999977,-55.7766
3358800.0,680,iso13790,native,True,19.999999999999993,1964.1462818425773,0.0,-14.399999999999977,-55.7766
3362400.0,680,iso13790,native,True,19.999999999999986,2034.7865673983924,0.0,-15.0,-55.7766
3366000.0,680,iso13790,native,True,19.99999999999999,2091.2326312755977,0.0,-15.599999999999966,-55.7766
3369600.0,680,iso13790,native,True,19.999999999999993,2119.1514149111354,0.0,-15.599999999999966,-55.7766
3373200.0,680,iso13790,native,True,20.000000000000004,2114.0692815351713,0.0,-15.0,-55.7766
3376800.0,680,iso13790,native,True,19.999999999999986,2135.370893624295,0.0,-15.599999999999966,-55.7766
3380400.0,680,iso13790,native,True,19.99999999999999,2143.7240626108796,0.0,-15.599999999999966,-55.7766
3384000.0,680,iso13790,native,True,19.999999999999986,2127.749362780904,0.0,-15.0,-55.7766
3387600.0,680,iso13790,native,True,19.999999999999996,2142.9868666841276,0.0,-15.599999999999966,-55.7766
3391200.0,680,iso13790,native,True,20.000000000000004,2147.9640261466343,0.0,-15.599999999999966,-55.7766
3394800.0,680,iso13790,native,True,20.00000000000001,2071.6721222694555,0.0,-13.299999999999955,-55.7766
3398400.0,680,iso13790,native,True,20.00000000000001,1977.8316373531698,0.0,-12.199999999999989,71.80866546115125
3402000.0,680,iso13790,native,True,19.999999999999996,1687.5161042418358,0.0,-6.699999999999989,236.540036579122
