timestamp_s,case,implementation,run_mode,formal_ashrae_result,zone_temperature_C,heating_load_W,cooling_load_W,outdoor_temperature_C,solar_gain_W
3405600.0,680,iso13790,native,True,20.0,1336.0499030818512,0.0,-1.6999999999999886,347.73633125256674
3409200.0,680,iso13790,native,True,20.000000000000007,1152.752835899061,0.0,-2.1999999999999886,423.79505118408747
3412800.0,680,iso13790,native,True,19.999999999999993,1047.5175570992185,0.0,-2.7999999999999545,464.55022980864214
3416400.0,680,iso13790,native,True,19.999999999999993,867.9752706070016,0.0,0.0,533.6714135970885
3420000.0,680,iso13790,native,True,20.000000000000004,413.41394099244155,0.0,2.8000000000000114,1779.4050549872736
3423600.0,680,iso13790,native,True,20.77143281298354,0.0,0.0,2.2000000000000455,2669.089445867976
3427200.0,680,iso13790,native,True,23.769701500211642,0.0,0.0,3.900000000000034,3331.9993014168444
3430800.0,680,iso13790,native,True,25.18011902065178,0.0,0.0,-0.5999999999999659,2142.2109205154998
3434400.0,680,iso13790,native,True,23.740826421054695,0.0,0.0,-2.1999999999999886,25.198862067564882
3438000.0,680,iso13790,native,True,21.131276496899645,0.0,0.0,-1.6999999999999886,-55.7766
3441600.0,680,iso13790,native,True,20.000000000000004,250.7831211594,0.0,0.0,-55.7766
3445200.0,680,iso13790,native,True,20.0,628.811982478094,0.0,0.6000000000000227,-55.7766
3448800.0,680,iso13790,native,True,20.000000000000004,691.5234730399343,0.0,5.0,-55.7766
3452400.0,680,iso13790,native,True,20.000000000000004,789.9584961630914,0.0,3.900000000000034,-55.7766
3456000.0,680,iso13790,native,True,20.000000000000004,742.0814663677971,0.0,6.7000000000000455,-55.7766
3459600.0,680,iso13790,native,True,19.999999999999996,790.2257731099015,0.0,5.0,-55.7766
3463200.0,680,iso13790,native,True,20.000000000000007,844.908027878069,0.0,3.900000000000034,-55.7766
3466800.0,680,iso13790,native,True,20.00000000000001,868.923312486848,0.0,3.900000000000034,-55.7766
3470400.0,680,iso13790,native,True,19.999999999999996,882.293098624746,0.0,3.900000000000034,-55.7766
3474000.0,680,iso13790,native,True,20.000000000000004,948.174036694406,0.0,2.2000000000000455,-55.7766
3477600.0,680,iso13790,native,True,20.000000000000004,974.9179890832401,0.0,2.2000000000000455,-55.7766
3481200.0,680,iso13790,native,True,19.999999999999993,1044.8070787586596,0.0,0.6000000000000227,-55.7766
3484800.0,680,iso13790,native,True,20.000000000000007,1096.3702083199073,0.0,-1.099999999999966,116.42891121691986
3488400.0,680,iso13790,native,True,19.999999999999996,934.9815813698718,0.0,1.1000000000000227,479.20224190511584
3492000.0,680,iso13790,native,True,20.000000000000004,620.8271572598105,0.0,5.0,689.860946193815
3495600.0,680,iso13790,native,True,20.0,239.92880836021453,0.0,6.7000000000000455,1334.391470683891
3499200.0,680,iso13790,native,True,20.000000000000004,39.08771148506435,0.0,7.800000000000011,658.1407709398893
3502800.0,680,iso13790,native,True,20.000000000000004,19.277996820625255,0.0,6.7000000000000455,948.0646408633431
3506400.0,680,iso13790,native,True,20.768656356021573,0.0,0.0,7.2000000000000455,1558.004131329027
3510000.0,680,iso13790,native,True,21.463217964586512,0.0,0.0,7.800000000000011,975.0467087279499
3513600.0,680,iso13790,native,True,21.201042675334822,0.0,0.0,6.7000000000000455,583.7803361957348
3517200.0,680,iso13790,native,True,20.14154023916893,0.0,0.0,3.900000000000034,333.9786719118302
3520800.0,680,iso13790,native,True,20.000000000000004,366.26031447161415,0.0,1.1000000000000227,107.23103111950019
3524400.0,680,iso13790,native,True,20.0,673.229007145789,0.0,0.6000000000000227,-55.7766
3528000.0,680,iso13790,native,True,20.000000000000004,867.501863163685,0.0,0.6000000000000227,-55.7766
3531600.0,680,iso13790,native,True,19.999999999999993,1016.9075723847517,0.0,-0.5999999999999659,-55.7766
3535200.0,680,iso13790,native,True,19.999999999999993,1093.0729760021684,0.0,-0.5999999999999659,-55.7766
3538800.0,680,iso13790,native,True,19.999999999999993,1173.2884071176259,0.0,-1.6999999999999886,-55.7766
3542400.0,680,iso13790,native,True,20.000000000000004,1190.8934433698148,0.0,-1.099999999999966,-55.7766
3546000.0,680,iso13790,native,True,19.999999999999996,1262.6380910722612,0.0,-2.7999999999999545,-55.7766
3549600.0,680,iso13790,native,True,20.000000000000004,1330.4591246040984,0.0,-3.8999999999999773,-55.7766
3553200.0,680,iso13790,native,True,19.999999999999993,1378.9765909138227,0.0,-4.399999999999977,-55.7766
3556800.0,680,iso13790,native,True,20.000000000000007,1403.0656770277824,0.0,-4.399999999999977,-55.7766
3560400.0,680,iso13790,native,True,19.999999999999993,1399.2889874412385,0.0,-3.8999999999999773,-55.7766
3564000.0,680,iso13790,native,True,20.000000000000004,1437.9206182270473,0.0,-5.0,-55.7766
3567600.0,680,iso13790,native,True,20.000000000000004,1473.5637830817336,0.0,-5.599999999999966,-55.485953022191396
3571200.0,680,iso13790,native,True,20.000000000000004,1407.673885278088,0.0,-3.8999999999999773,56.733198437013655
3574800.0,680,iso13790,native,True,19.999999999999993,1245.4616440870823,0.0,-1.099999999999966,156.49990972250663
3578400.0,680,iso13790,native,True,19.999999999999996,1005.0593532339219,0.0,2.8000000000000114,233.52887670008235
3582000.0,680,iso13790,native,True,19.999999999999993,774.4538335488004,0.0,5.600000000000023,284.94849328478347
3585600.0,680,iso13790,native,True,20.0,558.0881760904921,0.0,8.300000000000011,300.2388609596781
3589200.0,680,iso13790,native,True,20.0,487.992491945559,0.0,7.2000000000000455,303.84405811760627
3592800.0,680,iso13790,native,True,20.0,214.62981340031968,0.0,5.0,1735.7533822289888
3596400.0,680,iso13790,native,True,20.008993340207613,0.0,0.0,1.7000000000000455,1424.9703021830608
3600000.0,680,iso13790,native,True,20.000000000000004,189.65661109794388,0.0,0.6000000000000227,268.44082199999997
3603600.0,680,iso13790,native,True,20.000000000000004,611.5155703434166,0.0,-2.1999999999999886,89.39537999999999
3607200.0,680,iso13790,native,True,19.999999999999996,946.0031749492651,0.0,-3.8999999999999773,-46.098468000000004
3610800.0,680,iso13790,native,True,20.000000000000014,1163.3809029478214,0.0,-4.399999999999977,-55.7766
3614400.0,680,iso13790,native,True,19.999999999999993,1303.6643485252944,0.0,-5.0,-55.7766
3618000.0,680,iso13790,native,True,19.999999999999996,1398.8821434323615,0.0,-5.599999999999966,-55.7766
3621600.0,680,iso13790,native,True,20.000000000000004,1448.385920146681,0.0,-5.599999999999966,-55.7766
3625200.0,680,iso13790,native,True,20.000000000000007,1475.945656309328,0.0,-5.599999999999966,-55.7766
3628800.0,680,iso13790,native,True,19.999999999999996,1508.4762715462068,0.0,-6.099999999999966,-55.7766
3632400.0,680,iso13790,native,True,20.00000000000001,1523.665160000869,0.0,-6.099999999999966,-55.7766
3636000.0,680,iso13790,native,True,20.0,1514.9335535258397,0.0,-5.599999999999966,-55.7766
3639600.0,680,iso13790,native,True,20.0,1550.8066836230503,0.0,-6.699999999999989,-55.7766
3643200.0,680,iso13790,native,True,20.0,1619.350754744737,0.0,-8.299999999999955,-55.7766
3646800.0,680,iso13790,native,True,20.000000000000004,1706.5993489731525,0.0,-10.0,-55.7766
3650400.0,680,iso13790,native,True,19.999999999999993,1745.2391001320032,0.0,-10.0,-55.7766
3654000.0,680,iso13790,native,True,19.999999999999993,1804.521907899847,0.0,-11.099999999999966,-55.58117472100846
3657600.0,680,iso13790,native,True,20.000000000000007,1756.6364404640576,0.0,-10.0,117.49184103433889
3661200.0,680,iso13790,native,True,19.999999999999993,1609.6297058658272,0.0,-7.199999999999989,129.7914016865444
3664800.0,680,iso13790,native,True,20.000000000000007,1408.475284179575,0.0,-3.8999999999999773,225.50848994886047
3668400.0,680,iso13790,native,True,20.000000000000004,1233.13796262408,0.0,-2.1999999999999886,266.8777285256075
3672000.0,680,iso13790,native,True,20.0,1116.1311550633598,0.0,-1.6999999999999886,292.7052624425693
3675600.0,680,iso13790,native,True,20.000000000000004,1049.7022784856742,0.0,-1.6999999999999886,292.91099636134254
3679200.0,680,iso13790,native,True,20.000000000000004,684.5038476225061,0.0,-0.5999999999999659,1665.3381010608061
3682800.0,680,iso13790,native,True,20.21011415373983,0.0,0.0,0.6000000000000227,2975.558738704751
3686400.0,680,iso13790,native,True,23.45179578980472,0.0,0.0,0.0,3898.2226953844092
3690000.0,680,iso13790,native,True,26.846405408219326,0.0,0.0,0.0,3795.0232319905645
3693600.0,680,iso13790,native,True,26.96285636554972,0.0,0.0,-2.7999999999999545,932.5725125838609
3697200.0,680,iso13790,native,True,24.36523006775188,0.0,0.0,-3.2999999999999545,-55.7766
3700800.0,680,iso13790,native,True,21.118381483574392,0.0,0.0,-5.599999999999966,-55.7766
3704400.0,680,iso13790,native,True,19.999999999999993,461.14781213566226,0.0,-6.699999999999989,-55.7766
3708000.0,680,iso13790,native,True,20.000000000000004,1050.5286463747818,0.0,-9.399999999999977,-55.7766
3711600.0,680,iso13790,native,True,19.999999999999993,1345.6847277915547,0.0,-8.899999999999977,-55.7766
3715200.0,680,iso13790,native,True,20.000000000000007,1512.9255346690454,0.0,-8.899999999999977,-55.7766
3718800.0,680,iso13790,native,True,20.0,1530.406540068604,0.0,-6.699999999999989,-55.7766
3722400.0,680,iso13790,native,True,19.999999999999993,1570.1809519910478,0.0,-7.199999999999989,-55.7766
3726000.0,680,iso13790,native,True,20.000000000000004,1589.4026059985686,0.0,-7.199999999999989,-55.7766
3729600.0,680,iso13790,native,True,19.999999999999986,1582.9161202399632,0.0,-6.699999999999989,-55.7766
3733200.0,680,iso13790,native,True,19.999999999999993,1599.4140786651076,0.0,-7.199999999999989,-55.7766
3736800.0,680,iso13790,native,True,19.999999999999993,1605.677268495444,0.0,-7.199999999999989,-55.7766
3740400.0,680,iso13790,native,True,19.999999999999986,1591.7159243544907,0.0,-6.699999999999989,-54.54476861045792
3744000.0,680,iso13790,native,True,19.999999999999996,1469.8654092974646,0.0,-3.8999999999999773,42.58621470950348
3747600.0,680,iso13790,native,True,20.00000000000001,1289.6192083706214,0.0,-1.099999999999966,122.22399397577848
3751200.0,680,iso13790,native,True,20.000000000000004,1065.0984216664049,0.0,2.2000000000000455,189.56940565489776
3754800.0,680,iso13790,native,True,20.000000000000004,821.8028819900217,0.0,5.600000000000023,236.08733380052144
3758400.0,680,iso13790,native,True,20.00000000000001,601.5229584670441,0.0,8.300000000000011,256.7949726091783
3762000.0,680,iso13790,native,True,19.999999999999993,420.6834820206324,0.0,10.0,314.4724099032275
3765600.0,680,iso13790,native,True,20.000000000000004,23.163492482030975,0.0,11.100000000000023,1541.7400322308094
3769200.0,680,iso13790,native,True,22.74859506529089,0.0,0.0,12.800000000000011,2654.8361097153224
3772800.0,680,iso13790,native,True,25.74502928343381,0.0,0.0,12.800000000000011,2454.076056597321
3776400.0,680,iso13790,native,True,26.880078333292218,0.0,0.0,10.600000000000023,1180.4197046747447
3780000.0,680,iso13790,native,True,26.094090875847016,0.0,0.0,7.800000000000011,440.47567800553725
3783600.0,680,iso13790,native,True,24.327021955774654,0.0,0.0,6.100000000000023,-55.7766
3787200.0,680,iso13790,native,True,22.328681405295782,0.0,0.0,5.0,-55.7766
3790800.0,680,iso13790,native,True,20.350468699883574,0.0,0.0,3.3000000000000114,-55.7766
3794400.0,680,iso13790,native,True,20.000000000000004,338.4929643567965,0.0,3.3000000000000114,-55.7766
3798000.0,680,iso13790,native,True,20.000000000000007,621.2987596318341,0.0,2.8000000000000114,-55.7766
3801600.0,680,iso13790,native,True,20.00000000000001,738.0081764362374,0.0,3.900000000000034,-55.7766
3805200.0,680,iso13790,native,True,20.000000000000007,809.4100410335438,0.0,3.900000000000034,-55.7766
3808800.0,680,iso13790,native,True,20.00000000000001,886.9735153225109,0.0,2.8000000000000114,-55.7766
3812400.0,680,iso13790,native,True,20.00000000000001,885.9145920247825,0.0,3.900000000000034,-55.7766
3816000.0,680,iso13790,native,True,20.0,912.3775565556924,0.0,3.3000000000000114,-55.7766
3819600.0,680,iso13790,native,True,20.000000000000007,999.2294279563102,0.0,1.1000000000000227,-55.7766
3823200.0,680,iso13790,native,True,19.999999999999996,1034.726764185884,0.0,1.1000000000000227,-55.7766
3826800.0,680,iso13790,native,True,20.0,1071.6763991042674,0.0,0.6000000000000227,-55.7766
3830400.0,680,iso13790,native,True,19.999999999999996,1024.7562515642242,0.0,1.1000000000000227,168.1713276073585
3834000.0,680,iso13790,native,True,20.0,859.985221220869,0.0,2.2000000000000455,487.812802267194
3837600.0,680,iso13790,native,True,20.000000000000007,513.0137226623037,0.0,4.400000000000034,1123.3954879780526
3841200.0,680,iso13790,native,True,20.0,35.586138777547184,0.0,7.800000000000011,1490.6391341329534
3844800.0,680,iso13790,native,True,21.270066075997683,0.0,0.0,11.700000000000045,1075.8934534983853
3848400.0,680,iso13790,native,True,21.998779834013177,0.0,0.0,8.300000000000011,1493.4868724770513
3852000.0,680,iso13790,native,True,23.0634701306038,0.0,0.0,8.900000000000034,1476.9207630359554
3855600.0,680,iso13790,native,True,24.84950395000019,0.0,0.0,10.0,2319.0050480176333
3859200.0,680,iso13790,native,True,27.000000000000004,0.0,53.01086093234889,9.400000000000034,2724.6190219806454
3862800.0,680,iso13790,native,True,26.999999999999996,0.0,341.15096407717215,7.800000000000011,1642.9555223977636
3866400.0,680,iso13790,native,True,26.485321900638674,0.0,0.0,3.900000000000034,81.53761934953533
3870000.0,680,iso13790,native,True,23.993182326029164,0.0,0.0,2.2000000000000455,-55.7766
3873600.0,680,iso13790,native,True,21.668686043578585,0.0,0.0,1.7000000000000455,-55.7766
3877200.0,680,iso13790,native,True,20.0,131.6881396899904,0.0,0.6000000000000227,-55.7766
3880800.0,680,iso13790,native,True,19.999999999999996,566.0153015524071,0.0,0.6000000000000227,-55.7766
3884400.0,680,iso13790,native,True,20.00000000000001,849.0640128410089,0.0,-0.5999999999999659,-55.7766
3888000.0,680,iso13790,native,True,19.999999999999993,999.6311312653567,0.0,-0.5999999999999659,-55.7766
3891600.0,680,iso13790,native,True,20.0,1121.2674754145994,0.0,-1.6999999999999886,-55.7766
3895200.0,680,iso13790,native,True,20.000000000000004,1199.7449944832426,0.0,-2.1999999999999886,-55.7766
3898800.0,680,iso13790,native,True,19.999999999999996,1316.138712240848,0.0,-4.399999999999977,-55.7766
3902400.0,680,iso13790,native,True,20.000000000000004,1388.7076563358305,0.0,-5.0,-55.7766
3906000.0,680,iso13790,native,True,20.000000000000004,1446.2274427452362,0.0,-5.599999999999966,-55.7766
3909600.0,680,iso13790,native,True,19.999999999999996,1433.4938390766367,0.0,-4.399999999999977,-55.7766
3913200.0,680,iso13790,native,True,20.000000000000004,1453.9779732651834,0.0,-5.0,-55.47592982050785
3916800.0,680,iso13790,native,True,20.000000000000004,1314.9782100177401,0.0,-1.6999999999999886,102.4421277533493
3920400.0,680,iso13790,native,True,19.999999999999993,1086.143852168973,0.0,1.7000000000000455,236.57718051091666
3924000.0,680,iso13790,native,True,20.000000000000004,801.4230816741635,0.0,5.600000000000023,338.134969573386
3927600.0,680,iso13790,native,True,20.0,520.829811827915,0.0,8.900000000000034,409.26327257118874
3931200.0,680,iso13790,native,True,20.000000000000004,306.41839289681184,0.0,10.600000000000023,445.0361033729076
3934800.0,680,iso13790,native,True,20.0,153.29464112363223,0.0,11.700000000000045,445.53655200563946
3938400.0,680,iso13790,native,True,20.84227494672181,0.0,0.0,12.800000000000011,1608.6296562593934
3942000.0,680,iso13790,native,True,23.80903858660929,0.0,0.0,13.900000000000034,2781.176039786191
3945600.0,680,iso13790,native,True,27.0,0.0,195.81257709826167,13.900000000000034,3506.5933812926623
3949200.0,680,iso13790,native,True,27.000000000000018,0.0,942.6687844357817,11.100000000000023,3102.0810373062236
3952800.0,680,iso13790,native,True,27.00000000000001,0.0,647.261680744862,7.800000000000011,507.92130652035945
3956400.0,680,iso13790,native,True,26.62149483106685,0.0,0.0,6.100000000000023,-55.7766
3960000.0,680,iso13790,native,True,24.277031774439788,0.0,0.0,4.400000000000034,-55.7766
3963600.0,680,iso13790,native,True,21.937394319973315,0.0,0.0,2.2000000000000455,-55.7766
3967200.0,680,iso13790,native,True,20.0,20.44049164376221,0.0,2.2000000000000455,-55.7766
3970800.0,680,iso13790,native,True,19.999999999999996,475.61785249443966,0.0,1.7000000000000455,-55.7766
3974400.0,680,iso13790,native,True,20.000000000000004,708.9150199540607,0.0,2.2000000000000455,-55.7766
3978000.0,680,iso13790,native,True,19.999999999999986,896.717940227127,0.0,0.6000000000000227,-55.7766
3981600.0,680,iso13790,native,True,19.999999999999993,916.2973181004465,0.0,2.8000000000000114,-55.7766
3985200.0,680,iso13790,native,True,20.0,826.6144607595335,0.0,6.100000000000023,-55.7766
3988800.0,680,iso13790,native,True,20.0,813.156034078175,0.0,5.600000000000023,-55.7766
3992400.0,680,iso13790,native,True,19.999999999999996,823.3669840573915,0.0,5.0,-55.7766
3996000.0,680,iso13790,native,True,20.0,787.7331235946975,0.0,6.100000000000023,-55.7766
3999600.0,680,iso13790,native,True,19.999999999999993,812.1350960727401,0.0,5.0,-55.7766
4003200.0,680,iso13790,native,True,20.0,716.5792916553913,0.0,6.7000000000000455,153.491436855832
4006800.0,680,iso13790,native,True,19.999999999999996,547.2877594705783,0.0,7.2000000000000455,508.3415515127807
4010400.0,680,iso13790,native,True,19.999999999999993,240.55067398528357,0.0,10.0,800.9601645894222
4014000.0,680,iso13790,native,True,20.03094732407514,0.0,0.0,11.100000000000023,842.6476206647005
4017600.0,680,iso13790,native,True,20.97207716228214,0.0,0.0,14.400000000000034,746.3085875814929
4021200.0,680,iso13790,native,True,22.259408716308016,0.0,0.0,16.700000000000045,1071.1371230108657
4024800.0,680,iso13790,native,True,24.172929241784548,0.0,0.0,17.200000000000045,1715.4850463490338
4028400.0,680,iso13790,native,True,26.847785925930445,0.0,0.0,18.30000000000001,2212.316321298209
4032000.0,680,iso13790,native,True,27.000000000000004,0.0,343.54102153814085,15.0,1418.8004831129563
4035600.0,680,iso13790,native,True,26.99999999999999,0.0,281.42538154767124,11.100000000000023,1210.4276226341458
4039200.0,680,iso13790,native,True,26.61731404808165,0.0,0.0,8.900000000000034,2.4605369139399684
4042800.0,680,iso13790,native,True,24.411171446508654,0.0,0.0,5.600000000000023,-55.7766
4046400.0,680,iso13790,native,True,22.33200234878237,0.0,0.0,4.400000000000034,-55.7766
4050000.0,680,iso13790,native,True,20.51952661944147,0.0,0.0,4.400000000000034,-55.7766
4053600.0,680,iso13790,native,True,20.0,269.8815403492265,0.0,4.400000000000034,-55.7766
4057200.0,680,iso13790,native,True,20.0,551.7161922521761,0.0,3.900000000000034,-55.7766
4060800.0,680,iso13790,native,True,19.999999999999996,764.1353041817679,0.0,2.2000000000000455,-55.7766
4064400.0,680,iso13790,native,True,20.00000000000001,796.8346947972079,0.0,4.400000000000034,-55.7766
4068000.0,680,iso13790,native,True,20.0,920.7067591174904,0.0,1.7000000000000455,-55.7766
4071600.0,680,iso13790,native,True,20.000000000000007,1052.9552083566857,0.0,-0.5999999999999659,-55.7766
4075200.0,680,iso13790,native,True,19.999999999999996,1071.891261259776,0.0,0.6000000000000227,-55.7766
4078800.0,680,iso13790,native,True,19.999999999999996,1089.4450616552315,0.0,0.6000000000000227,-55.7766
4082400.0,680,iso13790,native,True,20.0,1044.217411174209,0.0,2.2000000000000455,-55.7766
4086000.0,680,iso13790,native,True,19.999999999999996,1066.1998815634056,0.0,1.1000000000000227,-55.7766
4089600.0,680,iso13790,native,True,20.000000000000004,956.0464776177608,0.0,3.3000000000000114,134.8835645615937
4093200.0,680,iso13790,native,True,20.0,522.5937438241041,0.0,9.400000000000034,818.0220175769379
4096800.0,680,iso13790,native,True,20.000000000000004,221.48102369685768,0.0,10.0,650.727036
4100400.0,680,iso13790,native,True,20.0146260329735,0.0,0.0,11.100000000000023,887.84127
4104000.0,680,iso13790,native,True,20.58875641348448,0.0,0.0,13.300000000000011,456.91567320182395
4107600.0,680,iso13790,native,True,22.337363908548234,0.0,0.0,15.0,2028.2274023557925
4111200.0,680,iso13790,native,True,24.65594428051793,0.0,0.0,16.100000000000023,1604.1384733730047
4114800.0,680,iso13790,native,True,26.492230636769268,0.0,0.0,16.700000000000045,1606.1025952478205
4118400.0,680,iso13790,native,True,27.0,0.0,424.6593158687308,15.600000000000023,2492.8452072791342
4122000.0,680,iso13790,native,True,27.00000000000001,0.0,652.0383026925259,15.0,1312.5885132966444
4125600.0,680,iso13790,native,True,26.99999999999999,0.0,272.4340291482796,12.800000000000011,160.96222824636305
4129200.0,680,iso13790,native,True,25.205083559008138,0.0,0.0,4.400000000000034,-55.7766
4132800.0,680,iso13790,native,True,22.689887188073715,0.0,0.0,1.7000000000000455,-55.7766
4136400.0,680,iso13790,native,True,21.67372053921267,0.0,0.0,10.0,-55.7766
4140000.0,680,iso13790,native,True,20.427114783526257,0.0,0.0,8.900000000000034,-55.7766
4143600.0,680,iso13790,native,True,19.999999999999993,124.02369617541692,0.0,10.0,-55.7766
4147200.0,680,iso13790,native,True,20.000000000000004,272.9222709959089,0.0,10.600000000000023,-55.7766
4150800.0,680,iso13790,native,True,20.000000000000004,400.57307800136516,0.0,9.400000000000034,-55.7766
4154400.0,680,iso13790,native,True,19.999999999999996,481.81465776297506,0.0,8.900000000000034,-55.7766
4158000.0,680,iso13790,native,True,20.000000000000004,582.5596205428338,0.0,7.2000000000000455,-55.7766
4161600.0,680,iso13790,native,True,20.0,553.0877933032021,0.0,9.400000000000034,-55.7766
4165200.0,680,iso13790,native,True,20.000000000000004,587.347705304828,0.0,8.300000000000011,-55.7766
4168800.0,680,iso13790,native,True,20.0,692.8063033326837,0.0,5.600000000000023,-55.7766
4172400.0,680,iso13790,native,True,20.000000000000004,814.4557620531439,0.0,3.3000000000000114,-54.132506541954996
4176000.0,680,iso13790,native,True,20.000000000000004,655.6555194742405,0.0,8.300000000000011,139.39241140131114
4179600.0,680,iso13790,native,True,20.000000000000004,407.9363758768017,0.0,12.800000000000011,151.76159712819177
4183200.0,680,iso13790,native,True,19.999999999999996,243.04074206714745,0.0,13.900000000000034,215.43287569649254
4186800.0,680,iso13790,native,True,19.999999999999996,6.2281766148291275,0.0,13.900000000000034,882.6542076231892
4190400.0,680,iso13790,native,True,20.579812745599178,0.0,0.0,14.400000000000034,380.5752112637567
4194000.0,680,iso13790,native,True,21.107674683574977,0.0,0.0,13.900000000000034,859.2069847356333
4197600.0,680,iso13790,native,True,22.578000364929192,0.0,0.0,14.400000000000034,1578.343112404714
4201200.0,680,iso13790,native,True,24.986133927798377,0.0,0.0,14.400000000000034,2344.5607529543086
4204800.0,680,iso13790,native,True,27.00000000000001,0.0,120.14613246019505,11.700000000000045,2628.073618056768
4208400.0,680,iso13790,native,True,27.0,0.0,312.55283182553484,8.900000000000034,1289.5524194641075
4212000.0,680,iso13790,native,True,27.0,0.0,29.496489292476625,8.900000000000034,388.7656614999958
4215600.0,680,iso13790,native,True,25.287674999784073,0.0,0.0,7.2000000000000455,-55.7766
4219200.0,680,iso13790,native,True,23.07037462140567,0.0,0.0,4.400000000000034,-55.7766
4222800.0,680,iso13790,native,True,21.10409827418935,0.0,0.0,3.900000000000034,-55.7766
4226400.0,680,iso13790,native,True,20.0,176.0511726536727,0.0,3.3000000000000114,-55.7766
4230000.0,680,iso13790,native,True,20.000000000000004,513.6766238989871,0.0,3.3000000000000114,-55.7766
4233600.0,680,iso13790,native,True,20.000000000000004,718.826983889381,0.0,2.8000000000000114,-55.7766
4237200.0,680,iso13790,native,True,20.000000000000004,812.9291518035609,0.0,3.3000000000000114,-55.7766
4240800.0,680,iso13790,native,True,20.000000000000004,885.4268124771955,0.0,2.8000000000000114,-55.7766
4244400.0,680,iso13790,native,True,20.000000000000004,922.8661492924714,0.0,2.8000000000000114,-55.7766
4248000.0,680,iso13790,native,True,19.999999999999996,981.5220095120907,0.0,1.7000000000000455,-55.7766
4251600.0,680,iso13790,native,True,19.999999999999986,1028.3745542199204,0.0,1.1000000000000227,-55.7766
4255200.0,680,iso13790,native,True,20.00000000000001,1109.3901475677421,0.0,-0.5999999999999659,-55.7766
4258800.0,680,iso13790,native,True,20.000000000000004,1199.538143504293,0.0,-2.1999999999999886,-55.67299695475952
4262400.0,680,iso13790,native,True,20.00000000000001,1097.33981101052,0.0,0.6000000000000227,165.38164080464836
4266000.0,680,iso13790,native,True,20.000000000000004,873.8706690571139,0.0,2.2000000000000455,601.4928799437594
4269600.0,680,iso13790,native,True,20.0,578.5282896163275,0.0,4.400000000000034,763.5936019247428
4273200.0,680,iso13790,native,True,19.999999999999996,302.10253100557037,0.0,6.7000000000000455,856.432403147477
4276800.0,680,iso13790,native,True,20.000000000000004,130.60187633682742,0.0,7.2000000000000455,851.1499474089984
4280400.0,680,iso13790,native,True,19.999999999999993,9.619479909279717,0.0,6.7000000000000455,1070.7698617009416
4284000.0,680,iso13790,native,True,20.000000000000007,49.32122009815394,0.0,4.400000000000034,757.186488
4287600.0,680,iso13790,native,True,20.0,141.33911208228398,0.0,4.400000000000034,602.336376
4291200.0,680,iso13790,native,True,20.70299597375335,0.0,0.0,5.600000000000023,2262.0653945125773
4294800.0,680,iso13790,native,True,22.23185807786856,0.0,0.0,4.400000000000034,1918.3503019987181
4298400.0,680,iso13790,native,True,21.595624312916495,0.0,0.0,2.2000000000000455,165.60549447696485
4302000.0,680,iso13790,native,True,20.000000000000004,114.98105033148923,0.0,0.6000000000000227,-55.7766
4305600.0,680,iso13790,native,True,20.000000000000004,577.3392079145962,0.0,0.0,-55.7766
4309200.0,680,iso13790,native,True,20.000000000000004,869.0499572760486,0.0,-1.099999999999966,-55.7766
4312800.0,680,iso13790,native,True,20.000000000000004,1025.02371470435,0.0,-1.099999999999966,-55.7766
4316400.0,680,iso13790,native,True,19.999999999999996,1132.4824797309707,0.0,-1.6999999999999886,-55.7766
4320000.0,680,iso13790,native,True,20.0,1168.1759727586661,0.0,-1.099999999999966,-55.7766
4323600.0,680,iso13790,native,True,20.000000000000004,1191.553111312996,0.0,-1.099999999999966,-55.7766
4327200.0,680,iso13790,native,True,19.999999999999996,1225.1927038487083,0.0,-1.6999999999999886,-55.7766
4330800.0,680,iso13790,native,True,20.000000000000004,1219.7895967253742,0.0,-1.099999999999966,-55.7766
4334400.0,680,iso13790,native,True,20.000000000000007,1240.912516351429,0.0,-1.6999999999999886,-55.7766
4338000.0,680,iso13790,native,True,20.000000000000004,1266.3537661819523,0.0,-2.1999999999999886,-55.7766
4341600.0,680,iso13790,native,True,20.000000000000007,1336.033576507604,0.0,-3.8999999999999773,-55.7766
4345200.0,680,iso13790,native,True,20.000000000000004,1343.6706836794485,0.0,-3.2999999999999545,-52.95641883369709
4348800.0,680,iso13790,native,True,20.000000000000007,1276.465538689607,0.0,-2.1999999999999886,120.48195190138944
4352400.0,680,iso13790,native,True,20.000000000000004,1132.358795215922,0.0,0.0,165.44375182904992
4356000.0,680,iso13790,native,True,20.000000000000004,932.5320708004125,0.0,3.3000000000000114,221.03952973162274
4359600.0,680,iso13790,native,True,20.000000000000004,783.9419965132286,0.0,4.400000000000034,267.5604091710845
4363200.0,680,iso13790,native,True,20.0,654.501435940284,0.0,5.600000000000023,288.30645594011526
4366800.0,680,iso13790,native,True,19.999999999999996,570.30603290669,0.0,6.100000000000023,281.7384015391301
4370400.0,680,iso13790,native,True,19.999999999999993,247.84973183463455,0.0,6.7000000000000455,1505.6070913021133
4374000.0,680,iso13790,native,True,21.394247935856182,0.0,0.0,6.7000000000000455,2550.98961545333
4377600.0,680,iso13790,native,True,22.99847601207846,0.0,0.0,6.100000000000023,1634.0279822627012
4381200.0,680,iso13790,native,True,23.66033821936282,0.0,0.0,5.600000000000023,1506.3990001131726
4384800.0,680,iso13790,native,True,22.75833851162599,0.0,0.0,3.3000000000000114,214.35779113127
4388400.0,680,iso13790,native,True,20.876892847567987,0.0,0.0,2.8000000000000114,-55.7766
4392000.0,680,iso13790,native,True,19.999999999999993,257.46655590009465,0.0,2.2000000000000455,-55.7766
4395600.0,680,iso13790,native,True,19.999999999999993,607.5749722970893,0.0,1.7000000000000455,-55.7766
4399200.0,680,iso13790,native,True,19.999999999999996,820.1908080802518,0.0,1.1000000000000227,-55.7766
4402800.0,680,iso13790,native,True,20.000000000000004,935.0524069104088,0.0,1.1000000000000227,-55.7766
4406400.0,680,iso13790,native,True,19.999999999999996,1016.1857038276999,0.0,0.6000000000000227,-55.7766
4410000.0,680,iso13790,native,True,19.999999999999986,1079.0577459210192,0.0,0.0,-55.7766
4413600.0,680,iso13790,native,True,20.000000000000004,1148.3666367924684,0.0,-1.099999999999966,-55.7766
4417200.0,680,iso13790,native,True,19.999999999999993,1201.149935345423,0.0,-1.6999999999999886,-55.7766
4420800.0,680,iso13790,native,True,20.000000000000004,1264.8422222193685,0.0,-2.7999999999999545,-55.7766
4424400.0,680,iso13790,native,True,20.000000000000004,1348.873770699772,0.0,-4.399999999999977,-55.7766
4428000.0,680,iso13790,native,True,19.999999999999996,1406.9319138425449,0.0,-5.0,-55.7766
4431600.0,680,iso13790,native,True,20.000000000000004,1413.6871204115173,0.0,-4.399999999999977,-48.98948770738714
4435200.0,680,iso13790,native,True,20.0,1306.9079097166298,0.0,-2.1999999999999886,127.42869554950016
4438800.0,680,iso13790,native,True,19.999999999999996,1244.951403327857,0.0,-3.2999999999999545,244.24549199999998
4442400.0,680,iso13790,native,True,20.000000000000004,1111.5385235258059,0.0,-2.1999999999999886,413.61280199999993
4446000.0,680,iso13790,native,True,19.999999999999996,927.3637187135575,0.0,-1.099999999999966,655.566102
4449600.0,680,iso13790,native,True,20.000000000000004,703.2180806808409,0.0,0.0,897.519402
4453200.0,680,iso13790,native,True,20.000000000000004,521.1032636450361,0.0,0.6000000000000227,916.875666
4456800.0,680,iso13790,native,True,19.999999999999993,434.43285421219036,0.0,0.6000000000000227,849.128742
4460400.0,680,iso13790,native,True,20.0,449.4752246843326,0.0,0.0,699.117696
4464000.0,680,iso13790,native,True,20.0,525.6415976211603,0.0,0.0,476.5206599999999
4467600.0,680,iso13790,native,True,20.000000000000007,680.89291362637,0.0,-0.5999999999999659,210.37202999999997
4471200.0,680,iso13790,native,True,19.999999999999996,912.948938286064,0.0,-2.1999999999999886,-31.58127
4474800.0,680,iso13790,native,True,19.99999999999999,1097.5698953709768,0.0,-2.7999999999999545,-55.7766
4478400.0,680,iso13790,native,True,19.999999999999993,1217.9373050796908,0.0,-3.2999999999999545,-55.7766
4482000.0,680,iso13790,native,True,20.0,1244.2140449041337,0.0,-2.1999999999999886,-55.7766
4485600.0,680,iso13790,native,True,19.999999999999993,1303.0828787578462,0.0,-3.2999999999999545,-55.7766
4489200.0,680,iso13790,native,True,20.0,1367.2415526085224,0.0,-4.399999999999977,-55.7766
4492800.0,680,iso13790,native,True,20.000000000000007,1417.1576230085257,0.0,-5.0,-55.7766
4496400.0,680,iso13790,native,True,20.0,1462.066104507555,0.0,-5.599999999999966,-55.7766
4500000.0,680,iso13790,native,True,20.00000000000001,1559.1869617263385,0.0,-7.7999999999999545,-55.7766
4503600.0,680,iso13790,native,True,19.999999999999993,1579.776171424354,0.0,-7.199999999999989,-55.7766
4507200.0,680,iso13790,native,True,19.999999999999996,1577.5568928302407,0.0,-6.699999999999989,-55.7766
4510800.0,680,iso13790,native,True,19.999999999999982,1579.2429277866272,0.0,-6.699999999999989,-55.7766
4514400.0,680,iso13790,native,True,19.999999999999993,1597.3691394380917,0.0,-7.199999999999989,-55.7766
4518000.0,680,iso13790,native,True,19.999999999999993,1587.351247704911,0.0,-6.699999999999989,-55.7766
4521600.0,680,iso13790,native,True,20.0,1561.147731962712,0.0,-6.699999999999989,55.521918
4525200.0,680,iso13790,native,True,20.000000000000004,1453.7157222179233,0.0,-6.099999999999966,311.99241599999993
4528800.0,680,iso13790,native,True,20.000000000000007,1287.5070810568434,0.0,-5.0,457.1643959999999
4532400.0,680,iso13790,native,True,20.00000000000001,1106.382753192609,0.0,-3.8999999999999773,616.853574
4536000.0,680,iso13790,native,True,20.000000000000004,967.782402628389,0.0,-3.8999999999999773,703.956762
4539600.0,680,iso13790,native,True,20.000000000000007,840.73426758499,0.0,-3.8999999999999773,873.3240719999999
4543200.0,680,iso13790,native,True,20.000000000000004,737.4114270454209,0.0,-3.2999999999999545,800.738082
4546800.0,680,iso13790,native,True,20.000000000000004,727.868377784004,0.0,-3.2999999999999545,645.88797
4550400.0,680,iso13790,native,True,20.0,816.283028559341,0.0,-3.8999999999999773,418.45186799999993
4554000.0,680,iso13790,native,True,19.999999999999996,932.3302590762175,0.0,-3.2999999999999545,161.98137
4557600.0,680,iso13790,native,True,19.999999999999996,1116.4898207751014,0.0,-4.399999999999977,-12.225006000000004
4561200.0,680,iso13790,native,True,20.00000000000001,1249.9076798020722,0.0,-4.399999999999977,-55.7766
4564800.0,680,iso13790,native,True,20.000000000000004,1351.835524532107,0.0,-5.0,-55.7766
4568400.0,680,iso13790,native,True,19.999999999999986,1425.6999943016667,0.0,-5.599999999999966,-55.7766
4572000.0,680,iso13790,native,True,19.999999999999996,1463.315950610266,0.0,-5.599999999999966,-55.7766
4575600.0,680,iso13790,native,True,19.999999999999996,1484.2575009358743,0.0,-5.599999999999966,-55.7766
4579200.0,680,iso13790,native,True,19.999999999999993,1533.7287155971,0.0,-6.699999999999989,-55.7766
4582800.0,680,iso13790,native,True,19.999999999999996,1592.655548107736,0.0,-7.7999999999999545,-55.7766
4586400.0,680,iso13790,native,True,20.000000000000007,1656.8465109631832,0.0,-8.899999999999977,-55.7766
4590000.0,680,iso13790,native,True,20.00000000000001,1686.1554823071237,0.0,-8.899999999999977,-55.7766
4593600.0,680,iso13790,native,True,19.999999999999996,1740.2850065142588,0.0,-10.0,-55.7766
4597200.0,680,iso13790,native,True,19.999999999999993,1801.8052125121371,0.0,-11.099999999999966,-55.7766
4600800.0,680,iso13790,native,True,20.000000000000007,1867.4399579196156,0.0,-12.199999999999989,-55.7766
4604400.0,680,iso13790,native,True,20.000000000000004,1879.2168188555213,0.0,-11.699999999999989,-50.34904916536912
4608000.0,680,iso13790,native,True,19.999999999999996,1593.1010249388319,0.0,-4.399999999999977,156.57442080591133
4611600.0,680,iso13790,native,True,19.999999999999996,1333.02511036257,0.0,-2.1999999999999886,319.3302083954635
4615200.0,680,iso13790,native,True,20.000000000000004,1113.3415641269478,0.0,-1.099999999999966,431.2440770386248
4618800.0,680,iso13790,native,True,20.000000000000004,885.6481020170365,0.0,1.1000000000000227,516.9717824180059
4622400.0,680,iso13790,native,True,20.000000000000004,728.680212987305,0.0,1.7000000000000455,557.6444228846422
4626000.0,680,iso13790,native,True,19.999999999999996,600.2895796758662,0.0,2.8000000000000114,558.2815236220396
4629600.0,680,iso13790,native,True,20.0,321.97055570971315,0.0,3.900000000000034,1387.0843750684626
4633200.0,680,iso13790,native,True,20.98424453233441,0.0,0.0,5.600000000000023,2455.790115447716
4636800.0,680,iso13790,native,True,23.36881121584566,0.0,0.0,6.100000000000023,2538.329321505142
4640400.0,680,iso13790,native,True,23.89459387364285,0.0,0.0,3.3000000000000114,1080.4809697478092
4644000.0,680,iso13790,native,True,22.8283991962542,0.0,0.0,3.3000000000000114,314.18056285892277
4647600.0,680,iso13790,native,True,20.76872094548229,0.0,0.0,1.1000000000000227,-55.7766
4651200.0,680,iso13790,native,True,20.000000000000004,346.97778215178806,0.0,0.0,-55.7766
4654800.0,680,iso13790,native,True,19.999999999999996,665.177899201642,0.0,1.1000000000000227,-55.7766
4658400.0,680,iso13790,native,True,20.000000000000007,886.5662778260499,0.0,0.0,-55.7766
4662000.0,680,iso13790,native,True,20.000000000000007,982.7650991363455,0.0,0.6000000000000227,-55.7766
4665600.0,680,iso13790,native,True,19.999999999999996,926.3888437915286,0.0,3.900000000000034,-55.7766
4669200.0,680,iso13790,native,True,20.000000000000004,989.9105767229886,0.0,1.7000000000000455,-55.7766
4672800.0,680,iso13790,native,True,19.999999999999993,1033.0446362714165,0.0,1.1000000000000227,-55.7766
4676400.0,680,iso13790,native,True,20.000000000000004,957.3020126431287,0.0,3.900000000000034,-55.7766
4680000.0,680,iso13790,native,True,20.000000000000004,989.9329895945625,0.0,2.2000000000000455,-55.7766
4683600.0,680,iso13790,native,True,20.000000000000007,922.540752983933,0.0,4.400000000000034,-55.7766
4687200.0,680,iso13790,native,True,20.000000000000007,973.5022570659364,0.0,2.2000000000000455,-55.7766
4690800.0,680,iso13790,native,True,20.00000000000001,928.4420868287109,0.0,3.900000000000034,-45.66708670894961
4694400.0,680,iso13790,native,True,20.000000000000004,874.0557472964886,0.0,3.900000000000034,132.06102649711573
4698000.0,680,iso13790,native,True,20.000000000000007,655.3147704045009,0.0,7.2000000000000455,351.1393334749445
4701600.0,680,iso13790,native,True,20.000000000000004,353.36481029781584,0.0,10.0,671.874871926942
4705200.0,680,iso13790,native,True,20.0,169.04080026354012,0.0,10.600000000000023,483.8190184640324
4708800.0,680,iso13790,native,True,19.999999999999993,24.47049713130228,0.0,11.700000000000045,663.361983732563
4712400.0,680,iso13790,native,True,20.439481161229864,0.0,0.0,11.700000000000045,808.7402265921535
4716000.0,680,iso13790,native,True,21.493021883775608,0.0,0.0,12.200000000000045,1333.4206537937735
4719600.0,680,iso13790,native,True,23.160372084033646,0.0,0.0,11.700000000000045,1892.0528728118572
4723200.0,680,iso13790,native,True,26.031193541157013,0.0,0.0,12.200000000000045,3010.6959615237906
4726800.0,680,iso13790,native,True,27.000000000000004,0.0,282.85821807272833,12.200000000000045,1659.519539648977
4730400.0,680,iso13790,native,True,26.99999999999999,0.0,229.85925957860582,11.100000000000023,865.49020922501
4734000.0,680,iso13790,native,True,26.46356442216674,0.0,0.0,10.600000000000023,-55.7766
4737600.0,680,iso13790,native,True,22.884423134487403,0.0,0.0,-3.8999999999999773,-55.7766
4741200.0,680,iso13790,native,True,20.000000000000004,120.01505278424618,0.0,-7.7999999999999545,-55.7766
4744800.0,680,iso13790,native,True,20.000000000000007,854.185847573038,0.0,-9.399999999999977,-55.7766
4748400.0,680,iso13790,native,True,19.999999999999986,1274.189427740579,0.0,-10.0,-55.7766
4752000.0,680,iso13790,native,True,20.0,1483.8828297852303,0.0,-9.399999999999977,-55.7766
4755600.0,680,iso13790,native,True,20.0,1624.7542501445869,0.0,-10.0,-55.7766
4759200.0,680,iso13790,native,True,19.999999999999986,1699.674307309468,0.0,-10.0,-55.7766
4762800.0,680,iso13790,native,True,20.000000000000004,1741.383791833656,0.0,-10.0,-55.7766
4766400.0,680,iso13790,native,True,19.999999999999996,1785.2293656440336,0.0,-10.599999999999966,-55.7766
4770000.0,680,iso13790,native,True,19.99999999999999,1823.3207685699247,0.0,-11.099999999999966,-55.7766
4773600.0,680,iso13790,native,True,19.999999999999996,1841.6054580268026,0.0,-11.099999999999966,-55.7766
4777200.0,680,iso13790,native,True,19.999999999999986,1831.6298396372745,0.0,-10.599999999999966,-41.75076782085181
4780800.0,680,iso13790,native,True,20.000000000000014,1778.0139153926311,0.0,-10.0,91.04379157555839
4784400.0,680,iso13790,native,True,20.000000000000018,1599.2260233009786,0.0,-8.899999999999977,531.5871295449691
4788000.0,680,iso13790,native,True,19.999999999999996,1311.428317587572,0.0,-7.199999999999989,839.6470817334
4791600.0,680,iso13790,native,True,20.0,1014.8705473287418,0.0,-5.599999999999966,1036.113700723862
4795200.0,680,iso13790,native,True,20.000000000000004,747.371263251546,0.0,-4.399999999999977,1219.5081387074254
4798800.0,680,iso13790,native,True,20.0,560.1728787639306,0.0,-2.1999999999999886,936.2730224263124
4802400.0,680,iso13790,native,True,20.000000000000004,340.4339052984508,0.0,-1.099999999999966,1580.30129079602
4806000.0,680,iso13790,native,True,20.1219301350822,0.0,0.0,0.6000000000000227,2017.5657286400044
4809600.0,680,iso13790,native,True,22.293224456507822,0.0,0.0,1.7000000000000455,3082.2761381872447
4813200.0,680,iso13790,native,True,24.677576785397587,0.0,0.0,0.6000000000000227,3022.771344225891
4816800.0,680,iso13790,native,True,24.378020251492238,0.0,0.0,-2.1999999999999886,658.9923681316012
4820400.0,680,iso13790,native,True,21.80243235914964,0.0,0.0,-3.8999999999999773,-55.7766
4824000.0,680,iso13790,native,True,19.999999999999993,241.3917298654226,0.0,-4.399999999999977,-55.7766
4827600.0,680,iso13790,native,True,20.000000000000004,790.3746554660299,0.0,-5.0,-55.7766
4831200.0,680,iso13790,native,True,20.00000000000001,1130.311134462011,0.0,-6.099999999999966,-55.7766
4834800.0,680,iso13790,native,True,19.999999999999993,1333.7581888347925,0.0,-6.699999999999989,-55.7766
4838400.0,680,iso13790,native,True,19.99999999999999,1443.515344865342,0.0,-6.699999999999989,-55.7766
4842000.0,680,iso13790,native,True,20.000000000000007,1504.6193345593144,0.0,-6.699999999999989,-55.7766
4845600.0,680,iso13790,native,True,20.000000000000007,1518.012064803377,0.0,-6.099999999999966,-55.7766
4849200.0,680,iso13790,native,True,19.999999999999993,1549.5990005749206,0.0,-6.699999999999989,-55.7766
4852800.0,680,iso13790,native,True,19.999999999999982,1563.6782136302338,0.0,-6.699999999999989,-55.7766
4856400.0,680,iso13790,native,True,20.000000000000004,1588.7039537882674,0.0,-7.199999999999989,-55.7766
4860000.0,680,iso13790,native,True,19.999999999999996,1599.7147291607557,0.0,-7.199999999999989,-55.7766
4863600.0,680,iso13790,native,True,20.000000000000004,1583.9360567389042,0.0,-6.699999999999989,-33.46279809255418
4867200.0,680,iso13790,native,True,20.0,1392.172736270298,0.0,-3.2999999999999545,275.7673131640971
4870800.0,680,iso13790,native,True,20.000000000000004,1092.7174134945312,0.0,0.6000000000000227,410.995416250738
4874400.0,680,iso13790,native,True,20.000000000000004,701.6969825433671,0.0,6.100000000000023,582.167374463924
4878000.0,680,iso13790,native,True,19.999999999999996,301.37543433074194,0.0,9.400000000000034,930.583151514059
4881600.0,680,iso13790,native,True,20.325459669708387,0.0,0.0,13.900000000000034,778.5918792537259
4885200.0,680,iso13790,native,True,21.266651634745024,0.0,0.0,15.600000000000023,717.3043907920986
4888800.0,680,iso13790,native,True,22.42159722451741,0.0,0.0,15.600000000000023,1189.2053636303428
4892400.0,680,iso13790,native,True,23.809368062794718,0.0,0.0,14.400000000000034,1453.7910961976706
4896000.0,680,iso13790,native,True,26.181193786871198,0.0,0.0,15.600000000000023,2367.942675009824
4899600.0,680,iso13790,native,True,26.999999999999996,0.0,275.1400331399983,14.400000000000034,1693.5121032754898
4903200.0,680,iso13790,native,True,26.999999999999996,0.0,18.976763136507216,7.800000000000011,460.06726963004496
4906800.0,680,iso13790,native,True,24.797228711023326,0.0,0.0,3.3000000000000114,-55.7766
4910400.0,680,iso13790,native,True,22.423759954496592,0.0,0.0,2.2000000000000455,-55.7766
4914000.0,680,iso13790,native,True,20.196371885170183,0.0,0.0,1.1000000000000227,-55.7766
4917600.0,680,iso13790,native,True,19.999999999999996,435.1952087104398,0.0,1.1000000000000227,-55.7766
4921200.0,680,iso13790,native,True,19.999999999999996,720.7177066784797,0.0,1.1000000000000227,-55.7766
4924800.0,680,iso13790,native,True,20.0,917.4863922532595,0.0,0.0,-55.7766
4928400.0,680,iso13790,native,True,19.999999999999993,982.7913787478741,0.0,1.1000000000000227,-55.7766
4932000.0,680,iso13790,native,True,19.999999999999993,1042.7629380478113,0.0,0.6000000000000227,-55.7766
4935600.0,680,iso13790,native,True,20.000000000000007,1093.8538203148244,0.0,0.0,-55.7766
4939200.0,680,iso13790,native,True,20.000000000000018,1118.7912679377243,0.0,0.0,-55.7766
4942800.0,680,iso13790,native,True,19.999999999999996,1132.6744405494383,0.0,0.0,-55.7766
4946400.0,680,iso13790,native,True,19.999999999999993,1119.778403621621,0.0,0.6000000000000227,-55.7766
4950000.0,680,iso13790,native,True,20.000000000000007,1076.2094724731276,0.0,1.7000000000000455,-45.932893813461085
4953600.0,680,iso13790,native,True,20.0,920.8102828083157,0.0,3.3000000000000114,336.82896688550437
4957200.0,680,iso13790,native,True,20.0,693.9044427180808,0.0,5.0,476.4980449453323
4960800.0,680,iso13790,native,True,20.000000000000004,433.9988690195575,0.0,7.800000000000011,593.3931300878528
4964400.0,680,iso13790,native,True,20.07919011696607,0.0,0.0,11.100000000000023,1505.9081001348807
4968000.0,680,iso13790,native,True,21.55297303012139,0.0,0.0,13.300000000000011,1051.9635099859593
4971600.0,680,iso13790,native,True,22.813894848764843,0.0,0.0,15.0,1131.176091484211
4975200.0,680,iso13790,native,True,24.34165969157583,0.0,0.0,15.600000000000023,1503.985677023586
4978800.0,680,iso13790,native,True,26.05022253190733,0.0,0.0,15.0,1752.332429110772
4982400.0,680,iso13790,native,True,27.0,0.0,7.46245458370201,13.300000000000011,1196.2318655017448
4986000.0,680,iso13790,native,True,27.0,0.0,120.63527866218709,12.200000000000045,1278.8372000783393
4989600.0,680,iso13790,native,True,26.678275302488895,0.0,0.0,11.100000000000023,117.99068711773981
4993200.0,680,iso13790,native,True,25.01356476481405,0.0,0.0,9.400000000000034,-55.7766
4996800.0,680,iso13790,native,True,23.315016117723054,0.0,0.0,8.300000000000011,-55.7766
5000400.0,680,iso13790,native,True,21.68512749644091,0.0,0.0,7.2000000000000455,-55.7766
5004000.0,680,iso13790,native,True,20.19894441651881,0.0,0.0,6.7000000000000455,-55.7766
5007600.0,680,iso13790,native,True,19.999999999999996,312.6620565142505,0.0,5.600000000000023,-55.7766
5011200.0,680,iso13790,native,True,20.000000000000004,565.3571166585858,0.0,4.400000000000034,-55.7766
5014800.0,680,iso13790,native,True,20.00000000000001,736.838391823564,0.0,3.3000000000000114,-55.7766
5018400.0,680,iso13790,native,True,20.0,805.2529369578939,0.0,3.900000000000034,-55.7766
5022000.0,680,iso13790,native,True,19.999999999999996,846.8465354043094,0.0,3.900000000000034,-55.7766
5025600.0,680,iso13790,native,True,19.999999999999996,928.4402306079443,0.0,2.2000000000000455,-55.7766
5029200.0,680,iso13790,native,True,20.000000000000004,1001.7444245893868,0.0,1.1000000000000227,-55.7766
5032800.0,680,iso13790,native,True,19.999999999999996,1036.1269127858088,0.0,1.1000000000000227,-55.7766
5036400.0,680,iso13790,native,True,20.000000000000004,1031.56001974127,0.0,1.7000000000000455,-41.20378939053188
5040000.0,680,iso13790,native,True,19.999999999999993,940.3739125058768,0.0,3.3000000000000114,123.26884199999999
5043600.0,680,iso13790,native,True,20.000000000000004,721.4984186059044,0.0,5.600000000000023,462.9195246994557
5047200.0,680,iso13790,native,True,19.999999999999996,368.5248409883395,0.0,8.900000000000034,823.6670996946752
5050800.0,680,iso13790,native,True,20.071219917730943,0.0,0.0,10.0,1357.7600594266928
5054400.0,680,iso13790,native,True,21.317827210687117,0.0,0.0,8.300000000000011,1678.7735004859915
5058000.0,680,iso13790,native,True,22.594510538722915,0.0,0.0,8.300000000000011,1590.5069146149033
5061600.0,680,iso13790,native,True,23.416452531717315,0.0,0.0,8.300000000000011,1295.3816198193294
5065200.0,680,iso13790,native,True,23.005883154766746,0.0,0.0,5.0,718.47396
5068800.0,680,iso13790,native,True,21.404227017529774,0.0,0.0,0.6000000000000227,326.509614
5072400.0,680,iso13790,native,True,19.999999999999993,80.86501946270735,0.0,0.6000000000000227,137.78603999999999
5076000.0,680,iso13790,native,True,19.999999999999996,498.3020549428845,0.0,0.6000000000000227,-17.064072000000003
5079600.0,680,iso13790,native,True,19.999999999999993,763.8708671687194,0.0,0.6000000000000227,-55.7766
5083200.0,680,iso13790,native,True,20.000000000000004,917.9639877393448,0.0,0.6000000000000227,-55.7766
5086800.0,680,iso13790,native,True,19.99999999999999,1003.7506898714395,0.0,0.6000000000000227,-55.7766
5090400.0,680,iso13790,native,True,19.999999999999993,1013.697214099293,0.0,1.7000000000000455,-55.7766
5094000.0,680,iso13790,native,True,20.000000000000007,987.8494174895789,0.0,2.8000000000000114,-55.7766
5097600.0,680,iso13790,native,True,19.999999999999993,942.0742112178154,0.0,3.900000000000034,-55.7766
5101200.0,680,iso13790,native,True,20.000000000000004,885.2050200192093,0.0,5.0,-55.7766
