timestamp_s,case,implementation,run_mode,formal_ashrae_result,zone_temperature_C,heating_load_W,cooling_load_W,outdoor_temperature_C,solar_gain_W
6814800.0,680,iso13790,native,True,24.65023645235073,0.0,0.0,6.100000000000023,-55.7766
6818400.0,680,iso13790,native,True,22.69774125697232,0.0,0.0,5.600000000000023,-55.7766
6822000.0,680,iso13790,native,True,20.66309832727097,0.0,0.0,3.3000000000000114,-55.7766
6825600.0,680,iso13790,native,True,19.999999999999993,286.84013784052866,0.0,2.8000000000000114,-55.7766
6829200.0,680,iso13790,native,True,20.000000000000007,665.2463282446884,0.0,0.6000000000000227,-55.7766
6832800.0,680,iso13790,native,True,20.000000000000004,904.3078971726973,0.0,-0.5999999999999659,-55.7766
6836400.0,680,iso13790,native,True,19.999999999999993,1047.5740618863663,0.0,-1.099999999999966,-55.7766
6840000.0,680,iso13790,native,True,20.000000000000004,1124.4116311077053,0.0,-1.099999999999966,-55.7766
6843600.0,680,iso13790,native,True,20.000000000000004,1129.3759952202133,0.0,0.0,-55.7766
6847200.0,680,iso13790,native,True,20.0,1138.567168551638,0.0,0.0,-55.7766
6850800.0,680,iso13790,native,True,20.00000000000001,1109.5091177169181,0.0,0.0,105.75037705081436
6854400.0,680,iso13790,native,True,19.999999999999993,882.5403315859778,0.0,5.0,166.5139512775024
6858000.0,680,iso13790,native,True,20.000000000000004,652.7515066893066,0.0,7.800000000000011,292.2034267931469
6861600.0,680,iso13790,native,True,19.999999999999993,336.5327192561835,0.0,10.0,806.1981591909819
6865200.0,680,iso13790,native,True,20.000000000000004,64.62787549269609,0.0,11.700000000000045,651.8851642842295
6868800.0,680,iso13790,native,True,20.584572864737165,0.0,0.0,12.200000000000045,1012.494209472887
6872400.0,680,iso13790,native,True,22.017260077418108,0.0,0.0,13.900000000000034,1380.9501853987874
6876000.0,680,iso13790,native,True,22.949637788775128,0.0,0.0,12.200000000000045,1028.174184
6879600.0,680,iso13790,native,True,23.385354989150116,0.0,0.0,11.700000000000045,873.3240719999999
6883200.0,680,iso13790,native,True,23.336911070917704,0.0,0.0,10.600000000000023,645.88797
6886800.0,680,iso13790,native,True,22.858913296276828,0.0,0.0,10.0,374.90027399999997
6890400.0,680,iso13790,native,True,22.655958371176787,0.0,0.0,9.400000000000034,921.3378618603791
6894000.0,680,iso13790,native,True,21.964402938980246,0.0,0.0,8.900000000000034,-32.4550933000708
6897600.0,680,iso13790,native,True,20.49047640517163,0.0,0.0,7.2000000000000455,-55.7766
6901200.0,680,iso13790,native,True,20.000000000000004,234.20131231895238,0.0,6.100000000000023,-55.7766
6904800.0,680,iso13790,native,True,19.999999999999996,483.3478627839924,0.0,5.600000000000023,-55.7766
6908400.0,680,iso13790,native,True,20.000000000000004,677.568859113525,0.0,3.900000000000034,-55.7766
6912000.0,680,iso13790,native,True,20.000000000000007,834.1999845814142,0.0,2.2000000000000455,-55.7766
6915600.0,680,iso13790,native,True,20.000000000000004,890.8412945616373,0.0,2.8000000000000114,-55.7766
6919200.0,680,iso13790,native,True,20.000000000000004,925.8804990574552,0.0,2.8000000000000114,-55.7766
6922800.0,680,iso13790,native,True,19.999999999999993,945.3875204474882,0.0,2.8000000000000114,-55.7766
6926400.0,680,iso13790,native,True,20.000000000000004,1031.8727418209155,0.0,0.6000000000000227,-55.7766
6930000.0,680,iso13790,native,True,19.999999999999996,1067.1659566948274,0.0,0.6000000000000227,-55.7766
6933600.0,680,iso13790,native,True,20.000000000000004,1049.0017532342001,0.0,1.7000000000000455,-55.7766
6937200.0,680,iso13790,native,True,20.000000000000007,1000.1184771190917,0.0,2.2000000000000455,76.61543303013228
6940800.0,680,iso13790,native,True,20.000000000000004,837.6167567949102,0.0,3.900000000000034,352.69714409240856
6944400.0,680,iso13790,native,True,20.000000000000004,588.3963643777956,0.0,5.600000000000023,663.2564588233251
6948000.0,680,iso13790,native,True,20.000000000000004,324.60202693613036,0.0,6.7000000000000455,885.7075733794563
6951600.0,680,iso13790,native,True,20.22500896388174,0.0,0.0,9.400000000000034,1412.398938732914
6955200.0,680,iso13790,native,True,21.76465618037215,0.0,0.0,8.900000000000034,1888.2961480514452
6958800.0,680,iso13790,native,True,23.070182144187733,0.0,0.0,10.0,1265.2678767050704
6962400.0,680,iso13790,native,True,23.82414881776306,0.0,0.0,11.700000000000045,1022.1663566000059
6966000.0,680,iso13790,native,True,24.858620249475432,0.0,0.0,10.600000000000023,1864.6543397887772
6969600.0,680,iso13790,native,True,26.335016050009724,0.0,0.0,10.0,1948.361279211353
6973200.0,680,iso13790,native,True,27.0,0.0,10.358848284274465,9.400000000000034,1259.5978531916132
6976800.0,680,iso13790,native,True,26.941033349100284,0.0,0.0,8.300000000000011,1109.3327169468205
6980400.0,680,iso13790,native,True,25.700125587450273,0.0,0.0,7.2000000000000455,2.0558906662887466
6984000.0,680,iso13790,native,True,23.79089084517888,0.0,0.0,6.7000000000000455,-55.7766
6987600.0,680,iso13790,native,True,22.07489973379878,0.0,0.0,6.7000000000000455,-55.7766
6991200.0,680,iso13790,native,True,20.472829860698972,0.0,0.0,6.100000000000023,-55.7766
6994800.0,680,iso13790,native,True,20.000000000000004,248.84719374643177,0.0,5.600000000000023,-55.7766
6998400.0,680,iso13790,native,True,20.000000000000004,488.57996454799724,0.0,5.600000000000023,-55.7766
7002000.0,680,iso13790,native,True,19.999999999999996,622.043961668043,0.0,5.600000000000023,-55.7766
7005600.0,680,iso13790,native,True,19.999999999999993,716.9710958504141,0.0,5.0,-55.7766
7009200.0,680,iso13790,native,True,20.000000000000004,786.9381309503364,0.0,4.400000000000034,-55.7766
7012800.0,680,iso13790,native,True,20.000000000000004,877.3845078986027,0.0,2.8000000000000114,-55.7766
7016400.0,680,iso13790,native,True,19.999999999999996,956.2014760042598,0.0,1.7000000000000455,-55.7766
7020000.0,680,iso13790,native,True,19.999999999999996,1014.2781100839441,0.0,1.1000000000000227,-55.7766
7023600.0,680,iso13790,native,True,20.000000000000004,986.3280448860451,0.0,1.7000000000000455,115.09265004414206
7027200.0,680,iso13790,native,True,20.000000000000004,740.7603333156102,0.0,5.600000000000023,454.8457906290489
7030800.0,680,iso13790,native,True,20.0,387.5760025293742,0.0,8.900000000000034,790.4631876770552
7034400.0,680,iso13790,native,True,20.000000000000004,72.93770977978194,0.0,10.0,1004.744047065079
7038000.0,680,iso13790,native,True,20.594889559674517,0.0,0.0,11.700000000000045,811.7048061694425
7041600.0,680,iso13790,native,True,21.431719528846784,0.0,0.0,12.800000000000011,999.8655188360809
7045200.0,680,iso13790,native,True,22.414789382061986,0.0,0.0,14.400000000000034,911.5797127240124
7048800.0,680,iso13790,native,True,23.511197134349846,0.0,0.0,15.0,1191.4198167666561
7052400.0,680,iso13790,native,True,25.318526929786387,0.0,0.0,14.400000000000034,2075.710758109073
7056000.0,680,iso13790,native,True,27.000000000000004,0.0,169.1109135932382,15.600000000000023,2084.9286062097467
7059600.0,680,iso13790,native,True,26.999999999999996,0.0,628.0681042935804,14.400000000000034,2280.262567544547
7063200.0,680,iso13790,native,True,27.0,0.0,436.29417274980705,12.800000000000011,244.0501553869781
7066800.0,680,iso13790,native,True,26.63461640749215,0.0,0.0,11.700000000000045,-55.7766
7070400.0,680,iso13790,native,True,25.013950505543352,0.0,0.0,10.600000000000023,-55.7766
7074000.0,680,iso13790,native,True,23.28716750193858,0.0,0.0,8.300000000000011,-55.7766
7077600.0,680,iso13790,native,True,21.660473419125097,0.0,0.0,7.2000000000000455,-55.7766
7081200.0,680,iso13790,native,True,20.000000000000007,14.383058415168009,0.0,5.0,-55.7766
7084800.0,680,iso13790,native,True,20.000000000000004,488.606247160269,0.0,1.7000000000000455,-55.7766
7088400.0,680,iso13790,native,True,19.999999999999996,716.1459173506823,0.0,2.2000000000000455,-55.7766
7092000.0,680,iso13790,native,True,20.000000000000007,845.7433245252073,0.0,2.2000000000000455,-55.7766
7095600.0,680,iso13790,native,True,20.000000000000004,972.8929762314492,0.0,0.6000000000000227,-55.7766
7099200.0,680,iso13790,native,True,19.999999999999996,958.7054742816243,0.0,2.8000000000000114,-55.7766
7102800.0,680,iso13790,native,True,20.0,1001.4744738795788,0.0,1.7000000000000455,-55.7766
7106400.0,680,iso13790,native,True,19.999999999999993,1039.3733058424225,0.0,1.1000000000000227,-55.26055552514078
7110000.0,680,iso13790,native,True,20.0,992.3436994822335,0.0,2.2000000000000455,71.0633029523342
7113600.0,680,iso13790,native,True,20.000000000000004,701.1078971460533,0.0,8.900000000000034,169.3129494641155
7117200.0,680,iso13790,native,True,20.0,409.3610492132763,0.0,12.800000000000011,258.38228985905937
7120800.0,680,iso13790,native,True,19.999999999999996,165.70642997330157,0.0,15.0,324.6766121953324
7124400.0,680,iso13790,native,True,20.29624428485475,0.0,0.0,17.80000000000001,370.3001227559546
7128000.0,680,iso13790,native,True,21.06212818172467,0.0,0.0,18.900000000000034,390.15694762891883
7131600.0,680,iso13790,native,True,21.878421177491866,0.0,0.0,20.0,389.21941684527667
7135200.0,680,iso13790,native,True,22.644882758363284,0.0,0.0,20.600000000000023,374.32876401779413
7138800.0,680,iso13790,native,True,24.2939075536878,0.0,0.0,20.600000000000023,1543.170204047722
7142400.0,680,iso13790,native,True,26.99999999999999,0.0,116.01080224533463,20.600000000000023,2665.28247901949
7146000.0,680,iso13790,native,True,27.0,0.0,677.1351002900338,18.900000000000034,1616.3111897569302
7149600.0,680,iso13790,native,True,26.99999999999999,0.0,610.3712658083318,18.30000000000001,674.6784861233657
7153200.0,680,iso13790,native,True,26.999999999999996,0.0,205.2708241179158,16.100000000000023,-5.432233883671838
7156800.0,680,iso13790,native,True,26.030205291656202,0.0,0.0,12.800000000000011,-55.7766
7160400.0,680,iso13790,native,True,24.60505384249402,0.0,0.0,11.700000000000045,-55.7766
7164000.0,680,iso13790,native,True,23.217200793386304,0.0,0.0,10.600000000000023,-55.7766
7167600.0,680,iso13790,native,True,21.84854735210578,0.0,0.0,9.400000000000034,-55.7766
7171200.0,680,iso13790,native,True,20.595982117535797,0.0,0.0,8.900000000000034,-55.7766
7174800.0,680,iso13790,native,True,19.999999999999993,183.08981293385287,0.0,7.2000000000000455,-55.7766
7178400.0,680,iso13790,native,True,20.000000000000004,423.50785117426705,0.0,6.7000000000000455,-55.7766
7182000.0,680,iso13790,native,True,20.0,575.0568738328075,0.0,6.100000000000023,-55.7766
7185600.0,680,iso13790,native,True,19.999999999999996,673.1089268560049,0.0,5.600000000000023,-55.7766
7189200.0,680,iso13790,native,True,19.999999999999996,707.5873391824988,0.0,6.100000000000023,-55.7766
7192800.0,680,iso13790,native,True,20.000000000000004,805.1408545765114,0.0,3.900000000000034,-54.88741716012834
7196400.0,680,iso13790,native,True,20.0,801.0745891166605,0.0,4.400000000000034,78.35371198627399
7200000.0,680,iso13790,native,True,19.999999999999996,521.4660840519772,0.0,10.600000000000023,294.0890328794929
7203600.0,680,iso13790,native,True,20.000000000000004,235.32702268009865,0.0,11.700000000000045,738.776244225236
7207200.0,680,iso13790,native,True,20.48883017207693,0.0,0.0,15.0,827.9189303082649
7210800.0,680,iso13790,native,True,21.84754023822233,0.0,0.0,18.30000000000001,784.2639998097641
7214400.0,680,iso13790,native,True,23.450499031475577,0.0,0.0,20.0,1102.85800712543
7218000.0,680,iso13790,native,True,25.206221459393586,0.0,0.0,21.100000000000023,1123.9041145567337
7221600.0,680,iso13790,native,True,27.000000000000014,0.0,111.78757820534467,20.0,2126.8243387110037
7225200.0,680,iso13790,native,True,26.999999999999996,0.0,595.2664457377882,21.100000000000023,1277.061632815751
7228800.0,680,iso13790,native,True,27.00000000000001,0.0,592.0357493132532,20.0,846.6858125087049
7232400.0,680,iso13790,native,True,26.999999999999996,0.0,604.5381851109177,18.900000000000034,1390.801655213355
7236000.0,680,iso13790,native,True,27.000000000000004,0.0,451.39240644235264,17.200000000000045,464.9767787086559
7239600.0,680,iso13790,native,True,26.999999999999996,0.0,79.25060091487869,15.600000000000023,28.025710341543338
7243200.0,680,iso13790,native,True,25.78158835164676,0.0,0.0,12.800000000000011,-55.7766
7246800.0,680,iso13790,native,True,24.454057268444448,0.0,0.0,12.200000000000045,-55.7766
7250400.0,680,iso13790,native,True,23.071779286853268,0.0,0.0,10.600000000000023,-55.7766
7254000.0,680,iso13790,native,True,21.88565040196039,0.0,0.0,10.600000000000023,-55.7766
7257600.0,680,iso13790,native,True,20.296593196234298,0.0,0.0,6.7000000000000455,-55.7766
7261200.0,680,iso13790,native,True,19.999999999999996,198.34716235110184,0.0,8.300000000000011,-55.7766
7264800.0,680,iso13790,native,True,20.000000000000004,304.3663465387932,0.0,10.600000000000023,-55.7766
7268400.0,680,iso13790,native,True,19.999999999999996,397.453544679601,0.0,10.0,-55.7766
7272000.0,680,iso13790,native,True,19.999999999999996,466.39625082469604,0.0,9.400000000000034,-55.7766
7275600.0,680,iso13790,native,True,19.999999999999993,518.459726014396,0.0,8.900000000000034,-55.7766
7279200.0,680,iso13790,native,True,20.000000000000007,582.2568011555965,0.0,7.800000000000011,-55.40423886330916
7282800.0,680,iso13790,native,True,20.0,560.4040522144795,0.0,8.300000000000011,103.85326674488932
7286400.0,680,iso13790,native,True,20.000000000000004,420.01308637235354,0.0,10.600000000000023,228.585137232249
7290000.0,680,iso13790,native,True,20.000000000000004,172.93125353925265,0.0,12.800000000000011,637.9620372106299
7293600.0,680,iso13790,native,True,20.181856184662188,0.0,0.0,14.400000000000034,507.5906654301725
7297200.0,680,iso13790,native,True,20.658945621292432,0.0,0.0,15.0,470.27592879455557
7300800.0,680,iso13790,native,True,21.598536809965847,0.0,0.0,16.100000000000023,944.6423490211804
7304400.0,680,iso13790,native,True,23.073451040356122,0.0,0.0,16.700000000000045,1271.8546945787878
7308000.0,680,iso13790,native,True,24.974451278066695,0.0,0.0,17.200000000000045,1657.4880885237048
7311600.0,680,iso13790,native,True,26.751351095067754,0.0,0.0,17.200000000000045,1487.7003666711212
7315200.0,680,iso13790,native,True,27.0,0.0,25.69539401170207,13.300000000000011,815.2552800000001
7318800.0,680,iso13790,native,True,26.57625127215857,0.0,0.0,12.800000000000011,355.54400999999996
7322400.0,680,iso13790,native,True,25.318490200988027,0.0,0.0,10.600000000000023,79.71724799999998
7326000.0,680,iso13790,native,True,23.796682147920787,0.0,0.0,9.400000000000034,-55.7766
7329600.0,680,iso13790,native,True,22.237723143690552,0.0,0.0,8.300000000000011,-55.7766
7333200.0,680,iso13790,native,True,20.883434588679062,0.0,0.0,8.300000000000011,-55.7766
7336800.0,680,iso13790,native,True,20.000000000000004,229.72543167749782,0.0,3.900000000000034,-55.7766
7340400.0,680,iso13790,native,True,19.999999999999996,639.8768496103136,0.0,0.6000000000000227,-55.7766
7344000.0,680,iso13790,native,True,20.0,848.9340543389724,0.0,0.6000000000000227,-55.7766
7347600.0,680,iso13790,native,True,20.0,965.3203542867828,0.0,0.6000000000000227,-55.7766
7351200.0,680,iso13790,native,True,20.000000000000007,1050.73999511065,0.0,0.0,-55.7766
7354800.0,680,iso13790,native,True,20.00000000000001,1094.7889447524335,0.0,0.0,-55.7766
7358400.0,680,iso13790,native,True,19.999999999999996,1098.6867953069261,0.0,0.6000000000000227,-55.7766
7362000.0,680,iso13790,native,True,20.000000000000004,1124.987742887094,0.0,0.0,-55.7766
7365600.0,680,iso13790,native,True,20.000000000000004,1156.749216267555,0.0,-0.5999999999999659,-55.7766
7369200.0,680,iso13790,native,True,20.000000000000007,1135.0918251363826,0.0,-0.5999999999999659,113.59070999999999
7372800.0,680,iso13790,native,True,20.000000000000004,944.5882313236193,0.0,0.0,730.3789192657123
7376400.0,680,iso13790,native,True,19.999999999999993,661.2398241278238,0.0,1.1000000000000227,935.8621213213038
7380000.0,680,iso13790,native,True,19.999999999999996,426.7858105732083,0.0,3.900000000000034,717.1860284322465
7383600.0,680,iso13790,native,True,20.0,216.41404126144673,0.0,8.900000000000034,526.2920283232727
7387200.0,680,iso13790,native,True,20.0,194.906978309505,0.0,8.900000000000034,358.04059123024774
7390800.0,680,iso13790,native,True,20.000000000000004,163.6247260212859,0.0,10.0,398.8822763566707
7394400.0,680,iso13790,native,True,20.000000000000004,99.63700227065934,0.0,8.900000000000034,796.9605083126212
7398000.0,680,iso13790,native,True,20.863117255196197,0.0,0.0,11.100000000000023,1422.8409022864084
7401600.0,680,iso13790,native,True,22.740059344477785,0.0,0.0,9.400000000000034,2328.6279852381776
7405200.0,680,iso13790,native,True,24.92203065788585,0.0,0.0,8.900000000000034,2283.924902285613
7408800.0,680,iso13790,native,True,26.99999999999999,0.0,31.058247412107146,8.900000000000034,2622.9855233426365
7412400.0,680,iso13790,native,True,26.967743266599527,0.0,0.0,6.7000000000000455,292.7699155267671
7416000.0,680,iso13790,native,True,24.961389396371224,0.0,0.0,5.600000000000023,-55.7766
7419600.0,680,iso13790,native,True,22.750003023609874,0.0,0.0,3.900000000000034,-55.7766
7423200.0,680,iso13790,native,True,20.59727821782847,0.0,0.0,2.2000000000000455,-55.7766
7426800.0,680,iso13790,native,True,20.000000000000004,277.71861237513116,0.0,3.3000000000000114,-55.7766
7430400.0,680,iso13790,native,True,20.000000000000004,608.0895452522824,0.0,2.2000000000000455,-55.7766
7434000.0,680,iso13790,native,True,19.999999999999993,840.5863950060386,0.0,0.6000000000000227,-55.7766
7437600.0,680,iso13790,native,True,20.00000000000001,1001.9231964370475,0.0,-0.5999999999999659,-55.7766
7441200.0,680,iso13790,native,True,20.000000000000004,1101.9184386535862,0.0,-1.099999999999966,-55.7766
7444800.0,680,iso13790,native,True,19.999999999999993,1154.6662255050387,0.0,-1.099999999999966,-55.7766
7448400.0,680,iso13790,native,True,20.000000000000004,1184.0319665711993,0.0,-1.099999999999966,-55.7766
7452000.0,680,iso13790,native,True,20.0,1237.9703312359286,0.0,-2.1999999999999886,-54.72371050388699
7455600.0,680,iso13790,native,True,20.000000000000004,1172.780557870282,0.0,-0.5999999999999659,104.18429088695893
7459200.0,680,iso13790,native,True,20.000000000000007,980.4819553818838,0.0,2.8000000000000114,212.14766567194985
7462800.0,680,iso13790,native,True,20.000000000000004,740.415491396536,0.0,6.100000000000023,316.22635245358816
7466400.0,680,iso13790,native,True,20.0,534.771238011317,0.0,7.800000000000011,392.0742853326466
7470000.0,680,iso13790,native,True,20.000000000000004,390.12298085659654,0.0,8.300000000000011,442.50952348016745
7473600.0,680,iso13790,native,True,20.0,278.5277896239653,0.0,8.900000000000034,467.2107231030184
7477200.0,680,iso13790,native,True,20.000000000000004,179.33706842419102,0.0,10.0,461.4043327681916
7480800.0,680,iso13790,native,True,20.0,158.290787919639,0.0,9.400000000000034,432.16683879169545
7484400.0,680,iso13790,native,True,20.465480941842753,0.0,0.0,10.600000000000023,1482.9274883931043
7488000.0,680,iso13790,native,True,22.879593774442927,0.0,0.0,10.600000000000023,2651.915339515318
7491600.0,680,iso13790,native,True,26.188868102528147,0.0,0.0,10.0,3235.9152943901145
7495200.0,680,iso13790,native,True,26.999999999999986,0.0,441.7230853583254,8.900000000000034,2549.9517397171053
7498800.0,680,iso13790,native,True,27.00000000000001,0.0,168.6527050950327,6.7000000000000455,102.92433093478505
7502400.0,680,iso13790,native,True,25.244292383354942,0.0,0.0,5.600000000000023,-55.7766
7506000.0,680,iso13790,native,True,23.456522578863915,0.0,0.0,7.2000000000000455,-55.7766
7509600.0,680,iso13790,native,True,21.44927525647577,0.0,0.0,4.400000000000034,-55.7766
7513200.0,680,iso13790,native,True,19.99999999999999,102.96547573305308,0.0,3.3000000000000114,-55.7766
7516800.0,680,iso13790,native,True,19.999999999999993,548.6136391234098,0.0,1.1000000000000227,-55.7766
7520400.0,680,iso13790,native,True,19.999999999999996,783.8600005725692,0.0,1.1000000000000227,-55.7766
7524000.0,680,iso13790,native,True,20.0,932.0138869476935,0.0,0.6000000000000227,-55.7766
7527600.0,680,iso13790,native,True,19.99999999999999,994.3849854506832,0.0,1.1000000000000227,-55.7766
7531200.0,680,iso13790,native,True,19.999999999999986,1032.0297667814111,0.0,1.1000000000000227,-55.7766
7534800.0,680,iso13790,native,True,19.999999999999996,1032.3622895829908,0.0,1.7000000000000455,-55.7766
7538400.0,680,iso13790,native,True,20.000000000000004,998.2246479128346,0.0,2.8000000000000114,-55.70103325075395
7542000.0,680,iso13790,native,True,20.0,941.745816059327,0.0,2.8000000000000114,151.73884360473778
7545600.0,680,iso13790,native,True,20.000000000000007,768.2598427467206,0.0,3.900000000000034,486.19879199999997
7549200.0,680,iso13790,native,True,20.000000000000004,489.9435243561169,0.0,5.600000000000023,844.289676
7552800.0,680,iso13790,native,True,20.000000000000004,137.54133758254903,0.0,6.100000000000023,1470.221420852023
7556400.0,680,iso13790,native,True,20.047900592799582,0.0,0.0,4.400000000000034,1062.047646
7560000.0,680,iso13790,native,True,20.247430105086735,0.0,0.0,4.400000000000034,1149.150834
7563600.0,680,iso13790,native,True,20.0,69.66870053438544,0.0,1.1000000000000227,791.05995
7567200.0,680,iso13790,native,True,20.000000000000004,229.8782008343506,0.0,0.6000000000000227,737.830224
7570800.0,680,iso13790,native,True,19.999999999999996,230.83084070303943,0.0,2.2000000000000455,921.714732
7574400.0,680,iso13790,native,True,20.000000000000004,221.35015146983497,0.0,3.3000000000000114,694.27863
7578000.0,680,iso13790,native,True,19.999999999999996,276.3218781057167,0.0,2.2000000000000455,792.0392679913547
7581600.0,680,iso13790,native,True,20.000000000000004,368.8159050438212,0.0,0.0,752.0319286807213
7585200.0,680,iso13790,native,True,19.999999999999993,594.1795629340799,0.0,-0.5999999999999659,-2.5282915792819516
7588800.0,680,iso13790,native,True,20.00000000000001,866.3286398151688,0.0,-1.099999999999966,-55.7766
7592400.0,680,iso13790,native,True,20.000000000000004,1044.1337781865034,0.0,-1.6999999999999886,-55.7766
7596000.0,680,iso13790,native,True,19.999999999999996,1177.428207536304,0.0,-2.7999999999999545,-55.7766
7599600.0,680,iso13790,native,True,20.000000000000004,1245.20845179947,0.0,-2.7999999999999545,-55.7766
7603200.0,680,iso13790,native,True,19.999999999999993,1282.9430606094693,0.0,-2.7999999999999545,-55.7766
7606800.0,680,iso13790,native,True,19.999999999999996,1303.9506671402958,0.0,-2.7999999999999545,-55.7766
7610400.0,680,iso13790,native,True,19.999999999999996,1295.0209441414552,0.0,-2.1999999999999886,-55.7766
7614000.0,680,iso13790,native,True,19.999999999999993,1314.1805266339202,0.0,-2.7999999999999545,-55.7766
7617600.0,680,iso13790,native,True,19.999999999999993,1338.5287476696503,0.0,-3.2999999999999545,-55.7766
7621200.0,680,iso13790,native,True,20.000000000000004,1369.7874096707221,0.0,-3.8999999999999773,-55.7766
7624800.0,680,iso13790,native,True,19.999999999999996,1400.1164555882797,0.0,-4.399999999999977,-52.20824108764825
7628400.0,680,iso13790,native,True,20.000000000000004,1328.7957194544526,0.0,-2.7999999999999545,88.20609003035628
7632000.0,680,iso13790,native,True,20.000000000000004,1183.3304027186048,0.0,-0.5999999999999659,167.7506645095562
7635600.0,680,iso13790,native,True,19.999999999999993,1005.4555054300749,0.0,1.7000000000000455,252.11903262776843
7639200.0,680,iso13790,native,True,20.000000000000007,799.5010783743896,0.0,4.400000000000034,318.01864584166884
7642800.0,680,iso13790,native,True,20.000000000000004,564.5460976444601,0.0,7.800000000000011,358.50133554250874
7646400.0,680,iso13790,native,True,20.0,388.94557961929723,0.0,9.400000000000034,373.30221809370335
7650000.0,680,iso13790,native,True,19.999999999999996,239.94186821149304,0.0,11.100000000000023,372.19984181396654
7653600.0,680,iso13790,native,True,20.0,152.40993850059175,0.0,11.700000000000045,344.1466002358008
7657200.0,680,iso13790,native,True,20.484877473403543,0.0,0.0,12.200000000000045,1360.9381740987637
7660800.0,680,iso13790,native,True,22.820851276761474,0.0,0.0,11.100000000000023,2618.6431332775155
7664400.0,680,iso13790,native,True,26.360314209514883,0.0,0.0,11.100000000000023,3359.0665284021857
7668000.0,680,iso13790,native,True,26.999999999999996,0.0,622.0338205209957,10.0,2981.501440021996
7671600.0,680,iso13790,native,True,27.0,0.0,447.1752665931576,8.300000000000011,386.2438502607367
7675200.0,680,iso13790,native,True,26.08298115752329,0.0,0.0,6.100000000000023,-55.7766
7678800.0,680,iso13790,native,True,23.800291463685724,0.0,0.0,4.400000000000034,-55.7766
7682400.0,680,iso13790,native,True,21.667364167274982,0.0,0.0,3.3000000000000114,-55.7766
7686000.0,680,iso13790,native,True,20.000000000000004,65.70290376528435,0.0,2.8000000000000114,-55.7766
7689600.0,680,iso13790,native,True,20.0,524.9472734343188,0.0,1.1000000000000227,-55.7766
7693200.0,680,iso13790,native,True,20.000000000000004,787.8720270193091,0.0,0.6000000000000227,-55.7766
7696800.0,680,iso13790,native,True,20.0,931.3259103436909,0.0,0.6000000000000227,-55.7766
7700400.0,680,iso13790,native,True,19.999999999999996,994.0019752047824,0.0,1.1000000000000227,-55.7766
7704000.0,680,iso13790,native,True,19.999999999999996,1031.8165373669065,0.0,1.1000000000000227,-55.7766
7707600.0,680,iso13790,native,True,19.999999999999993,1070.056218006421,0.0,0.6000000000000227,-55.7766
7711200.0,680,iso13790,native,True,20.000000000000004,1088.3427688622103,0.0,0.6000000000000227,-55.39523163639962
7714800.0,680,iso13790,native,True,19.999999999999996,960.4095111944421,0.0,3.3000000000000114,158.42740654041134
7718400.0,680,iso13790,native,True,19.999999999999993,700.7244069074915,0.0,7.2000000000000455,327.0605034787963
7722000.0,680,iso13790,native,True,20.0,403.52800347487465,0.0,10.600000000000023,475.14464531264105
7725600.0,680,iso13790,native,True,20.000000000000004,117.98361079291851,0.0,13.300000000000011,585.0436484862829
7729200.0,680,iso13790,native,True,20.55004039294469,0.0,0.0,15.600000000000023,655.0422900863338
7732800.0,680,iso13790,native,True,21.469783907656048,0.0,0.0,16.700000000000045,684.8164276877487
7736400.0,680,iso13790,native,True,22.429081144118523,0.0,0.0,17.80000000000001,684.3036137223104
7740000.0,680,iso13790,native,True,23.2900025321723,0.0,0.0,18.30000000000001,647.5517891865663
7743600.0,680,iso13790,native,True,24.866836082944857,0.0,0.0,19.400000000000034,1468.402264826762
7747200.0,680,iso13790,native,True,26.999999999999996,0.0,149.3445295750278,19.400000000000034,2445.3936792815452
7750800.0,680,iso13790,native,True,27.00000000000001,0.0,893.7631476124234,18.30000000000001,2784.504075541935
7754400.0,680,iso13790,native,True,26.99999999999998,0.0,1114.6092920432307,16.700000000000045,1840.5138687590497
7758000.0,680,iso13790,native,True,27.000000000000004,0.0,628.8344187165686,14.400000000000034,12.731402794447508
7761600.0,680,iso13790,native,True,26.947042692322366,0.0,0.0,12.200000000000045,-55.7766
7765200.0,680,iso13790,native,True,25.278792226495508,0.0,0.0,10.600000000000023,-55.7766
7768800.0,680,iso13790,native,True,23.646011351704935,0.0,0.0,9.200000000000045,-55.7766
7772400.0,680,iso13790,native,True,22.026112708654665,0.0,0.0,7.7000000000000455,-55.7766
7776000.0,680,iso13790,native,True,20.433788002155314,0.0,0.0,6.300000000000011,-55.7766
7779600.0,680,iso13790,native,True,20.000000000000004,282.67533727030565,0.0,4.900000000000034,-55.7766
7783200.0,680,iso13790,native,True,19.999999999999996,575.5103546565684,0.0,3.5,-55.7766
7786800.0,680,iso13790,native,True,19.999999999999996,781.9197710318495,0.0,2.0,-55.7766
7790400.0,680,iso13790,native,True,19.999999999999996,936.1925152153187,0.0,0.6000000000000227,-55.7766
7794000.0,680,iso13790,native,True,20.0,1034.523948314257,0.0,0.0,-55.7766
7797600.0,680,iso13790,native,True,20.0,1065.1360742929803,0.0,0.6000000000000227,-55.7766
7801200.0,680,iso13790,native,True,19.999999999999993,1012.9874099930606,0.0,2.0,60.36098399999999
7804800.0,680,iso13790,native,True,19.999999999999996,968.5023387065748,0.0,1.1000000000000227,229.728294
7808400.0,680,iso13790,native,True,20.000000000000004,861.8608543570206,0.0,1.7000000000000455,365.222142
7812000.0,680,iso13790,native,True,19.999999999999996,761.6132966628021,0.0,1.7000000000000455,471.68159399999996
7815600.0,680,iso13790,native,True,19.999999999999996,622.0794182431392,0.0,1.7000000000000455,786.220884
7819200.0,680,iso13790,native,True,20.0,468.27379916109174,0.0,2.2000000000000455,824.933412
7822800.0,680,iso13790,native,True,20.0,419.2520815091699,0.0,2.2000000000000455,636.209838
7826400.0,680,iso13790,native,True,19.999999999999996,252.818615275452,0.0,2.8000000000000114,1340.2874793939895
7830000.0,680,iso13790,native,True,20.000000000000004,222.58794406891548,0.0,2.8000000000000114,524.91132
7833600.0,680,iso13790,native,True,20.000000000000004,370.06895019201994,0.0,2.8000000000000114,370.06120799999997
7837200.0,680,iso13790,native,True,20.000000000000004,552.851354455109,0.0,1.7000000000000455,191.01576599999999
7840800.0,680,iso13790,native,True,19.999999999999993,746.6199564982078,0.0,0.6000000000000227,41.00471999999999
7844400.0,680,iso13790,native,True,20.000000000000004,933.9959984224745,0.0,-0.5999999999999659,-55.7766
7848000.0,680,iso13790,native,True,20.000000000000014,1064.10201777013,0.0,-1.099999999999966,-55.7766
7851600.0,680,iso13790,native,True,20.000000000000004,1154.2381475538914,0.0,-1.6999999999999886,-55.7766
7855200.0,680,iso13790,native,True,19.999999999999993,1238.7254977942016,0.0,-2.7999999999999545,-55.7766
7858800.0,680,iso13790,native,True,20.00000000000001,1296.5214337839218,0.0,-3.2999999999999545,-55.7766
7862400.0,680,iso13790,native,True,20.000000000000004,1346.4011033233642,0.0,-3.8999999999999773,-55.7766
7866000.0,680,iso13790,native,True,20.000000000000007,1374.1017572511694,0.0,-4.0,-55.7766
7869600.0,680,iso13790,native,True,20.000000000000007,1388.938951429585,0.0,-4.0,-55.7766
7873200.0,680,iso13790,native,True,20.000000000000007,1410.9491622425514,0.0,-4.399999999999977,-55.7766
7876800.0,680,iso13790,native,True,20.00000000000001,1441.4905177847209,0.0,-5.0,-55.7766
7880400.0,680,iso13790,native,True,19.999999999999996,1454.9876355501156,0.0,-5.0,-55.7766
7884000.0,680,iso13790,native,True,20.000000000000004,1483.1268241914809,0.0,-5.599999999999966,-55.7766
7887600.0,680,iso13790,native,True,20.0,1461.9408422988308,0.0,-6.0,166.820436
7891200.0,680,iso13790,native,True,20.000000000000004,1341.6873528940196,0.0,-5.0,336.18774599999995
7894800.0,680,iso13790,native,True,20.000000000000004,1206.013624279006,0.0,-4.399999999999977,462.003462
7898400.0,680,iso13790,native,True,19.999999999999996,1068.8579878894477,0.0,-3.8999999999999773,592.658244
7902000.0,680,iso13790,native,True,20.000000000000014,958.9857504079744,0.0,-3.8999999999999773,665.244234
7905600.0,680,iso13790,native,True,20.000000000000004,799.9573436824019,0.0,-3.2999999999999545,974.944458
7909200.0,680,iso13790,native,True,19.999999999999996,699.7733955690237,0.0,-3.2999999999999545,810.416214
7912800.0,680,iso13790,native,True,19.999999999999993,698.1863617720043,0.0,-3.2999999999999545,679.761432
7916400.0,680,iso13790,native,True,20.000000000000004,771.7693996377845,0.0,-3.8999999999999773,524.91132
7920000.0,680,iso13790,native,True,20.000000000000004,884.1612894651548,0.0,-4.399999999999977,370.06120799999997
7923600.0,680,iso13790,native,True,20.0,1001.5555861323538,0.0,-4.399999999999977,215.21109599999997
7927200.0,680,iso13790,native,True,20.0,1149.3767368356012,0.0,-5.0,41.00471999999999
7930800.0,680,iso13790,native,True,20.0,1297.3729496943686,0.0,-5.599999999999966,-55.7766
7934400.0,680,iso13790,native,True,20.00000000000001,1405.6237849433574,0.0,-6.0,-55.7766
7938000.0,680,iso13790,native,True,19.999999999999996,1466.9894472662559,0.0,-6.099999999999966,-55.7766
7941600.0,680,iso13790,native,True,19.999999999999996,1521.1936955460665,0.0,-6.699999999999989,-55.7766
7945200.0,680,iso13790,native,True,19.999999999999982,1547.864415892488,0.0,-6.699999999999989,-55.7766
7948800.0,680,iso13790,native,True,20.000000000000014,1542.0874608838137,0.0,-6.099999999999966,-55.7766
7952400.0,680,iso13790,native,True,20.000000000000007,1542.377176976923,0.0,-6.099999999999966,-55.7766
7956000.0,680,iso13790,native,True,20.000000000000014,1542.5384676827668,0.0,-6.099999999999966,-55.7766
7959600.0,680,iso13790,native,True,20.00000000000001,1638.8786113611925,0.0,-8.899999999999977,-55.7766
7963200.0,680,iso13790,native,True,20.00000000000001,1610.839658109561,0.0,-7.0,-55.7766
7966800.0,680,iso13790,native,True,19.999999999999993,1596.0191736947056,0.0,-6.699999999999989,-55.7766
7970400.0,680,iso13790,native,True,20.000000000000004,1589.5212463990013,0.0,-6.699999999999989,-55.7766
7974000.0,680,iso13790,native,True,20.00000000000001,1525.5669979575787,0.0,-5.599999999999966,50.682852
7977600.0,680,iso13790,native,True,20.00000000000002,1427.8744369062738,0.0,-5.0,195.854832
7981200.0,680,iso13790,native,True,20.000000000000004,1279.9251766846737,0.0,-3.8999999999999773,365.222142
7984800.0,680,iso13790,native,True,19.999999999999993,1121.2263957895432,0.0,-3.2999999999999545,529.7503859999999
7988400.0,680,iso13790,native,True,19.999999999999993,808.7562385008695,0.0,-3.2999999999999545,1480.1544497052666
7992000.0,680,iso13790,native,True,19.999999999999996,370.96934405955915,0.0,-2.1999999999999886,1823.6860776603273
7995600.0,680,iso13790,native,True,20.000000000000004,5.9477632432695735,0.0,0.0,1807.9723541404135
7999200.0,680,iso13790,native,True,21.0258595087188,0.0,0.0,3.3000000000000114,1618.1905491684504
8002800.0,680,iso13790,native,True,21.798956908521678,0.0,0.0,3.3000000000000114,1679.5864458627116
8006400.0,680,iso13790,native,True,22.64638441490606,0.0,0.0,3.3000000000000114,1824.4095392777838
8010000.0,680,iso13790,native,True,22.939865527436503,0.0,0.0,2.2000000000000455,1355.7485765428376
8013600.0,680,iso13790,native,True,23.44850903859867,0.0,0.0,2.2000000000000455,1975.2705697711444
8017200.0,680,iso13790,native,True,22.186035516073492,0.0,0.0,-0.5999999999999659,-55.7766
8020800.0,680,iso13790,native,True,19.999999999999993,100.58008294842118,0.0,-2.1999999999999886,-55.7766
8024400.0,680,iso13790,native,True,19.999999999999996,666.3991275355962,0.0,-3.2999999999999545,-55.7766
8028000.0,680,iso13790,native,True,20.000000000000004,995.5994945770384,0.0,-3.8999999999999773,-55.7766
8031600.0,680,iso13790,native,True,20.000000000000007,1175.3660185539395,0.0,-3.8999999999999773,-55.7766
8035200.0,680,iso13790,native,True,20.00000000000001,1275.4456145061893,0.0,-3.8999999999999773,-55.7766
8038800.0,680,iso13790,native,True,20.00000000000001,1272.7242017443339,0.0,-2.1999999999999886,-55.7766
8042400.0,680,iso13790,native,True,20.000000000000007,1294.8924620980392,0.0,-2.599999999999966,-55.7766
8046000.0,680,iso13790,native,True,19.99999999999999,1311.7717569689812,0.0,-2.7999999999999545,-55.7766
8049600.0,680,iso13790,native,True,19.999999999999993,1282.187537769358,0.0,-1.6999999999999886,-55.7766
8053200.0,680,iso13790,native,True,20.000000000000004,1309.9574657480737,0.0,-2.7999999999999545,-55.7766
8056800.0,680,iso13790,native,True,20.000000000000004,1394.61539822217,0.0,-5.0,-55.7766
8060400.0,680,iso13790,native,True,20.000000000000004,1214.9237904206914,0.0,-1.099999999999966,321.8899749803927
8064000.0,680,iso13790,native,True,20.000000000000004,996.8704504078445,0.0,0.0,520.6857366140647
8067600.0,680,iso13790,native,True,20.000000000000004,736.7920536160334,0.0,1.7000000000000455,778.7546582220255
8071200.0,680,iso13790,native,True,20.000000000000004,490.78339332478896,0.0,3.900000000000034,749.8773283122429
8074800.0,680,iso13790,native,True,19.999999999999996,251.60812497258414,0.0,7.2000000000000455,779.6219448536528
8078400.0,680,iso13790,native,True,20.0,91.44574963006588,0.0,8.300000000000011,797.013021773402
8082000.0,680,iso13790,native,True,20.430792558516632,0.0,0.0,9.400000000000034,1152.6335063057845
8085600.0,680,iso13790,native,True,21.208387762703577,0.0,0.0,10.600000000000023,942.0462485845494
8089200.0,680,iso13790,native,True,22.37427092588881,0.0,0.0,10.600000000000023,1697.1096310631863
8092800.0,680,iso13790,native,True,23.461096770394143,0.0,0.0,8.900000000000034,1461.828910733778
8096400.0,680,iso13790,native,True,23.330770402376867,0.0,0.0,6.100000000000023,764.8787594959415
8100000.0,680,iso13790,native,True,22.21315669169918,0.0,0.0,3.900000000000034,398.2022003449665
8103600.0,680,iso13790,native,True,20.41648064713775,0.0,0.0,2.2000000000000455,-55.7766
8107200.0,680,iso13790,native,True,19.999999999999996,393.1551336290457,0.0,1.1000000000000227,-55.7766
8110800.0,680,iso13790,native,True,20.000000000000004,697.3131615225161,0.0,1.1000000000000227,-55.7766
8114400.0,680,iso13790,native,True,19.99999999999999,883.8315419178297,0.0,0.6000000000000227,-55.7766
8118000.0,680,iso13790,native,True,19.999999999999996,946.9358415776928,0.0,1.7000000000000455,-55.7766
8121600.0,680,iso13790,native,True,19.99999999999999,1009.1197472856994,0.0,1.1000000000000227,-55.7766
8125200.0,680,iso13790,native,True,19.999999999999993,1057.4204639711934,0.0,0.6000000000000227,-55.7766
8128800.0,680,iso13790,native,True,20.000000000000004,1102.0139562490333,0.0,0.0,-55.7766
8132400.0,680,iso13790,native,True,20.000000000000007,1123.33417775844,0.0,0.0,-55.7766
8136000.0,680,iso13790,native,True,20.000000000000007,1135.2035687166149,0.0,0.0,-55.7766
8139600.0,680,iso13790,native,True,20.000000000000004,1141.8114945140007,0.0,0.0,-55.7766
8143200.0,680,iso13790,native,True,20.0,1145.4902581083259,0.0,0.0,-55.7766
8146800.0,680,iso13790,native,True,20.000000000000007,1070.7701404338286,0.0,0.0,307.065922524653
8150400.0,680,iso13790,native,True,20.000000000000004,863.0584869660489,0.0,0.0,815.5127035083967
8154000.0,680,iso13790,native,True,20.000000000000007,484.4853499179853,0.0,2.8000000000000114,1215.6336685677734
8157600.0,680,iso13790,native,True,19.999999999999996,177.49364941659385,0.0,5.600000000000023,987.767322885665
8161200.0,680,iso13790,native,True,19.999999999999996,112.41976385711519,0.0,7.2000000000000455,478.67344685863213
8164800.0,680,iso13790,native,True,20.0,106.77327485345654,0.0,8.300000000000011,587.8055636309687
8168400.0,680,iso13790,native,True,20.05931397645026,0.0,0.0,10.600000000000023,720.811871707848
8172000.0,680,iso13790,native,True,20.171426605379008,0.0,0.0,10.600000000000023,472.0232259888951
8175600.0,680,iso13790,native,True,20.79505014990202,0.0,0.0,11.100000000000023,1196.9582282062138
8179200.0,680,iso13790,native,True,22.706453874272828,0.0,0.0,11.100000000000023,2256.003939607412
8182800.0,680,iso13790,native,True,25.582968013179265,0.0,0.0,11.100000000000023,2840.795685281553
8186400.0,680,iso13790,native,True,27.000000000000014,0.0,224.90044092120843,8.900000000000034,2487.4173172012656
8190000.0,680,iso13790,native,True,26.78225171915939,0.0,0.0,5.0,-55.7766
8193600.0,680,iso13790,native,True,24.37608773027378,0.0,0.0,3.900000000000034,-55.7766
8197200.0,680,iso13790,native,True,21.96773205617987,0.0,0.0,1.7000000000000455,-55.7766
8200800.0,680,iso13790,native,True,20.000000000000004,48.65127171484234,0.0,1.1000000000000227,-55.7766
8204400.0,680,iso13790,native,True,19.999999999999993,522.7085786128494,0.0,0.6000000000000227,-55.7766
8208000.0,680,iso13790,native,True,20.0,783.704149680213,0.0,0.6000000000000227,-55.7766
8211600.0,680,iso13790,native,True,20.0,853.3802952601939,0.0,2.8000000000000114,-55.7766
8215200.0,680,iso13790,native,True,20.000000000000007,925.6502913634246,0.0,2.2000000000000455,-55.7766
8218800.0,680,iso13790,native,True,20.000000000000004,962.3785724989522,0.0,2.2000000000000455,-55.7766
8222400.0,680,iso13790,native,True,20.0,1020.6385738926099,0.0,1.1000000000000227,-55.7766
8226000.0,680,iso13790,native,True,19.999999999999986,1063.8332236283322,0.0,0.6000000000000227,-55.7766
8229600.0,680,iso13790,native,True,20.0,1105.5840669750316,0.0,0.0,-55.7766
8233200.0,680,iso13790,native,True,20.0,987.6374934039111,0.0,1.7000000000000455,318.7798444018707
8236800.0,680,iso13790,native,True,20.000000000000004,763.3990559471011,0.0,4.400000000000034,390.937037476894
8240400.0,680,iso13790,native,True,20.0,535.8399197520158,0.0,7.2000000000000455,441.0645268117278
8244000.0,680,iso13790,native,True,19.999999999999996,317.07435411684946,0.0,10.0,460.45200453144247
8247600.0,680,iso13790,native,True,20.000000000000004,95.98333033115861,0.0,12.800000000000011,537.4100499519844
8251200.0,680,iso13790,native,True,20.392339489019015,0.0,0.0,14.400000000000034,629.2387688519502
8254800.0,680,iso13790,native,True,21.34702904667939,0.0,0.0,16.700000000000045,691.1682796765845
8258400.0,680,iso13790,native,True,22.46293531871986,0.0,0.0,18.900000000000034,668.2973989890518
8262000.0,680,iso13790,native,True,23.85874288575677,0.0,0.0,19.400000000000034,1144.8014972132976
8265600.0,680,iso13790,native,True,26.403920953170207,0.0,0.0,19.400000000000034,2334.704031088601
8269200.0,680,iso13790,native,True,26.99999999999999,0.0,719.6856596707394,18.900000000000034,2962.001878823355
8272800.0,680,iso13790,native,True,27.0,0.0,1215.6834118569382,17.200000000000045,2576.275231791965
8276400.0,680,iso13790,native,True,27.0,0.0,731.3921659589182,12.800000000000011,-55.7766
8280000.0,680,iso13790,native,True,27.0,0.0,42.220094295503806,12.200000000000045,-55.7766
8283600.0,680,iso13790,native,True,25.57219677156134,0.0,0.0,11.700000000000045,-55.7766
8287200.0,680,iso13790,native,True,23.99048036651415,0.0,0.0,10.0,-55.7766
8290800.0,680,iso13790,native,True,22.47811711507783,0.0,0.0,8.900000000000034,-55.7766
8294400.0,680,iso13790,native,True,21.08215770864406,0.0,0.0,8.300000000000011,-55.7766
8298000.0,680,iso13790,native,True,19.999999999999996,72.529104551172,0.0,7.2000000000000455,-55.7766
8301600.0,680,iso13790,native,True,20.000000000000004,382.5815829054806,0.0,6.100000000000023,-55.7766
8305200.0,680,iso13790,native,True,20.0,490.3288328617119,0.0,7.800000000000011,-55.7766
8308800.0,680,iso13790,native,True,19.999999999999996,598.0597803047376,0.0,6.7000000000000455,-55.7766
8312400.0,680,iso13790,native,True,20.000000000000004,747.8586761682718,0.0,3.900000000000034,-55.7766
8316000.0,680,iso13790,native,True,19.999999999999996,835.5190849555377,0.0,3.3000000000000114,-55.7766
8319600.0,680,iso13790,native,True,20.000000000000004,683.3139286287872,0.0,6.7000000000000455,325.30066246843364
8323200.0,680,iso13790,native,True,20.0,356.14596861828693,0.0,12.200000000000045,380.8583812466617
8326800.0,680,iso13790,native,True,20.000000000000004,121.25977480577505,0.0,13.900000000000034,463.48295765638926
8330400.0,680,iso13790,native,True,20.323635675922056,0.0,0.0,15.600000000000023,506.76405083820737
8334000.0,680,iso13790,native,True,21.365446764421737,0.0,0.0,18.30000000000001,650.9008957354546
8337600.0,680,iso13790,native,True,22.408477379614325,0.0,0.0,19.400000000000034,578.7642183442775
8341200.0,680,iso13790,native,True,23.431813107564587,0.0,0.0,21.100000000000023,505.45161663601135
8344800.0,680,iso13790,native,True,24.313376316748325,0.0,0.0,21.700000000000045,482.1541671590079
8348400.0,680,iso13790,native,True,25.58767275787957,0.0,0.0,21.700000000000045,1097.076845279903
8352000.0,680,iso13790,native,True,27.00000000000001,0.0,226.91262394505483,20.0,2310.9880359045837
8355600.0,680,iso13790,native,True,26.999999999999996,0.0,987.5484891912163,19.400000000000034,2964.011692459381
8359200.0,680,iso13790,native,True,27.000000000000018,0.0,1356.3245668265297,16.700000000000045,2629.691242163094
8362800.0,680,iso13790,native,True,26.999999999999986,0.0,859.0419526507368,13.900000000000034,-55.7766
8366400.0,680,iso13790,native,True,27.0,0.0,127.48292881559931,12.800000000000011,-55.7766
8370000.0,680,iso13790,native,True,25.748941295088553,0.0,0.0,11.700000000000045,-55.7766
8373600.0,680,iso13790,native,True,24.146950375002486,0.0,0.0,10.0,-55.7766
8377200.0,680,iso13790,native,True,22.533716749767724,0.0,0.0,8.300000000000011,-55.7766
8380800.0,680,iso13790,native,True,21.22839608142248,0.0,0.0,8.900000000000034,-55.7766
8384400.0,680,iso13790,native,True,20.4871428956199,0.0,0.0,12.0,-55.7766
8388000.0,680,iso13790,native,True,19.999999999999996,187.35696308809793,0.0,8.300000000000011,-55.7766
8391600.0,680,iso13790,native,True,20.0,377.3106716768085,0.0,8.300000000000011,-55.7766
8395200.0,680,iso13790,native,True,20.0,520.8743132025744,0.0,7.2000000000000455,-55.7766
8398800.0,680,iso13790,native,True,19.999999999999996,594.3716319386812,0.0,7.2000000000000455,-55.7766
8402400.0,680,iso13790,native,True,19.999999999999996,652.476612197863,0.0,6.7000000000000455,-55.7766
8406000.0,680,iso13790,native,True,20.000000000000004,551.4496334900813,0.0,7.2000000000000455,479.57222719338824
8409600.0,680,iso13790,native,True,20.000000000000004,398.1378574544162,0.0,8.300000000000011,365.222142
8413200.0,680,iso13790,native,True,20.0,108.50933899592447,0.0,10.0,1172.1025882641577
8416800.0,680,iso13790,native,True,20.86336659056458,0.0,0.0,13.300000000000011,833.3554230697225
8420400.0,680,iso13790,native,True,21.730133892791496,0.0,0.0,15.600000000000023,644.0194696802685
8424000.0,680,iso13790,native,True,22.346839507133364,0.0,0.0,16.100000000000023,593.592220000661
8427600.0,680,iso13790,native,True,22.949180573693663,0.0,0.0,17.200000000000045,533.4127023535392
8431200.0,680,iso13790,native,True,23.477051192276605,0.0,0.0,17.80000000000001,505.8780764483425
8434800.0,680,iso13790,native,True,24.244681777550632,0.0,0.0,16.700000000000045,1075.2170005156368
8438400.0,680,iso13790,native,True,26.156015730150397,0.0,0.0,16.100000000000023,2156.249317565781
8442000.0,680,iso13790,native,True,26.99999999999999,0.0,479.2068867325198,15.600000000000023,2664.4993329878725
8445600.0,680,iso13790,native,True,27.000000000000004,0.0,935.3646841454262,14.400000000000034,2474.7802472098824
8449200.0,680,iso13790,native,True,26.99999999999998,0.0,458.4437297234881,9.400000000000034,-55.7766
8452800.0,680,iso13790,native,True,25.726550510217514,0.0,0.0,5.600000000000023,-55.7766
8456400.0,680,iso13790,native,True,23.27536898308415,0.0,0.0,2.8000000000000114,-55.7766
8460000.0,680,iso13790,native,True,21.01911862749159,0.0,0.0,1.7000000000000455,-55.7766
8463600.0,680,iso13790,native,True,20.0,236.90888642114575,0.0,1.7000000000000455,-55.7766
8467200.0,680,iso13790,native,True,19.999999999999993,593.2085577586225,0.0,1.7000000000000455,-55.7766
8470800.0,680,iso13790,native,True,20.0,812.1927396385598,0.0,1.1000000000000227,-55.7766
8474400.0,680,iso13790,native,True,19.999999999999993,1026.8500732206896,0.0,-1.6999999999999886,-55.7766
8478000.0,680,iso13790,native,True,19.999999999999996,1050.9306006214633,0.0,0.6000000000000227,-55.7766
8481600.0,680,iso13790,native,True,20.000000000000004,1098.4009203652777,0.0,0.0,-55.7766
8485200.0,680,iso13790,native,True,20.000000000000004,1062.885016426964,0.0,1.7000000000000455,-55.7766
8488800.0,680,iso13790,native,True,20.000000000000004,1073.6709568946867,0.0,1.1000000000000227,-55.7766
8492400.0,680,iso13790,native,True,20.0,832.5026465137156,0.0,5.600000000000023,364.7807500954711
8496000.0,680,iso13790,native,True,20.0,524.8607817515007,0.0,9.400000000000034,370.4361675814412
8499600.0,680,iso13790,native,True,20.000000000000004,257.69948128280123,0.0,12.200000000000045,469.37060363505753
8503200.0,680,iso13790,native,True,20.0,41.14860757895155,0.0,13.900000000000034,515.5872589319181
8506800.0,680,iso13790,native,True,20.54063181634644,0.0,0.0,15.600000000000023,511.3378950272242
8510400.0,680,iso13790,native,True,21.4242207107362,0.0,0.0,16.700000000000045,750.6248276012785
8514000.0,680,iso13790,native,True,22.61016091179333,0.0,0.0,15.600000000000023,1251.8628375632322
8517600.0,680,iso13790,native,True,24.069677834602057,0.0,0.0,15.600000000000023,1320.818944417036
8521200.0,680,iso13790,native,True,25.481254365676175,0.0,0.0,15.0,1506.1854907394256
8524800.0,680,iso13790,native,True,27.0,0.0,4.43415140433557,12.200000000000045,2140.496053360877
8528400.0,680,iso13790,native,True,27.0,0.0,521.2050943483171,11.100000000000023,2608.3846452878947
