timestamp_s,case,implementation,run_mode,formal_ashrae_result,zone_temperature_C,heating_load_W,cooling_load_W,outdoor_temperature_C,solar_gain_W
8532000.0,680,iso13790,native,True,26.999999999999996,0.0,307.8328138336493,8.900000000000034,210.37202999999997
8535600.0,680,iso13790,native,True,25.725847696930423,0.0,0.0,6.7000000000000455,-55.7766
8539200.0,680,iso13790,native,True,23.635873164366576,0.0,0.0,5.600000000000023,-55.7766
8542800.0,680,iso13790,native,True,21.27249214831239,0.0,0.0,1.7000000000000455,-55.7766
8546400.0,680,iso13790,native,True,20.0,126.11636797869436,0.0,3.3000000000000114,-55.7766
8550000.0,680,iso13790,native,True,20.000000000000004,448.0642884304241,0.0,4.400000000000034,-55.7766
8553600.0,680,iso13790,native,True,20.000000000000004,671.5391436794563,0.0,3.3000000000000114,-55.7766
8557200.0,680,iso13790,native,True,20.000000000000004,789.524622972675,0.0,3.3000000000000114,-55.7766
8560800.0,680,iso13790,native,True,20.000000000000007,855.2094837280354,0.0,3.3000000000000114,-55.7766
8564400.0,680,iso13790,native,True,20.000000000000004,908.9651133917299,0.0,2.8000000000000114,-55.7766
8568000.0,680,iso13790,native,True,20.000000000000004,935.9703891298699,0.0,2.8000000000000114,-55.7766
8571600.0,680,iso13790,native,True,20.000000000000004,951.0047627421667,0.0,2.8000000000000114,-55.7766
8575200.0,680,iso13790,native,True,19.999999999999996,979.9997722595693,0.0,2.2000000000000455,-55.7766
8578800.0,680,iso13790,native,True,20.000000000000004,829.5727881329248,0.0,4.400000000000034,357.4963676043369
8582400.0,680,iso13790,native,True,20.000000000000004,618.7272207520244,0.0,5.0,606.3651021300626
8586000.0,680,iso13790,native,True,20.000000000000004,268.06013167416825,0.0,6.7000000000000455,1259.573327503038
8589600.0,680,iso13790,native,True,20.0,6.095958085453436,0.0,8.300000000000011,863.9135876866786
8593200.0,680,iso13790,native,True,20.516626012979636,0.0,0.0,8.900000000000034,1059.1797406832843
8596800.0,680,iso13790,native,True,21.076617703776545,0.0,0.0,10.600000000000023,755.2575461973184
8600400.0,680,iso13790,native,True,21.147463870881698,0.0,0.0,10.600000000000023,534.432669807932
8604000.0,680,iso13790,native,True,21.090385463671872,0.0,0.0,11.100000000000023,480.7490928095422
8607600.0,680,iso13790,native,True,21.68656698336561,0.0,0.0,10.600000000000023,1377.0151866124027
8611200.0,680,iso13790,native,True,22.746536043235327,0.0,0.0,10.600000000000023,1305.397141647393
8614800.0,680,iso13790,native,True,24.549971591070516,0.0,0.0,9.400000000000034,2571.95008957959
8618400.0,680,iso13790,native,True,26.760335715122306,0.0,0.0,7.800000000000011,2554.557293375652
8622000.0,680,iso13790,native,True,26.053164739377515,0.0,0.0,4.400000000000034,-55.7766
8625600.0,680,iso13790,native,True,23.50978555764251,0.0,0.0,2.2000000000000455,-55.7766
8629200.0,680,iso13790,native,True,21.088717260383557,0.0,0.0,0.6000000000000227,-55.7766
8632800.0,680,iso13790,native,True,20.000000000000007,332.03142500314755,0.0,-1.6999999999999886,-55.7766
8636400.0,680,iso13790,native,True,20.000000000000007,818.7993151505539,0.0,-3.8999999999999773,-55.7766
8640000.0,680,iso13790,native,True,20.000000000000004,1018.5001330936286,0.0,-2.1999999999999886,-55.7766
8643600.0,680,iso13790,native,True,19.999999999999993,1215.2360964756062,0.0,-4.399999999999977,-55.7766
8647200.0,680,iso13790,native,True,20.000000000000004,1311.9080901652599,0.0,-4.399999999999977,-55.7766
8650800.0,680,iso13790,native,True,20.0,1461.977659912622,0.0,-7.199999999999989,-55.7766
8654400.0,680,iso13790,native,True,20.000000000000007,1549.7887582294484,0.0,-7.7999999999999545,-55.7766
8658000.0,680,iso13790,native,True,20.0,1612.3566422659126,0.0,-8.299999999999955,-55.7766
8661600.0,680,iso13790,native,True,20.000000000000004,1587.8998019034746,0.0,-6.699999999999989,-49.31138590191611
8665200.0,680,iso13790,native,True,20.0,1270.3314112608205,0.0,0.0,338.00095519941124
8668800.0,680,iso13790,native,True,20.0,916.8129690077423,0.0,3.900000000000034,429.31909653575406
8672400.0,680,iso13790,native,True,20.000000000000004,590.7461155078445,0.0,6.100000000000023,720.87681991007
8676000.0,680,iso13790,native,True,20.0,308.6009271061956,0.0,8.300000000000011,677.4328757541925
8679600.0,680,iso13790,native,True,20.0,133.9678212600389,0.0,10.600000000000023,480.61475553466363
8683200.0,680,iso13790,native,True,20.0,3.447616204975879,0.0,12.200000000000045,591.6446485635844
8686800.0,680,iso13790,native,True,20.40179325208131,0.0,0.0,13.300000000000011,517.6552797317573
8690400.0,680,iso13790,native,True,21.389865523457587,0.0,0.0,15.600000000000023,965.1172300201445
8694000.0,680,iso13790,native,True,23.040288749274865,0.0,0.0,15.0,1696.8276954588991
8697600.0,680,iso13790,native,True,25.522160322048535,0.0,0.0,15.600000000000023,2224.8433550534774
8701200.0,680,iso13790,native,True,26.999999999999996,0.0,318.1126454537516,13.900000000000034,2772.87228636514
8704800.0,680,iso13790,native,True,27.00000000000003,0.0,803.240154150592,11.700000000000045,2583.276625120612
8708400.0,680,iso13790,native,True,26.999999999999986,0.0,363.16781978323144,7.800000000000011,-55.7766
8712000.0,680,iso13790,native,True,25.924033018234947,0.0,0.0,8.300000000000011,-55.7766
8715600.0,680,iso13790,native,True,23.842838972671178,0.0,0.0,6.100000000000023,-55.7766
8719200.0,680,iso13790,native,True,22.204085205939315,0.0,0.0,7.2000000000000455,-55.7766
8722800.0,680,iso13790,native,True,20.0,8.118794228336192,0.0,1.7000000000000455,-55.7766
8726400.0,680,iso13790,native,True,19.999999999999996,503.64920473225135,0.0,0.6000000000000227,-55.7766
8730000.0,680,iso13790,native,True,19.999999999999996,814.3435674944515,0.0,-0.5999999999999659,-55.7766
8733600.0,680,iso13790,native,True,20.0,863.4261445034562,0.0,2.8000000000000114,-55.7766
8737200.0,680,iso13790,native,True,20.000000000000004,910.6179402667783,0.0,2.8000000000000114,-55.7766
8740800.0,680,iso13790,native,True,20.000000000000004,995.3282631558245,0.0,1.1000000000000227,-55.7766
8744400.0,680,iso13790,native,True,19.999999999999996,1032.5549082232824,0.0,1.1000000000000227,-55.7766
8748000.0,680,iso13790,native,True,19.999999999999993,1068.7384648860275,0.0,0.6000000000000227,-47.60538677423615
8751600.0,680,iso13790,native,True,20.0,859.0661459368454,0.0,5.0,303.6944369792333
8755200.0,680,iso13790,native,True,19.999999999999996,599.6124837651906,0.0,7.800000000000011,376.9890644481645
8758800.0,680,iso13790,native,True,19.999999999999993,370.2970426638548,0.0,10.0,442.1333427768949
8762400.0,680,iso13790,native,True,20.000000000000004,147.04417487242048,0.0,12.200000000000045,547.5710189672269
8766000.0,680,iso13790,native,True,20.474508509755378,0.0,0.0,15.600000000000023,640.9091344907326
8769600.0,680,iso13790,native,True,21.688890756957694,0.0,0.0,18.30000000000001,771.8324993728043
8773200.0,680,iso13790,native,True,22.803258630683324,0.0,0.0,20.0,516.5480022881668
8776800.0,680,iso13790,native,True,23.651295333728154,0.0,0.0,20.600000000000023,497.8555684532629
8780400.0,680,iso13790,native,True,25.01789433543644,0.0,0.0,20.600000000000023,1252.6720009256414
8784000.0,680,iso13790,native,True,26.894097633916566,0.0,0.0,19.400000000000034,1655.4501493901685
8787600.0,680,iso13790,native,True,27.0,0.0,296.8561099015133,18.900000000000034,971.3160087196334
8791200.0,680,iso13790,native,True,27.00000000000001,0.0,499.1657598306819,16.700000000000045,1901.4997218688325
8794800.0,680,iso13790,native,True,26.999999999999996,0.0,243.73675663705365,13.300000000000011,-55.7766
8798400.0,680,iso13790,native,True,26.14942346927303,0.0,0.0,12.800000000000011,-55.7766
8802000.0,680,iso13790,native,True,24.558573530877247,0.0,0.0,10.600000000000023,-55.7766
8805600.0,680,iso13790,native,True,22.966948774098352,0.0,0.0,8.900000000000034,-55.7766
8809200.0,680,iso13790,native,True,21.29379089601005,0.0,0.0,6.7000000000000455,-55.7766
8812800.0,680,iso13790,native,True,19.999999999999996,33.7665179109845,0.0,6.7000000000000455,-55.7766
8816400.0,680,iso13790,native,True,19.999999999999996,395.89276671765043,0.0,5.0,-55.7766
8820000.0,680,iso13790,native,True,20.0,549.7497326666809,0.0,6.100000000000023,-55.7766
8823600.0,680,iso13790,native,True,20.000000000000004,717.457650964854,0.0,3.900000000000034,-55.7766
8827200.0,680,iso13790,native,True,20.000000000000007,818.5942301406174,0.0,3.3000000000000114,-55.7766
8830800.0,680,iso13790,native,True,20.000000000000007,850.7680366800205,0.0,3.900000000000034,-55.7766
8834400.0,680,iso13790,native,True,20.00000000000001,869.3247907589017,0.0,3.900000000000034,-42.25461337393709
8838000.0,680,iso13790,native,True,20.000000000000004,681.957403905179,0.0,7.2000000000000455,345.6885926483292
8841600.0,680,iso13790,native,True,19.999999999999996,396.0467072413461,0.0,10.600000000000023,446.9180146720035
8845200.0,680,iso13790,native,True,20.000000000000004,152.09310707227334,0.0,12.200000000000045,604.3848357337295
8848800.0,680,iso13790,native,True,20.77049669187908,0.0,0.0,15.0,1056.323345771397
8852400.0,680,iso13790,native,True,22.47077106707726,0.0,0.0,16.700000000000045,1309.584635084533
8856000.0,680,iso13790,native,True,24.738454747839288,0.0,0.0,17.80000000000001,1881.0371167999265
8859600.0,680,iso13790,native,True,26.858435713192,0.0,0.0,18.30000000000001,1526.5899262893865
8863200.0,680,iso13790,native,True,27.000000000000004,0.0,323.281334273461,15.600000000000023,1737.373399232568
8866800.0,680,iso13790,native,True,27.0,0.0,350.4772928883357,12.200000000000045,1185.0329700470757
8870400.0,680,iso13790,native,True,26.999999999999996,0.0,193.64519091920948,13.900000000000034,423.290934
8874000.0,680,iso13790,native,True,26.99999999999999,0.0,113.42860548683903,15.600000000000023,808.4330422736873
8877600.0,680,iso13790,native,True,27.00000000000001,0.0,298.36013530424685,13.900000000000034,1923.0474517757962
8881200.0,680,iso13790,native,True,26.999999999999996,0.0,151.83446635383112,10.0,480.6354488656521
8884800.0,680,iso13790,native,True,25.595247083497224,0.0,0.0,7.2000000000000455,-55.7766
8888400.0,680,iso13790,native,True,24.033677896333046,0.0,0.0,9.400000000000034,-55.7766
8892000.0,680,iso13790,native,True,22.447532907669206,0.0,0.0,8.300000000000011,-55.7766
8895600.0,680,iso13790,native,True,21.000075590958907,0.0,0.0,7.800000000000011,-55.7766
8899200.0,680,iso13790,native,True,19.999999999999996,87.6818634589925,0.0,7.2000000000000455,-55.7766
8902800.0,680,iso13790,native,True,20.000000000000004,353.2047874071973,0.0,7.2000000000000455,-55.7766
8906400.0,680,iso13790,native,True,20.000000000000004,501.0266752477308,0.0,7.2000000000000455,-55.7766
8910000.0,680,iso13790,native,True,20.000000000000007,621.1346949818014,0.0,6.100000000000023,-55.7766
8913600.0,680,iso13790,native,True,20.0,685.011315488837,0.0,6.0,-55.7766
8917200.0,680,iso13790,native,True,19.999999999999996,754.3635140748768,0.0,5.0,-55.7766
8920800.0,680,iso13790,native,True,20.000000000000004,859.3934147941884,0.0,2.8000000000000114,-39.88611566014103
8924400.0,680,iso13790,native,True,19.999999999999996,854.3102817571406,0.0,0.6000000000000227,545.0720467235059
8928000.0,680,iso13790,native,True,20.000000000000004,740.002128676345,0.0,0.0,662.6396902771025
8931600.0,680,iso13790,native,True,20.000000000000004,684.0544784454305,0.0,0.0,520.072254
8935200.0,680,iso13790,native,True,20.0,673.8607834303381,0.0,0.0,529.7503859999999
8938800.0,680,iso13790,native,True,19.999999999999996,579.4916563497796,0.0,0.0,941.5804926262529
8942400.0,680,iso13790,native,True,20.000000000000007,290.29827004075736,0.0,2.0,1421.1441689614908
8946000.0,680,iso13790,native,True,20.33499922702477,0.0,0.0,3.3000000000000114,1904.430784433188
8949600.0,680,iso13790,native,True,20.795014342716843,0.0,0.0,3.3000000000000114,1000.0845738773946
8953200.0,680,iso13790,native,True,21.064355880854823,0.0,0.0,2.8000000000000114,1608.803060282396
8956800.0,680,iso13790,native,True,21.21274075223488,0.0,0.0,3.900000000000034,846.222445584358
8960400.0,680,iso13790,native,True,20.612266197728328,0.0,0.0,2.8000000000000114,776.4642915466305
8964000.0,680,iso13790,native,True,19.999999999999993,137.4428538593746,0.0,2.2000000000000455,152.303238
8967600.0,680,iso13790,native,True,20.000000000000007,506.1610091084964,0.0,1.7000000000000455,-50.937534
8971200.0,680,iso13790,native,True,19.999999999999993,742.3258539115932,0.0,1.7000000000000455,-55.7766
8974800.0,680,iso13790,native,True,19.999999999999996,895.2093014451326,0.0,1.1000000000000227,-55.7766
8978400.0,680,iso13790,native,True,20.000000000000007,1035.2544052851963,0.0,-0.5999999999999659,-55.7766
8982000.0,680,iso13790,native,True,19.999999999999996,1120.474584927802,0.0,-1.099999999999966,-55.7766
8985600.0,680,iso13790,native,True,20.000000000000004,1161.5592883584038,0.0,-1.0,-55.7766
8989200.0,680,iso13790,native,True,19.999999999999996,1246.8914943820848,0.0,-2.7999999999999545,-55.7766
8992800.0,680,iso13790,native,True,20.0,1283.8800438581436,0.0,-2.7999999999999545,-55.7766
8996400.0,680,iso13790,native,True,20.000000000000004,1342.284941808647,0.0,-3.8999999999999773,-55.7766
9000000.0,680,iso13790,native,True,19.999999999999996,1371.8102083456547,0.0,-4.0,-55.7766
9003600.0,680,iso13790,native,True,19.999999999999996,1442.6634005839312,0.0,-5.599999999999966,-55.7766
9007200.0,680,iso13790,native,True,20.000000000000007,1430.4858439077407,0.0,-4.399999999999977,-50.937534
9010800.0,680,iso13790,native,True,20.000000000000014,1375.6747987285999,0.0,-4.399999999999977,205.53296399999996
9014400.0,680,iso13790,native,True,19.999999999999996,1227.0648557829593,0.0,-3.2999999999999545,389.417472
9018000.0,680,iso13790,native,True,20.0,898.3324166172752,0.0,-2.1999999999999886,1263.55996097026
9021600.0,680,iso13790,native,True,20.000000000000004,494.7223151961596,0.0,-1.099999999999966,1491.2965604903377
9025200.0,680,iso13790,native,True,20.0,135.82043557341464,0.0,0.0,1803.6076590079851
9028800.0,680,iso13790,native,True,20.785511865006956,0.0,0.0,1.1000000000000227,2038.1399088619628
9032400.0,680,iso13790,native,True,21.94549680177643,0.0,0.0,1.7000000000000455,1980.9734398464489
9036000.0,680,iso13790,native,True,22.521605912699677,0.0,0.0,1.0,1624.8844986352942
9039600.0,680,iso13790,native,True,22.39769492701718,0.0,0.0,1.7000000000000455,1018.0927980557914
9043200.0,680,iso13790,native,True,22.86353465224464,0.0,0.0,1.7000000000000455,2176.740680847645
9046800.0,680,iso13790,native,True,22.453038755258337,0.0,0.0,1.1000000000000227,423.290934
9050400.0,680,iso13790,native,True,20.807405490891647,0.0,0.0,0.6000000000000227,317.6382952173466
9054000.0,680,iso13790,native,True,20.000000000000004,193.18933214986112,0.0,-1.099999999999966,511.004800258568
9057600.0,680,iso13790,native,True,19.999999999999996,557.3169961846527,0.0,-1.099999999999966,-55.7766
9061200.0,680,iso13790,native,True,19.999999999999993,872.1008559553522,0.0,-1.6999999999999886,-55.7766
9064800.0,680,iso13790,native,True,19.999999999999996,1098.8416238354519,0.0,-3.2999999999999545,-55.7766
9068400.0,680,iso13790,native,True,19.999999999999996,1215.7237501378168,0.0,-3.2999999999999545,-55.7766
9072000.0,680,iso13790,native,True,19.999999999999996,1263.6067898701217,0.0,-2.7999999999999545,-55.7766
9075600.0,680,iso13790,native,True,19.999999999999996,1310.3733434867959,0.0,-3.2999999999999545,-55.7766
9079200.0,680,iso13790,native,True,19.99999999999999,1316.300099224134,0.0,-2.7999999999999545,-55.7766
9082800.0,680,iso13790,native,True,20.000000000000004,1377.5213933231016,0.0,-4.399999999999977,-55.7766
9086400.0,680,iso13790,native,True,19.999999999999996,1402.255539613492,0.0,-4.399999999999977,-55.7766
9090000.0,680,iso13790,native,True,20.000000000000004,1436.650605320321,0.0,-5.0,-55.7766
9093600.0,680,iso13790,native,True,20.000000000000004,1447.684777033164,0.0,-5.0,-33.995208162277635
9097200.0,680,iso13790,native,True,19.999999999999993,1296.848406967209,0.0,-2.7999999999999545,333.91304447216896
9100800.0,680,iso13790,native,True,20.000000000000004,1000.302255661754,0.0,-0.5999999999999659,761.401697668027
9104400.0,680,iso13790,native,True,19.999999999999993,623.5851608721485,0.0,0.6000000000000227,1301.4471786041713
9108000.0,680,iso13790,native,True,20.000000000000004,260.0371035083088,0.0,1.0,1584.8256179054804
9111600.0,680,iso13790,native,True,20.000000000000004,39.965067747999115,0.0,1.7000000000000455,1349.605198583192
9115200.0,680,iso13790,native,True,19.999999999999996,118.84125093041975,0.0,-0.5999999999999659,970.1053919999999
9118800.0,680,iso13790,native,True,20.0,136.52819864434895,0.0,0.6000000000000227,1124.955504
9122400.0,680,iso13790,native,True,20.0,313.94413769913973,0.0,-1.6999999999999886,621.69264
9126000.0,680,iso13790,native,True,20.0,511.9909668261709,0.0,-2.1999999999999886,553.9457160000001
9129600.0,680,iso13790,native,True,20.000000000000004,651.0241417407511,0.0,-2.0,423.290934
9133200.0,680,iso13790,native,True,20.0,719.7368705990431,0.0,-1.099999999999966,423.290934
9136800.0,680,iso13790,native,True,19.999999999999996,828.7740177314904,0.0,-1.099999999999966,113.59070999999999
9140400.0,680,iso13790,native,True,20.0,903.0457481117145,0.0,-2.1999999999999886,464.33999514603335
9144000.0,680,iso13790,native,True,20.000000000000007,974.2344964323408,0.0,-1.6999999999999886,-55.7766
9147600.0,680,iso13790,native,True,20.0,1117.8888134620693,0.0,-2.1999999999999886,-55.7766
9151200.0,680,iso13790,native,True,19.999999999999993,1215.5675497771629,0.0,-2.7999999999999545,-55.7766
9154800.0,680,iso13790,native,True,20.000000000000018,1304.2540189489891,0.0,-3.8999999999999773,-55.7766
9158400.0,680,iso13790,native,True,19.999999999999993,1405.6378378597824,0.0,-5.599999999999966,-55.7766
9162000.0,680,iso13790,native,True,19.99999999999999,1489.9595869490531,0.0,-6.699999999999989,-55.7766
9165600.0,680,iso13790,native,True,20.000000000000004,1530.475766998557,0.0,-6.699999999999989,-55.7766
9169200.0,680,iso13790,native,True,20.000000000000007,1532.4068545230625,0.0,-6.099999999999966,-55.7766
9172800.0,680,iso13790,native,True,20.000000000000004,1557.6128660438278,0.0,-6.699999999999989,-55.7766
9176400.0,680,iso13790,native,True,19.999999999999993,1585.3272542652976,0.0,-7.199999999999989,-55.7766
9180000.0,680,iso13790,native,True,20.0,1591.80837397502,0.0,-7.199999999999989,-27.2926158256436
9183600.0,680,iso13790,native,True,20.000000000000004,1419.0333066635137,0.0,-5.599999999999966,524.7005282074144
9187200.0,680,iso13790,native,True,20.000000000000004,1097.1737469142913,0.0,-2.7999999999999545,759.6772818429242
9190800.0,680,iso13790,native,True,19.999999999999996,799.6888372486983,0.0,-0.5999999999999659,859.5227432251539
9194400.0,680,iso13790,native,True,19.999999999999996,509.33800342189346,0.0,2.2000000000000455,978.7762640210999
9198000.0,680,iso13790,native,True,20.0,343.2427495105433,0.0,3.3000000000000114,807.4863745249422
9201600.0,680,iso13790,native,True,20.000000000000004,250.48565134893917,0.0,5.600000000000023,596.1575590816079
9205200.0,680,iso13790,native,True,20.000000000000004,208.67176292222945,0.0,7.2000000000000455,514.4266578158434
9208800.0,680,iso13790,native,True,20.0,135.7706691637328,0.0,9.400000000000034,498.0362755073475
9212400.0,680,iso13790,native,True,20.000000000000004,27.643480795369864,0.0,10.600000000000023,695.55892609538
9216000.0,680,iso13790,native,True,21.458203846739536,0.0,0.0,11.700000000000045,1959.7843617220012
9219600.0,680,iso13790,native,True,24.292443505488663,0.0,0.0,12.200000000000045,2686.494276389101
9223200.0,680,iso13790,native,True,26.991329153026015,0.0,0.0,11.100000000000023,2547.9634631968065
9226800.0,680,iso13790,native,True,27.0,0.0,43.65878984114905,7.800000000000011,567.0372506322453
9230400.0,680,iso13790,native,True,25.30882507703534,0.0,0.0,6.100000000000023,-55.7766
9234000.0,680,iso13790,native,True,23.197861053138595,0.0,0.0,5.0,-55.7766
9237600.0,680,iso13790,native,True,21.354888445070596,0.0,0.0,5.0,-55.7766
9241200.0,680,iso13790,native,True,20.000000000000007,48.19232815701237,0.0,5.600000000000023,-55.7766
9244800.0,680,iso13790,native,True,20.000000000000004,376.8714137578484,0.0,5.600000000000023,-55.7766
9248400.0,680,iso13790,native,True,20.000000000000004,580.4786667227957,0.0,5.0,-55.7766
9252000.0,680,iso13790,native,True,20.0,669.6999335062093,0.0,5.600000000000023,-55.7766
9255600.0,680,iso13790,native,True,19.999999999999996,743.5021223216637,0.0,5.0,-55.7766
9259200.0,680,iso13790,native,True,19.999999999999996,801.70848057217,0.0,4.400000000000034,-55.7766
9262800.0,680,iso13790,native,True,20.00000000000001,847.7948175521398,0.0,3.900000000000034,-55.7766
9266400.0,680,iso13790,native,True,19.999999999999996,826.7748169072487,0.0,5.0,-27.6872203715326
9270000.0,680,iso13790,native,True,20.0,515.4986454929629,0.0,11.700000000000045,308.63051641308914
9273600.0,680,iso13790,native,True,20.000000000000004,218.37746403524994,0.0,14.400000000000034,383.79881128580496
9277200.0,680,iso13790,native,True,20.126172944296762,0.0,0.0,16.100000000000023,523.5065720194824
9280800.0,680,iso13790,native,True,20.96772683797072,0.0,0.0,17.200000000000045,568.6086089684508
9284400.0,680,iso13790,native,True,21.9475774836327,0.0,0.0,18.30000000000001,661.9470356706008
9288000.0,680,iso13790,native,True,23.13420736506833,0.0,0.0,18.900000000000034,898.8987051804348
9291600.0,680,iso13790,native,True,24.893751518533833,0.0,0.0,19.400000000000034,1487.096642096642
9295200.0,680,iso13790,native,True,26.999999999999996,0.0,17.617986229699152,19.400000000000034,1780.5241145794848
9298800.0,680,iso13790,native,True,26.999999999999996,0.0,443.0258117091054,19.400000000000034,1328.9944363811587
9302400.0,680,iso13790,native,True,27.00000000000001,0.0,628.8000450310824,20.0,1334.4946820876573
9306000.0,680,iso13790,native,True,27.000000000000004,0.0,536.7771840848686,17.80000000000001,780.5365465672143
9309600.0,680,iso13790,native,True,27.000000000000014,0.0,620.7716713623512,17.0,1911.3144130081341
9313200.0,680,iso13790,native,True,26.999999999999986,0.0,560.6063997741037,16.100000000000023,667.7911114412149
9316800.0,680,iso13790,native,True,27.000000000000004,0.0,44.59482386885322,12.200000000000045,-55.7766
9320400.0,680,iso13790,native,True,25.577512011089915,0.0,0.0,11.700000000000045,-55.7766
9324000.0,680,iso13790,native,True,24.0781074560548,0.0,0.0,10.600000000000023,-55.7766
9327600.0,680,iso13790,native,True,22.54159737250741,0.0,0.0,8.900000000000034,-55.7766
9331200.0,680,iso13790,native,True,21.22127765727347,0.0,0.0,8.900000000000034,-55.7766
9334800.0,680,iso13790,native,True,19.999999999999996,24.77597006419703,0.0,7.800000000000011,-55.7766
9338400.0,680,iso13790,native,True,20.0,321.68968831904454,0.0,7.2000000000000455,-55.7766
9342000.0,680,iso13790,native,True,19.999999999999993,483.4815933639494,0.0,7.2000000000000455,-55.7766
9345600.0,680,iso13790,native,True,20.0,590.7419242805798,0.0,6.7000000000000455,-55.7766
9349200.0,680,iso13790,native,True,19.999999999999996,630.3467678836172,0.0,7.2000000000000455,-55.7766
9352800.0,680,iso13790,native,True,20.000000000000004,610.8756810388362,0.0,8.300000000000011,-24.445744961590336
9356400.0,680,iso13790,native,True,19.999999999999996,457.6703020231256,0.0,10.600000000000023,281.2402262201168
9360000.0,680,iso13790,native,True,19.999999999999996,161.20957298583517,0.0,15.0,394.85983031587887
9363600.0,680,iso13790,native,True,20.55187087055951,0.0,0.0,18.30000000000001,524.2314734480367
9367200.0,680,iso13790,native,True,21.72798239620473,0.0,0.0,18.900000000000034,803.3284036925851
9370800.0,680,iso13790,native,True,23.613751429448346,0.0,0.0,19.400000000000034,1518.72759937097
9374400.0,680,iso13790,native,True,26.356716691084138,0.0,0.0,21.100000000000023,1972.8473088524408
9378000.0,680,iso13790,native,True,27.0,0.0,391.0517785848963,21.100000000000023,1423.2922066493122
9381600.0,680,iso13790,native,True,26.999999999999996,0.0,630.6508348516129,22.80000000000001,1000.1212069854357
9385200.0,680,iso13790,native,True,27.0,0.0,689.4848400056,21.700000000000045,1196.0932758449749
9388800.0,680,iso13790,native,True,26.99999999999998,0.0,908.6029444373384,22.200000000000045,1815.884549721106
9392400.0,680,iso13790,native,True,26.999999999999986,0.0,1070.444954541291,21.100000000000023,1724.1662778622092
9396000.0,680,iso13790,native,True,26.99999999999997,0.0,1091.615471953538,18.30000000000001,1892.854801132955
9399600.0,680,iso13790,native,True,26.999999999999986,0.0,684.8161260307448,16.700000000000045,-31.58127
9403200.0,680,iso13790,native,True,27.000000000000004,0.0,131.46872713015875,16.100000000000023,-55.7766
9406800.0,680,iso13790,native,True,25.98438545411265,0.0,0.0,13.900000000000034,-55.7766
9410400.0,680,iso13790,native,True,24.538649105384494,0.0,0.0,11.700000000000045,-55.7766
9414000.0,680,iso13790,native,True,23.227514705033553,0.0,0.0,11.100000000000023,-55.7766
9417600.0,680,iso13790,native,True,21.84593226787386,0.0,0.0,9.400000000000034,-55.7766
9421200.0,680,iso13790,native,True,20.828611447916497,0.0,0.0,10.600000000000023,-55.7766
9424800.0,680,iso13790,native,True,20.0,103.98595918001503,0.0,8.300000000000011,-55.7766
9428400.0,680,iso13790,native,True,20.0,368.70901465144556,0.0,7.2000000000000455,-55.7766
9432000.0,680,iso13790,native,True,20.0,471.8455491561954,0.0,8.300000000000011,-55.7766
9435600.0,680,iso13790,native,True,20.0,515.0660454904357,0.0,8.900000000000034,-55.7766
9439200.0,680,iso13790,native,True,20.000000000000004,556.8720698691972,0.0,8.300000000000011,-25.590414864109032
9442800.0,680,iso13790,native,True,20.000000000000004,376.8420418723905,0.0,11.100000000000023,440.8082221243944
9446400.0,680,iso13790,native,True,20.000000000000004,22.38030832909503,0.0,13.900000000000034,909.1984991910642
9450000.0,680,iso13790,native,True,21.671259956421125,0.0,0.0,16.700000000000045,1312.2690526656472
9453600.0,680,iso13790,native,True,23.213061242887804,0.0,0.0,18.30000000000001,836.5767066994068
9457200.0,680,iso13790,native,True,24.665524624444018,0.0,0.0,19.400000000000034,1167.6747921485282
9460800.0,680,iso13790,native,True,26.777323567310273,0.0,0.0,19.400000000000034,1916.5743236715928
9464400.0,680,iso13790,native,True,26.999999999999996,0.0,591.6400215412003,21.100000000000023,1929.5777490668038
9468000.0,680,iso13790,native,True,27.000000000000014,0.0,931.7362414387134,21.100000000000023,1785.5193698790772
9471600.0,680,iso13790,native,True,27.000000000000018,0.0,825.1951005894665,20.600000000000023,578.1410460000001
9475200.0,680,iso13790,native,True,26.999999999999996,0.0,571.8144190324526,20.0,665.244234
9478800.0,680,iso13790,native,True,27.00000000000001,0.0,360.1824608894065,18.30000000000001,524.91132
9482400.0,680,iso13790,native,True,26.99999999999999,0.0,119.15140336418658,17.200000000000045,181.33763399999998
9486000.0,680,iso13790,native,True,26.880430701646176,0.0,0.0,15.0,700.8866909251832
9489600.0,680,iso13790,native,True,26.10091154305794,0.0,0.0,13.900000000000034,-55.7766
9493200.0,680,iso13790,native,True,24.710909692008443,0.0,0.0,12.200000000000045,-55.7766
9496800.0,680,iso13790,native,True,23.8243378657624,0.0,0.0,14.400000000000034,-55.7766
9500400.0,680,iso13790,native,True,22.683737844643556,0.0,0.0,12.200000000000045,-55.7766
9504000.0,680,iso13790,native,True,21.50453471405873,0.0,0.0,10.600000000000023,-55.7766
9507600.0,680,iso13790,native,True,20.332342659467596,0.0,0.0,9.400000000000034,-55.7766
9511200.0,680,iso13790,native,True,20.0,185.62650827303952,0.0,8.900000000000034,-55.7766
9514800.0,680,iso13790,native,True,20.000000000000007,397.0407173226227,0.0,7.800000000000011,-55.7766
9518400.0,680,iso13790,native,True,19.999999999999996,583.9370701762284,0.0,5.600000000000023,-55.7766
9522000.0,680,iso13790,native,True,19.999999999999996,657.9435946777053,0.0,6.100000000000023,-55.7766
9525600.0,680,iso13790,native,True,20.0,739.8786863392226,0.0,5.0,-55.7766
9529200.0,680,iso13790,native,True,20.000000000000004,585.5236874150144,0.0,8.300000000000011,322.83536246475137
9532800.0,680,iso13790,native,True,20.000000000000004,385.0287871863963,0.0,10.0,390.5353109079732
9536400.0,680,iso13790,native,True,20.0,183.52950852901662,0.0,12.200000000000045,453.2339059976247
9540000.0,680,iso13790,native,True,20.0,40.33365432011572,0.0,13.300000000000011,434.06292478057605
9543600.0,680,iso13790,native,True,20.74932510963427,0.0,0.0,14.400000000000034,995.0997517554526
9547200.0,680,iso13790,native,True,22.43478902268758,0.0,0.0,14.400000000000034,1693.1215538938216
9550800.0,680,iso13790,native,True,24.305537141840308,0.0,0.0,15.0,1508.481922281055
9554400.0,680,iso13790,native,True,26.018760483526947,0.0,0.0,15.600000000000023,1635.4572706599022
9558000.0,680,iso13790,native,True,26.86725993693265,0.0,0.0,14.400000000000034,964.6266010505846
9561600.0,680,iso13790,native,True,26.767465291816226,0.0,0.0,13.0,670.0833
9565200.0,680,iso13790,native,True,26.758118710033674,0.0,0.0,13.300000000000011,900.154042496215
9568800.0,680,iso13790,native,True,25.985374335619117,0.0,0.0,11.700000000000045,94.23444599999999
9572400.0,680,iso13790,native,True,24.070713328094037,0.0,0.0,7.2000000000000455,-50.937534
9576000.0,680,iso13790,native,True,22.314016451630746,0.0,0.0,6.7000000000000455,-55.7766
9579600.0,680,iso13790,native,True,20.684517295886227,0.0,0.0,6.100000000000023,-55.7766
9583200.0,680,iso13790,native,True,20.0,202.23406399424778,0.0,5.600000000000023,-55.7766
9586800.0,680,iso13790,native,True,20.000000000000007,483.25458397444874,0.0,5.0,-55.7766
9590400.0,680,iso13790,native,True,20.000000000000004,656.8235047203614,0.0,4.400000000000034,-55.7766
9594000.0,680,iso13790,native,True,20.000000000000004,767.1344725556269,0.0,3.900000000000034,-55.7766
9597600.0,680,iso13790,native,True,19.999999999999993,856.5628413177844,0.0,3.0,-55.7766
9601200.0,680,iso13790,native,True,20.00000000000001,928.5906985717132,0.0,2.2000000000000455,-55.7766
9604800.0,680,iso13790,native,True,20.0,1039.64083057016,0.0,0.0,-55.7766
9608400.0,680,iso13790,native,True,20.0,1088.6098193065693,0.0,0.0,-55.7766
9612000.0,680,iso13790,native,True,20.000000000000004,1115.8718283753997,0.0,0.0,-55.7766
9615600.0,680,iso13790,native,True,20.000000000000004,1096.2391798711212,0.0,0.0,108.751644
9619200.0,680,iso13790,native,True,19.999999999999996,1021.9075348080489,0.0,0.0,282.95802000000003
9622800.0,680,iso13790,native,True,20.000000000000004,916.5862720879945,0.0,0.0,452.32532999999995
9626400.0,680,iso13790,native,True,20.000000000000007,788.5016182752324,0.0,0.6000000000000227,553.9457160000001
9630000.0,680,iso13790,native,True,20.000000000000007,613.4713101586685,0.0,2.2000000000000455,723.313026
9633600.0,680,iso13790,native,True,19.999999999999996,524.454510077482,0.0,1.7000000000000455,679.761432
9637200.0,680,iso13790,native,True,20.000000000000004,409.38203242871344,0.0,1.7000000000000455,1008.81792
9640800.0,680,iso13790,native,True,20.000000000000004,279.8703865018,0.0,2.0,1018.496052
9644400.0,680,iso13790,native,True,20.0,203.90977862313505,0.0,2.2000000000000455,1005.1455919431031
9648000.0,680,iso13790,native,True,20.000000000000004,272.5430525170582,0.0,2.8000000000000114,399.09560400000004
9651600.0,680,iso13790,native,True,20.0,443.7739825531593,0.0,2.8000000000000114,249.08455800000002
9655200.0,680,iso13790,native,True,20.000000000000004,573.7593099075814,0.0,3.3000000000000114,118.42977599999999
9658800.0,680,iso13790,native,True,19.999999999999993,713.2003095922391,0.0,3.0,-36.420336000000006
9662400.0,680,iso13790,native,True,20.0,845.6550855649942,0.0,2.2000000000000455,-55.7766
9666000.0,680,iso13790,native,True,20.000000000000004,935.0312143734777,0.0,1.7000000000000455,-55.7766
9669600.0,680,iso13790,native,True,19.999999999999996,1002.4922047699804,0.0,1.1000000000000227,-55.7766
9673200.0,680,iso13790,native,True,20.000000000000007,1074.3558543465956,0.0,0.0,-55.7766
9676800.0,680,iso13790,native,True,19.999999999999996,1107.9363628484857,0.0,0.0,-55.7766
9680400.0,680,iso13790,native,True,19.999999999999993,1126.6312991936516,0.0,0.0,-55.7766
9684000.0,680,iso13790,native,True,19.999999999999993,1137.0391417351154,0.0,0.0,-55.7766
9687600.0,680,iso13790,native,True,19.999999999999996,1142.8333944871902,0.0,0.0,-55.7766
9691200.0,680,iso13790,native,True,20.000000000000004,1166.6842451157058,0.0,-0.5999999999999659,-55.7766
9694800.0,680,iso13790,native,True,20.000000000000004,1176.456625851861,0.0,-0.5999999999999659,-55.7766
9698400.0,680,iso13790,native,True,20.000000000000007,1195.6471543810435,0.0,-1.0,-55.7766
9702000.0,680,iso13790,native,True,20.000000000000007,1130.6445184037364,0.0,-1.099999999999966,307.15335
9705600.0,680,iso13790,native,True,19.999999999999996,1033.271000365489,0.0,-1.099999999999966,316.83148199999994
9709200.0,680,iso13790,native,True,20.000000000000004,948.832788364419,0.0,-1.099999999999966,452.32532999999995
9712800.0,680,iso13790,native,True,19.999999999999996,851.2974393696488,0.0,-1.099999999999966,587.819178
9716400.0,680,iso13790,native,True,20.0,742.5927784929974,0.0,-0.5999999999999659,660.405168
9720000.0,680,iso13790,native,True,20.000000000000007,617.8505986615227,0.0,0.0,824.933412
9723600.0,680,iso13790,native,True,19.999999999999996,498.7464714483874,0.0,0.0,950.7491279999999
9727200.0,680,iso13790,native,True,19.999999999999996,335.13571084228346,0.0,0.0,1314.7094088990655
9730800.0,680,iso13790,native,True,20.0,187.83344861458693,0.0,1.0,1140.4077361890834
9734400.0,680,iso13790,native,True,20.0,215.23739934664172,0.0,1.7000000000000455,670.0833
9738000.0,680,iso13790,native,True,20.0,415.0421749262571,0.0,1.1000000000000227,273.27988799999997
9741600.0,680,iso13790,native,True,20.0,640.8350388819692,0.0,0.6000000000000227,99.073512
9745200.0,680,iso13790,native,True,19.999999999999996,646.9406482799254,0.0,0.6000000000000227,783.3805779024443
9748800.0,680,iso13790,native,True,19.999999999999996,717.4811857551321,0.0,0.6000000000000227,-55.7766
9752400.0,680,iso13790,native,True,20.0,874.9503678204577,0.0,1.1000000000000227,-55.7766
9756000.0,680,iso13790,native,True,19.999999999999996,965.5381419187081,0.0,1.1000000000000227,-55.7766
9759600.0,680,iso13790,native,True,19.99999999999999,1033.157718274226,0.0,0.6000000000000227,-55.7766
9763200.0,680,iso13790,native,True,19.999999999999996,1067.8813286195382,0.0,0.6000000000000227,-55.7766
9766800.0,680,iso13790,native,True,20.000000000000007,1128.4628024482054,0.0,-0.5999999999999659,-55.7766
9770400.0,680,iso13790,native,True,20.000000000000004,1172.365551727768,0.0,-1.099999999999966,-55.7766
9774000.0,680,iso13790,native,True,20.000000000000004,1193.8855331742081,0.0,-1.099999999999966,-55.7766
9777600.0,680,iso13790,native,True,20.000000000000007,1205.8661344586621,0.0,-1.099999999999966,-55.7766
9781200.0,680,iso13790,native,True,20.0,1212.5359732544919,0.0,-1.099999999999966,-55.7766
9784800.0,680,iso13790,native,True,19.999999999999996,1216.2492050452977,0.0,-1.099999999999966,-55.7766
9788400.0,680,iso13790,native,True,20.000000000000004,1101.1186271630254,0.0,0.0,319.4351548277719
9792000.0,680,iso13790,native,True,19.999999999999996,845.1640930383318,0.0,1.7000000000000455,694.3103592783871
9795600.0,680,iso13790,native,True,20.0,462.4426647490633,0.0,3.3000000000000114,1330.867001037212
9799200.0,680,iso13790,native,True,20.000000000000004,55.79177554990015,0.0,3.900000000000034,1707.1285851879502
9802800.0,680,iso13790,native,True,21.250911236580368,0.0,0.0,5.600000000000023,1824.8375392103273
9806400.0,680,iso13790,native,True,22.703229130443862,0.0,0.0,6.7000000000000455,1861.971362090694
9810000.0,680,iso13790,native,True,24.2173701018133,0.0,0.0,7.800000000000011,1953.847382071895
9813600.0,680,iso13790,native,True,25.592594642124055,0.0,0.0,8.300000000000011,1873.8086622423943
9817200.0,680,iso13790,native,True,26.434930236534903,0.0,0.0,7.800000000000011,1588.8717574119592
9820800.0,680,iso13790,native,True,26.423125510508356,0.0,0.0,7.800000000000011,901.7941393547659
9824400.0,680,iso13790,native,True,25.366803519054244,0.0,0.0,6.7000000000000455,374.90027399999997
9828000.0,680,iso13790,native,True,23.798187158334773,0.0,0.0,6.100000000000023,99.073512
9831600.0,680,iso13790,native,True,22.284087226305925,0.0,0.0,5.0,324.1072438325089
9835200.0,680,iso13790,native,True,20.70941888626989,0.0,0.0,4.400000000000034,-55.7766
9838800.0,680,iso13790,native,True,20.000000000000004,241.81771100080203,0.0,4.0,-55.7766
9842400.0,680,iso13790,native,True,20.0,533.7552596526629,0.0,3.900000000000034,-55.7766
9846000.0,680,iso13790,native,True,20.0,695.6983836484624,0.0,3.900000000000034,-55.7766
9849600.0,680,iso13790,native,True,20.000000000000004,806.4804136576241,0.0,3.3000000000000114,-55.7766
9853200.0,680,iso13790,native,True,20.000000000000004,864.6491093227252,0.0,3.3000000000000114,-55.7766
9856800.0,680,iso13790,native,True,20.000000000000004,934.845415517183,0.0,2.2000000000000455,-55.7766
9860400.0,680,iso13790,native,True,20.000000000000004,984.6852433160955,0.0,1.7000000000000455,-55.7766
9864000.0,680,iso13790,native,True,19.99999999999999,1030.135589333708,0.0,1.1000000000000227,-55.7766
9867600.0,680,iso13790,native,True,20.000000000000004,1014.1202008707152,0.0,2.2000000000000455,-55.7766
9871200.0,680,iso13790,native,True,20.000000000000007,1052.8816790380042,0.0,1.0,-55.7766
9874800.0,680,iso13790,native,True,19.999999999999993,966.6612045976867,0.0,0.6000000000000227,485.58441350333374
9878400.0,680,iso13790,native,True,19.999999999999996,837.6268804537901,0.0,1.0,379.73934
9882000.0,680,iso13790,native,True,20.000000000000007,770.2876964122938,0.0,0.6000000000000227,515.233188
9885600.0,680,iso13790,native,True,19.999999999999996,423.4787977940309,0.0,3.3000000000000114,1424.180273910265
9889200.0,680,iso13790,native,True,20.264581480053334,0.0,0.0,5.0,1929.4703851747856
9892800.0,680,iso13790,native,True,22.018862726371317,0.0,0.0,6.7000000000000455,1987.5940678210231
9896400.0,680,iso13790,native,True,23.76173660730374,0.0,0.0,7.800000000000011,2034.6654290123083
9900000.0,680,iso13790,native,True,25.15243782067966,0.0,0.0,7.800000000000011,1850.1675577680437
9903600.0,680,iso13790,native,True,26.08912355601762,0.0,0.0,8.300000000000011,1563.4157528405522
9907200.0,680,iso13790,native,True,25.906945691030646,0.0,0.0,9.400000000000034,428.13
9910800.0,680,iso13790,native,True,25.119804133681694,0.0,0.0,7.2000000000000455,945.8844346545081
9914400.0,680,iso13790,native,True,24.763266815143062,0.0,0.0,7.2000000000000455,890.3894240424744
9918000.0,680,iso13790,native,True,24.090103201324542,0.0,0.0,5.0,869.8358737018425
9921600.0,680,iso13790,native,True,22.59314275954992,0.0,0.0,3.900000000000034,-55.7766
9925200.0,680,iso13790,native,True,20.693355964514637,0.0,0.0,3.900000000000034,-55.7766
9928800.0,680,iso13790,native,True,20.000000000000004,321.49596872093025,0.0,1.7000000000000455,-55.7766
9932400.0,680,iso13790,native,True,20.0,660.9249422508422,0.0,1.1000000000000227,-55.7766
9936000.0,680,iso13790,native,True,20.000000000000004,863.5734971964536,0.0,0.6000000000000227,-55.7766
9939600.0,680,iso13790,native,True,20.0,973.4704230188843,0.0,0.6000000000000227,-55.7766
9943200.0,680,iso13790,native,True,20.000000000000007,1055.2773003199138,0.0,0.0,-55.7766
9946800.0,680,iso13790,native,True,20.000000000000007,1076.6898777344238,0.0,0.6000000000000227,-55.7766
9950400.0,680,iso13790,native,True,20.000000000000004,1112.7416217842929,0.0,0.0,-55.7766
9954000.0,680,iso13790,native,True,20.000000000000007,1167.1191198016784,0.0,-1.099999999999966,-55.7766
9957600.0,680,iso13790,native,True,20.000000000000004,1132.5270278095354,0.0,0.6000000000000227,-55.7766
9961200.0,680,iso13790,native,True,20.000000000000004,942.3080247043539,0.0,3.3000000000000114,360.5373332741818
9964800.0,680,iso13790,native,True,20.000000000000004,613.2222198923424,0.0,7.0,571.3829250679553
9968400.0,680,iso13790,native,True,19.999999999999996,364.807325251495,0.0,6.100000000000023,967.208886764566
9972000.0,680,iso13790,native,True,20.000000000000004,86.54174347609765,0.0,7.800000000000011,1025.8690602831966
9975600.0,680,iso13790,native,True,21.07298848202704,0.0,0.0,8.900000000000034,1787.619414035716
9979200.0,680,iso13790,native,True,22.543807981695295,0.0,0.0,11.100000000000023,1264.3642451664248
9982800.0,680,iso13790,native,True,23.771226311174807,0.0,0.0,11.100000000000023,1636.330470454198
9986400.0,680,iso13790,native,True,24.82461175118516,0.0,0.0,11.700000000000045,1216.134343773254
9990000.0,680,iso13790,native,True,25.4269180596242,0.0,0.0,12.200000000000045,1083.6465215033047
9993600.0,680,iso13790,native,True,26.29475787165166,0.0,0.0,12.200000000000045,1591.8727685413592
9997200.0,680,iso13790,native,True,26.67016368223919,0.0,0.0,11.700000000000045,823.6842081027777
10000800.0,680,iso13790,native,True,25.81668911721456,0.0,0.0,11.100000000000023,99.073512
10004400.0,680,iso13790,native,True,24.576239777267276,0.0,0.0,10.0,243.742687051707
10008000.0,680,iso13790,native,True,22.95601790104528,0.0,0.0,7.2000000000000455,-55.7766
10011600.0,680,iso13790,native,True,21.241128333199182,0.0,0.0,6.100000000000023,-55.7766
10015200.0,680,iso13790,native,True,20.000000000000004,100.29455464068063,0.0,5.0,-55.7766
10018800.0,680,iso13790,native,True,20.000000000000004,385.1843343132488,0.0,6.100000000000023,-55.7766
10022400.0,680,iso13790,native,True,19.999999999999996,550.2155487505253,0.0,6.100000000000023,-55.7766
10026000.0,680,iso13790,native,True,20.000000000000004,717.7169800347395,0.0,3.900000000000034,-55.7766
10029600.0,680,iso13790,native,True,20.000000000000004,780.9259663113584,0.0,4.400000000000034,-55.7766
10033200.0,680,iso13790,native,True,20.000000000000004,739.9744289662261,0.0,6.7000000000000455,-55.7766
10036800.0,680,iso13790,native,True,19.999999999999996,751.2401060450503,0.0,6.100000000000023,-55.7766
10040400.0,680,iso13790,native,True,19.999999999999993,716.193433116684,0.0,7.2000000000000455,-55.7766
10044000.0,680,iso13790,native,True,20.000000000000004,644.671954625259,0.0,8.900000000000034,-55.7766
10047600.0,680,iso13790,native,True,19.999999999999996,423.41375598665667,0.0,11.100000000000023,491.30667850467444
10051200.0,680,iso13790,native,True,19.999999999999993,152.98629357127098,0.0,11.700000000000045,733.3714849722371
10054800.0,680,iso13790,native,True,20.821684574272066,0.0,0.0,13.300000000000011,1282.888240148374
10058400.0,680,iso13790,native,True,22.58071033681092,0.0,0.0,15.600000000000023,1344.5616441389518
10062000.0,680,iso13790,native,True,24.115185856378215,0.0,0.0,17.200000000000045,1074.325885368343
10065600.0,680,iso13790,native,True,25.72851153580351,0.0,0.0,17.200000000000045,1624.2108512741763
10069200.0,680,iso13790,native,True,27.000000000000004,0.0,37.89147040890958,18.30000000000001,1020.968625021879
10072800.0,680,iso13790,native,True,26.999999999999996,0.0,305.7431584437049,19.400000000000034,1175.6023256418732
10076400.0,680,iso13790,native,True,26.999999999999986,0.0,635.9392642074337,21.700000000000045,1570.2369274640737
10080000.0,680,iso13790,native,True,26.99999999999999,0.0,683.562925994055,18.900000000000034,1143.9944551863744
10083600.0,680,iso13790,native,True,27.00000000000001,0.0,484.77880588509623,17.80000000000001,505.555056
10087200.0,680,iso13790,native,True,26.999999999999996,0.0,207.98596441387375,16.100000000000023,453.0304843281957
10090800.0,680,iso13790,native,True,26.29189797592357,0.0,0.0,12.200000000000045,-7.385940000000005
10094400.0,680,iso13790,native,True,24.882210478379427,0.0,0.0,11.700000000000045,-55.7766
10098000.0,680,iso13790,native,True,23.462564555182915,0.0,0.0,10.600000000000023,-55.7766
10101600.0,680,iso13790,native,True,22.06576522751641,0.0,0.0,9.400000000000034,-55.7766
10105200.0,680,iso13790,native,True,20.705361179521592,0.0,0.0,8.300000000000011,-55.7766
10108800.0,680,iso13790,native,True,20.0,134.8738359048375,0.0,7.800000000000011,-55.7766
10112400.0,680,iso13790,native,True,20.000000000000004,382.9833579343748,0.0,7.2000000000000455,-55.7766
10116000.0,680,iso13790,native,True,20.0,517.6049971758905,0.0,7.2000000000000455,-55.7766
10119600.0,680,iso13790,native,True,20.000000000000004,630.3641762190847,0.0,6.100000000000023,-55.7766
10123200.0,680,iso13790,native,True,20.0,666.086963603837,0.0,6.7000000000000455,-55.7766
10126800.0,680,iso13790,native,True,20.000000000000004,785.7307608463851,0.0,3.900000000000034,-55.7766
10130400.0,680,iso13790,native,True,19.999999999999996,798.1655145717734,0.0,5.0,-55.7766
10134000.0,680,iso13790,native,True,20.0,604.3750864063243,0.0,7.800000000000011,468.3426223593035
10137600.0,680,iso13790,native,True,20.000000000000004,261.63276680700346,0.0,9.400000000000034,996.0864980640772
10141200.0,680,iso13790,native,True,20.313936769806286,0.0,0.0,10.600000000000023,1146.681487579845
10144800.0,680,iso13790,native,True,21.939375803527902,0.0,0.0,11.700000000000045,1781.9844812980002
10148400.0,680,iso13790,native,True,23.688425082630804,0.0,0.0,13.300000000000011,1432.4771838950135
10152000.0,680,iso13790,native,True,25.51513159421203,0.0,0.0,14.400000000000034,1891.6240231813665
10155600.0,680,iso13790,native,True,26.999999999999996,0.0,146.77739551170743,16.100000000000023,1833.889713871101
10159200.0,680,iso13790,native,True,27.0,0.0,367.20788137911387,15.600000000000023,1116.3502715470077
10162800.0,680,iso13790,native,True,27.000000000000004,0.0,459.35299690107007,16.100000000000023,1423.9594334774124
10166400.0,680,iso13790,native,True,27.000000000000018,0.0,562.9689681871614,15.600000000000023,1531.7132661689093
10170000.0,680,iso13790,native,True,27.00000000000001,0.0,278.4575236813697,12.800000000000011,273.27988799999997
10173600.0,680,iso13790,native,True,26.19707185041922,0.0,0.0,10.0,99.073512
10177200.0,680,iso13790,native,True,24.938357665761338,0.0,0.0,8.900000000000034,421.90844969201254
10180800.0,680,iso13790,native,True,23.652946903094254,0.0,0.0,8.900000000000034,-55.7766
10184400.0,680,iso13790,native,True,21.970198899268762,0.0,0.0,7.2000000000000455,-55.7766
10188000.0,680,iso13790,native,True,20.672439210716092,0.0,0.0,8.300000000000011,-55.7766
10191600.0,680,iso13790,native,True,19.999999999999993,124.93562197685642,0.0,8.300000000000011,-55.7766
10195200.0,680,iso13790,native,True,20.000000000000004,342.559470735674,0.0,8.300000000000011,-55.7766
10198800.0,680,iso13790,native,True,20.000000000000004,463.7149916387459,0.0,8.300000000000011,-55.7766
10202400.0,680,iso13790,native,True,20.000000000000004,531.164677548686,0.0,8.300000000000011,-55.7766
10206000.0,680,iso13790,native,True,20.000000000000004,644.3405329060156,0.0,6.100000000000023,-55.7766
10209600.0,680,iso13790,native,True,19.999999999999993,694.4929540755442,0.0,6.100000000000023,-55.7766
10213200.0,680,iso13790,native,True,19.999999999999993,722.4138034953087,0.0,6.100000000000023,-55.7766
10216800.0,680,iso13790,native,True,19.999999999999996,755.1454576579368,0.0,5.600000000000023,-55.7766
10220400.0,680,iso13790,native,True,20.000000000000004,603.9928196837146,0.0,6.7000000000000455,552.2405442267067
10224000.0,680,iso13790,native,True,20.000000000000004,270.12517367341945,0.0,8.300000000000011,1039.3069165968
10227600.0,680,iso13790,native,True,20.0630262082657,0.0,0.0,8.300000000000011,1184.4050356827001
10231200.0,680,iso13790,native,True,21.089943107286558,0.0,0.0,8.900000000000034,1407.1551085964884
10234800.0,680,iso13790,native,True,21.892924374607393,0.0,0.0,8.300000000000011,1226.57589
10238400.0,680,iso13790,native,True,22.389792893856626,0.0,0.0,9.400000000000034,917.4009673438052
10242000.0,680,iso13790,native,True,23.312663325645214,0.0,0.0,10.0,1653.8758216374827
10245600.0,680,iso13790,native,True,24.408323366854848,0.0,0.0,10.600000000000023,1338.955368379939
10249200.0,680,iso13790,native,True,24.174325888134728,0.0,0.0,8.300000000000011,553.9457160000001
10252800.0,680,iso13790,native,True,24.09522861852761,0.0,0.0,8.900000000000034,1142.0947019753858
10256400.0,680,iso13790,native,True,23.871732287181864,0.0,0.0,8.900000000000034,529.7503859999999
