timestamp_s,case,implementation,run_mode,formal_ashrae_result,zone_temperature_C,heating_load_W,cooling_load_W,outdoor_temperature_C,solar_gain_W
10260000.0,680,iso13790,native,True,23.217253491525092,0.0,0.0,7.800000000000011,638.6018320113697
10263600.0,680,iso13790,native,True,22.077188321995415,0.0,0.0,7.2000000000000455,-36.420336000000006
10267200.0,680,iso13790,native,True,20.558586765863883,0.0,0.0,6.7000000000000455,-55.7766
10270800.0,680,iso13790,native,True,20.000000000000004,195.6569271482156,0.0,6.7000000000000455,-55.7766
10274400.0,680,iso13790,native,True,20.0,427.5826619245438,0.0,6.7000000000000455,-55.7766
10278000.0,680,iso13790,native,True,20.0,556.7003269594765,0.0,6.7000000000000455,-55.7766
10281600.0,680,iso13790,native,True,19.999999999999996,611.3951342307172,0.0,7.2000000000000455,-55.7766
10285200.0,680,iso13790,native,True,20.000000000000004,661.9539341896823,0.0,6.7000000000000455,-55.7766
10288800.0,680,iso13790,native,True,20.000000000000004,687.1794713085305,0.0,6.7000000000000455,-55.7766
10292400.0,680,iso13790,native,True,20.0,701.2230290671321,0.0,6.7000000000000455,-55.7766
10296000.0,680,iso13790,native,True,20.000000000000004,709.0413567241413,0.0,6.7000000000000455,-55.7766
10299600.0,680,iso13790,native,True,20.0,713.3939750850337,0.0,6.7000000000000455,-55.7766
10303200.0,680,iso13790,native,True,20.000000000000007,736.4422392019521,0.0,6.100000000000023,-55.7766
10306800.0,680,iso13790,native,True,20.000000000000004,667.8086927062362,0.0,6.7000000000000455,215.21109599999997
10310400.0,680,iso13790,native,True,20.000000000000004,589.5337280466429,0.0,6.100000000000023,311.99241599999993
10314000.0,680,iso13790,native,True,20.000000000000004,470.3775758554445,0.0,6.7000000000000455,481.359726
10317600.0,680,iso13790,native,True,20.000000000000004,348.4091633985037,0.0,7.0,582.980112
10321200.0,680,iso13790,native,True,20.000000000000004,215.8407445092868,0.0,7.800000000000011,689.4395639999999
10324800.0,680,iso13790,native,True,20.0,113.15496458490519,0.0,7.800000000000011,766.86462
10328400.0,680,iso13790,native,True,20.000000000000004,79.47878501450113,0.0,7.2000000000000455,694.27863
10332000.0,680,iso13790,native,True,20.000000000000004,85.02480954886803,0.0,7.0,650.727036
10335600.0,680,iso13790,native,True,20.0,217.57198407090402,0.0,4.0,553.9457160000001
10339200.0,680,iso13790,native,True,19.999999999999996,281.69278481501664,0.0,5.0,428.13
10342800.0,680,iso13790,native,True,19.999999999999996,375.2701749228754,0.0,5.0,278.1189539999999
10346400.0,680,iso13790,native,True,20.000000000000004,463.705831476903,0.0,5.600000000000023,123.26884199999999
10350000.0,680,iso13790,native,True,19.999999999999996,485.54612302884783,0.0,6.0,322.40525677090574
10353600.0,680,iso13790,native,True,19.999999999999993,582.303307026135,0.0,5.0,-55.7766
10357200.0,680,iso13790,native,True,19.999999999999996,711.965896992868,0.0,4.400000000000034,-55.7766
10360800.0,680,iso13790,native,True,19.999999999999993,801.2708505395086,0.0,3.8000000000000114,-55.7766
10364400.0,680,iso13790,native,True,20.000000000000004,871.5454184616354,0.0,3.1000000000000227,-55.7766
10368000.0,680,iso13790,native,True,20.0,927.2035697755709,0.0,2.5,-55.7766
10371600.0,680,iso13790,native,True,19.999999999999996,975.308781817524,0.0,1.900000000000034,-55.7766
10375200.0,680,iso13790,native,True,19.999999999999993,1019.2091224859298,0.0,1.3000000000000114,-55.7766
10378800.0,680,iso13790,native,True,20.0,1064.2060402054758,0.0,0.6000000000000227,-55.7766
10382400.0,680,iso13790,native,True,20.000000000000004,1105.7916213715841,0.0,0.0,-55.7766
10386000.0,680,iso13790,native,True,19.999999999999993,1087.6246415208657,0.0,1.1000000000000227,-55.7766
10389600.0,680,iso13790,native,True,20.000000000000004,1056.5752923506702,0.0,1.1000000000000227,73.55310419794668
10393200.0,680,iso13790,native,True,19.999999999999996,877.0918087900855,0.0,4.400000000000034,205.39506800136408
10396800.0,680,iso13790,native,True,19.999999999999996,696.9027619542471,0.0,6.100000000000023,299.1721813503225
10400400.0,680,iso13790,native,True,20.000000000000004,514.0896596364198,0.0,7.800000000000011,388.33381248781734
10404000.0,680,iso13790,native,True,19.999999999999996,317.56929981341887,0.0,10.0,457.660663778473
10407600.0,680,iso13790,native,True,19.999999999999996,125.87558412550267,0.0,12.200000000000045,497.0398769429046
10411200.0,680,iso13790,native,True,20.212756692616523,0.0,0.0,14.400000000000034,510.988385480951
10414800.0,680,iso13790,native,True,20.869725725299375,0.0,0.0,16.100000000000023,504.60090871428633
10418400.0,680,iso13790,native,True,21.77327461878562,0.0,0.0,18.900000000000034,479.975492081752
10422000.0,680,iso13790,native,True,22.749432038976945,0.0,0.0,18.30000000000001,880.7741190376154
10425600.0,680,iso13790,native,True,24.613940458081654,0.0,0.0,19.400000000000034,1555.8554817635472
10429200.0,680,iso13790,native,True,26.89071974731264,0.0,0.0,18.900000000000034,1888.8024214581287
10432800.0,680,iso13790,native,True,26.999999999999996,0.0,273.02751959084014,18.30000000000001,767.9399395740547
10436400.0,680,iso13790,native,True,27.000000000000004,0.0,99.05683839652991,17.200000000000045,130.37350674370623
10440000.0,680,iso13790,native,True,26.075843426476187,0.0,0.0,14.400000000000034,-55.7766
10443600.0,680,iso13790,native,True,24.676971282182937,0.0,0.0,12.200000000000045,-55.7766
10447200.0,680,iso13790,native,True,23.269122643952873,0.0,0.0,10.600000000000023,-55.7766
10450800.0,680,iso13790,native,True,21.8945132029098,0.0,0.0,9.400000000000034,-55.7766
10454400.0,680,iso13790,native,True,20.484652315991685,0.0,0.0,7.800000000000011,-55.7766
10458000.0,680,iso13790,native,True,20.000000000000004,201.17698881723638,0.0,7.2000000000000455,-55.7766
10461600.0,680,iso13790,native,True,19.999999999999996,433.5773413901357,0.0,6.7000000000000455,-55.7766
10465200.0,680,iso13790,native,True,19.999999999999993,597.8503216108363,0.0,5.600000000000023,-55.7766
10468800.0,680,iso13790,native,True,20.0,741.3146531658284,0.0,3.900000000000034,-55.7766
10472400.0,680,iso13790,native,True,20.000000000000004,831.8758973169395,0.0,3.3000000000000114,-55.7766
10476000.0,680,iso13790,native,True,20.0,847.6219585623569,0.0,3.3000000000000114,91.52540595932221
10479600.0,680,iso13790,native,True,20.000000000000004,755.2892463659593,0.0,4.400000000000034,278.3214742430981
10483200.0,680,iso13790,native,True,20.0,611.2658464624421,0.0,5.600000000000023,409.05786926154656
10486800.0,680,iso13790,native,True,20.000000000000004,453.1834142444142,0.0,6.7000000000000455,531.9861789062462
10490400.0,680,iso13790,native,True,20.000000000000004,273.8054978837425,0.0,8.300000000000011,640.5289342484069
10494000.0,680,iso13790,native,True,20.000000000000004,122.88347783854705,0.0,9.400000000000034,664.5552489397019
10497600.0,680,iso13790,native,True,20.420007034352494,0.0,0.0,11.100000000000023,1077.8564771543388
10501200.0,680,iso13790,native,True,21.633054682983875,0.0,0.0,11.700000000000045,1377.7660156243035
10504800.0,680,iso13790,native,True,23.08119191031167,0.0,0.0,12.800000000000011,1426.8827246105404
10508400.0,680,iso13790,native,True,24.30074027129191,0.0,0.0,12.800000000000011,1346.365201256552
10512000.0,680,iso13790,native,True,25.432815479632424,0.0,0.0,12.800000000000011,1469.3918769477375
10515600.0,680,iso13790,native,True,26.576400343335138,0.0,0.0,11.100000000000023,1817.9804741800538
10519200.0,680,iso13790,native,True,27.000000000000004,0.0,6.572606508096772,10.600000000000023,925.3119715100921
10522800.0,680,iso13790,native,True,25.87203014053288,0.0,0.0,8.300000000000011,150.60823201866236
10526400.0,680,iso13790,native,True,24.013591435824218,0.0,0.0,6.7000000000000455,-55.7766
10530000.0,680,iso13790,native,True,21.954188148008562,0.0,0.0,4.400000000000034,-55.7766
10533600.0,680,iso13790,native,True,20.267973373547207,0.0,0.0,5.0,-55.7766
10537200.0,680,iso13790,native,True,20.000000000000004,345.9664623283316,0.0,3.900000000000034,-55.7766
10540800.0,680,iso13790,native,True,19.999999999999996,611.777703703573,0.0,3.3000000000000114,-55.7766
10544400.0,680,iso13790,native,True,20.00000000000001,773.4418043360625,0.0,2.8000000000000114,-55.7766
10548000.0,680,iso13790,native,True,19.999999999999993,881.1469450465746,0.0,2.2000000000000455,-55.7766
10551600.0,680,iso13790,native,True,19.999999999999996,954.7902377885771,0.0,1.7000000000000455,-55.7766
10555200.0,680,iso13790,native,True,19.999999999999982,1030.6800082160805,0.0,0.6000000000000227,-55.7766
10558800.0,680,iso13790,native,True,19.999999999999982,1066.501938196779,0.0,0.6000000000000227,-55.7766
10562400.0,680,iso13790,native,True,19.999999999999993,1053.7460836429825,0.0,0.6000000000000227,98.77256936503653
10566000.0,680,iso13790,native,True,20.000000000000004,886.393807894469,0.0,3.3000000000000114,299.66562089520784
10569600.0,680,iso13790,native,True,19.999999999999993,673.902206943546,0.0,5.0,508.81599818695014
10573200.0,680,iso13790,native,True,19.999999999999993,439.41524358457303,0.0,7.2000000000000455,588.0004208560408
10576800.0,680,iso13790,native,True,20.0,175.3458170441771,0.0,10.600000000000023,667.0745607628958
10580400.0,680,iso13790,native,True,20.525619367302085,0.0,0.0,13.300000000000011,1013.8400579901672
10584000.0,680,iso13790,native,True,22.302407651542655,0.0,0.0,13.900000000000034,1806.8830417042705
10587600.0,680,iso13790,native,True,24.373355629139013,0.0,0.0,15.0,1625.4305532692097
10591200.0,680,iso13790,native,True,26.133486698262804,0.0,0.0,16.100000000000023,1529.3332550660693
10594800.0,680,iso13790,native,True,26.999999999999996,0.0,180.99024034541952,15.0,1853.9698489594455
10598400.0,680,iso13790,native,True,27.000000000000004,0.0,363.9564113458442,15.600000000000023,965.2663259999999
10602000.0,680,iso13790,native,True,27.000000000000004,0.0,242.43496814078748,15.0,701.1868988740614
10605600.0,680,iso13790,native,True,27.0,0.0,42.6527530828179,13.300000000000011,537.6901769464027
10609200.0,680,iso13790,native,True,26.083693020596172,0.0,0.0,12.200000000000045,41.00471999999999
10612800.0,680,iso13790,native,True,24.494332343679975,0.0,0.0,10.0,-55.7766
10616400.0,680,iso13790,native,True,22.77214893181032,0.0,0.0,7.800000000000011,-55.7766
10620000.0,680,iso13790,native,True,21.064256076313807,0.0,0.0,6.100000000000023,-55.7766
10623600.0,680,iso13790,native,True,20.0,139.24145506708746,0.0,5.0,-55.7766
10627200.0,680,iso13790,native,True,20.000000000000004,444.67948515126,0.0,5.0,-55.7766
10630800.0,680,iso13790,native,True,20.000000000000004,635.34798069822,0.0,4.400000000000034,-55.7766
10634400.0,680,iso13790,native,True,20.000000000000004,717.3659841272043,0.0,5.0,-55.7766
10638000.0,680,iso13790,native,True,20.0,787.1579731006585,0.0,4.400000000000034,-55.7766
10641600.0,680,iso13790,native,True,20.000000000000004,822.50669842775,0.0,4.400000000000034,-55.7766
10645200.0,680,iso13790,native,True,19.999999999999993,842.186036214892,0.0,4.400000000000034,-55.7766
10648800.0,680,iso13790,native,True,19.999999999999996,837.7845834247341,0.0,4.400000000000034,16.809389999999993
10652400.0,680,iso13790,native,True,19.999999999999996,756.9264777844138,0.0,5.0,234.56735999999998
10656000.0,680,iso13790,native,True,20.0,628.0701167202461,0.0,5.0,481.359726
10659600.0,680,iso13790,native,True,19.999999999999996,447.7722603399007,0.0,5.600000000000023,708.7958279999999
10663200.0,680,iso13790,native,True,19.999999999999993,221.3277017979727,0.0,7.2000000000000455,887.84127
10666800.0,680,iso13790,native,True,20.127481059230035,0.0,0.0,8.300000000000011,1216.8977579999998
10670400.0,680,iso13790,native,True,20.915963888176503,0.0,0.0,7.800000000000011,1289.483748
10674000.0,680,iso13790,native,True,21.433766254760194,0.0,0.0,6.100000000000023,1284.6446819999999
10677600.0,680,iso13790,native,True,21.702853800567937,0.0,0.0,5.0,1197.541494
10681200.0,680,iso13790,native,True,21.543753987118738,0.0,0.0,3.3000000000000114,1042.691382
10684800.0,680,iso13790,native,True,21.305077070506616,0.0,0.0,4.400000000000034,820.094346
10688400.0,680,iso13790,native,True,20.537505076401253,0.0,0.0,3.900000000000034,447.486264
10692000.0,680,iso13790,native,True,20.0,144.73224709683328,0.0,3.900000000000034,200.693898
10695600.0,680,iso13790,native,True,20.000000000000004,447.10690607562066,0.0,3.3000000000000114,-2.5468740000000025
10699200.0,680,iso13790,native,True,20.0,673.1784812078056,0.0,2.8000000000000114,-55.7766
10702800.0,680,iso13790,native,True,20.0,804.7032857900921,0.0,2.8000000000000114,-55.7766
10706400.0,680,iso13790,native,True,20.000000000000004,898.550832953929,0.0,2.2000000000000455,-55.7766
10710000.0,680,iso13790,native,True,20.00000000000001,985.1044029975234,0.0,1.1000000000000227,-55.7766
10713600.0,680,iso13790,native,True,20.000000000000004,1026.8630821197378,0.0,1.1000000000000227,-55.7766
10717200.0,680,iso13790,native,True,19.999999999999986,1050.1109685537406,0.0,1.1000000000000227,-55.7766
10720800.0,680,iso13790,native,True,19.999999999999996,1042.4284538925276,0.0,1.7000000000000455,-55.7766
10724400.0,680,iso13790,native,True,20.0,1024.469744573763,0.0,2.2000000000000455,-55.7766
10728000.0,680,iso13790,native,True,20.000000000000004,1017.3933256950692,0.0,2.2000000000000455,-55.7766
10731600.0,680,iso13790,native,True,20.000000000000004,992.8286677065574,0.0,2.8000000000000114,-55.7766
10735200.0,680,iso13790,native,True,19.999999999999996,962.1824546627834,0.0,2.8000000000000114,41.00471999999999
10738800.0,680,iso13790,native,True,20.000000000000007,873.1966700617545,0.0,2.8000000000000114,307.15335
10742400.0,680,iso13790,native,True,20.000000000000004,462.5920901292365,0.0,4.400000000000034,1550.8068362522092
10746000.0,680,iso13790,native,True,19.999999999999993,26.18925422910431,0.0,6.7000000000000455,1255.1775962348509
10749600.0,680,iso13790,native,True,20.6293032041826,0.0,0.0,7.800000000000011,1080.6928420468194
10753200.0,680,iso13790,native,True,21.165119046499434,0.0,0.0,9.400000000000034,890.2151920722199
10756800.0,680,iso13790,native,True,21.485649401711278,0.0,0.0,11.100000000000023,622.6114922679337
10760400.0,680,iso13790,native,True,21.821378711041547,0.0,0.0,12.200000000000045,755.9939159306649
10764000.0,680,iso13790,native,True,22.278099873328156,0.0,0.0,13.900000000000034,595.9734427375205
10767600.0,680,iso13790,native,True,22.606458993065853,0.0,0.0,13.900000000000034,675.6328056795546
10771200.0,680,iso13790,native,True,23.61289587690649,0.0,0.0,14.400000000000034,1375.0918863967524
10774800.0,680,iso13790,native,True,25.45280509739494,0.0,0.0,14.400000000000034,1971.0976497891536
10778400.0,680,iso13790,native,True,26.999999999999996,0.0,74.45382404133653,13.300000000000011,1951.2435836997186
10782000.0,680,iso13790,native,True,27.00000000000001,0.0,225.33851749854884,11.700000000000045,1102.944191796752
10785600.0,680,iso13790,native,True,26.42752871141951,0.0,0.0,9.400000000000034,-55.7766
10789200.0,680,iso13790,native,True,24.718805924444396,0.0,0.0,9.400000000000034,-55.7766
10792800.0,680,iso13790,native,True,23.054069315331475,0.0,0.0,8.300000000000011,-55.7766
10796400.0,680,iso13790,native,True,21.53703568998446,0.0,0.0,7.800000000000011,-55.7766
10800000.0,680,iso13790,native,True,20.122846598281807,0.0,0.0,7.2000000000000455,-55.7766
10803600.0,680,iso13790,native,True,20.000000000000004,294.5275506408758,0.0,6.7000000000000455,-55.7766
10807200.0,680,iso13790,native,True,19.999999999999996,503.25097762022733,0.0,6.100000000000023,-55.7766
10810800.0,680,iso13790,native,True,19.999999999999996,633.1331576139654,0.0,5.600000000000023,-55.7766
10814400.0,680,iso13790,native,True,19.999999999999993,702.5195965949819,0.0,5.600000000000023,-55.7766
10818000.0,680,iso13790,native,True,20.000000000000004,782.360443251172,0.0,4.400000000000034,-55.59646167721431
10821600.0,680,iso13790,native,True,20.000000000000004,785.2947709285612,0.0,4.400000000000034,107.34331626306789
10825200.0,680,iso13790,native,True,20.00000000000001,579.8897710671198,0.0,8.300000000000011,328.01150677831185
10828800.0,680,iso13790,native,True,20.000000000000004,316.2359348736186,0.0,11.700000000000045,420.7069004401312
10832400.0,680,iso13790,native,True,20.000000000000004,4.525294415199872,0.0,13.900000000000034,866.0141383576018
10836000.0,680,iso13790,native,True,21.475686273322005,0.0,0.0,16.100000000000023,1165.781304896108
10839600.0,680,iso13790,native,True,23.017922736659276,0.0,0.0,17.200000000000045,1084.5676104724264
10843200.0,680,iso13790,native,True,24.428043332168816,0.0,0.0,18.30000000000001,1050.8174929703828
10846800.0,680,iso13790,native,True,26.462213609861774,0.0,0.0,20.0,1754.5333450799765
10850400.0,680,iso13790,native,True,27.000000000000014,0.0,600.9655621997209,20.0,2620.4625263953017
10854000.0,680,iso13790,native,True,27.00000000000001,0.0,1004.8011127173958,20.0,1727.8303461922285
10857600.0,680,iso13790,native,True,26.999999999999986,0.0,867.8137642050892,19.400000000000034,795.8990160000001
10861200.0,680,iso13790,native,True,26.99999999999999,0.0,531.3448448008996,17.80000000000001,520.072254
10864800.0,680,iso13790,native,True,26.999999999999996,0.0,209.6324025889126,16.700000000000045,229.728294
10868400.0,680,iso13790,native,True,26.631232457998994,0.0,0.0,15.600000000000023,21.648455999999992
10872000.0,680,iso13790,native,True,25.57764898472345,0.0,0.0,15.0,-55.7766
10875600.0,680,iso13790,native,True,24.6087974022881,0.0,0.0,15.0,-55.7766
10879200.0,680,iso13790,native,True,23.4470378704092,0.0,0.0,12.800000000000011,-55.7766
10882800.0,680,iso13790,native,True,22.318203759316972,0.0,0.0,11.700000000000045,-55.7766
10886400.0,680,iso13790,native,True,21.192677233700696,0.0,0.0,10.600000000000023,-55.7766
10890000.0,680,iso13790,native,True,20.056258616664092,0.0,0.0,9.400000000000034,-55.7766
10893600.0,680,iso13790,native,True,20.000000000000004,267.0447111008243,0.0,8.300000000000011,-55.7766
10897200.0,680,iso13790,native,True,20.00000000000001,421.67442443248325,0.0,8.300000000000011,-55.7766
10900800.0,680,iso13790,native,True,19.999999999999996,545.5724958924933,0.0,7.2000000000000455,-55.7766
10904400.0,680,iso13790,native,True,20.000000000000004,645.9342384833608,0.0,6.100000000000023,-55.7766
10908000.0,680,iso13790,native,True,20.0,592.1117305723899,0.0,8.300000000000011,74.87818199999998
10911600.0,680,iso13790,native,True,20.0,458.1731353971762,0.0,10.0,251.23446454494626
10915200.0,680,iso13790,native,True,20.0,227.3953554693388,0.0,11.100000000000023,723.313026
10918800.0,680,iso13790,native,True,20.831958252798124,0.0,0.0,12.800000000000011,1563.0964338262015
10922400.0,680,iso13790,native,True,22.822925953975048,0.0,0.0,14.400000000000034,1586.1091066382055
10926000.0,680,iso13790,native,True,24.86039695687941,0.0,0.0,17.200000000000045,1480.9874732140818
10929600.0,680,iso13790,native,True,26.221784091584087,0.0,0.0,17.80000000000001,1020.9424479886684
10933200.0,680,iso13790,native,True,27.0,0.0,292.6190125829553,18.30000000000001,2188.14304816114
10936800.0,680,iso13790,native,True,26.99999999999999,0.0,605.7413023436307,18.900000000000034,1114.4783337892025
10940400.0,680,iso13790,native,True,27.000000000000004,0.0,694.5036239426171,20.0,1366.6537680114416
10944000.0,680,iso13790,native,True,27.00000000000001,0.0,783.4305781362862,20.0,1391.4861526916206
10947600.0,680,iso13790,native,True,26.99999999999998,0.0,823.9896652810503,19.400000000000034,1427.7402075540053
10951200.0,680,iso13790,native,True,27.000000000000014,0.0,882.9023194721427,18.900000000000034,1636.4860422111808
10954800.0,680,iso13790,native,True,26.999999999999996,0.0,681.9498119228832,16.700000000000045,716.1255613293451
10958400.0,680,iso13790,native,True,27.0,0.0,192.0665643912451,14.400000000000034,-55.7766
10962000.0,680,iso13790,native,True,26.007931706182326,0.0,0.0,12.800000000000011,-55.7766
10965600.0,680,iso13790,native,True,24.585335279006955,0.0,0.0,11.700000000000045,-55.7766
10969200.0,680,iso13790,native,True,23.19974416313477,0.0,0.0,10.600000000000023,-55.7766
10972800.0,680,iso13790,native,True,21.83309318679913,0.0,0.0,9.400000000000034,-55.7766
10976400.0,680,iso13790,native,True,20.499379147040546,0.0,0.0,8.300000000000011,-55.7766
10980000.0,680,iso13790,native,True,19.999999999999996,180.2306479336872,0.0,7.800000000000011,-55.7766
10983600.0,680,iso13790,native,True,20.000000000000004,425.42195894312357,0.0,6.7000000000000455,-55.7766
10987200.0,680,iso13790,native,True,20.000000000000004,555.497420675427,0.0,6.7000000000000455,-55.7766
10990800.0,680,iso13790,native,True,20.000000000000004,648.4424433714775,0.0,6.100000000000023,-55.324529513003824
10994400.0,680,iso13790,native,True,20.000000000000004,565.2612200994896,0.0,8.900000000000034,110.55769330086395
10998000.0,680,iso13790,native,True,20.000000000000004,347.7478005589073,0.0,12.200000000000045,334.42676878780003
11001600.0,680,iso13790,native,True,20.000000000000004,67.58799247811812,0.0,16.100000000000023,373.02833298482517
11005200.0,680,iso13790,native,True,20.744941413325822,0.0,0.0,18.900000000000034,454.402348850415
11008800.0,680,iso13790,native,True,22.015538797790327,0.0,0.0,21.700000000000045,555.3377522475442
11012400.0,680,iso13790,native,True,23.324513972100068,0.0,0.0,22.80000000000001,593.4428242674473
11016000.0,680,iso13790,native,True,24.805743197151255,0.0,0.0,24.400000000000034,713.8354025544877
11019600.0,680,iso13790,native,True,26.468444657293126,0.0,0.0,25.0,981.8282032241417
11023200.0,680,iso13790,native,True,26.999999999999996,0.0,266.85420403371387,25.600000000000023,852.2695422981053
11026800.0,680,iso13790,native,True,27.0,0.0,539.7429583847929,27.200000000000045,742.0782478053189
11030400.0,680,iso13790,native,True,26.999999999999996,0.0,745.1579682157311,26.100000000000023,1301.8424719278323
11034000.0,680,iso13790,native,True,27.000000000000014,0.0,1082.9802808862646,26.100000000000023,1900.8127137483261
11037600.0,680,iso13790,native,True,26.999999999999996,0.0,1247.4017406254668,25.0,1511.0056510398915
11041200.0,680,iso13790,native,True,26.999999999999996,0.0,1027.3013485660672,23.30000000000001,581.1325603379778
11044800.0,680,iso13790,native,True,26.999999999999996,0.0,554.3003891968896,21.100000000000023,-55.7766
11048400.0,680,iso13790,native,True,27.000000000000004,0.0,163.25780405641333,20.0,-55.7766
11052000.0,680,iso13790,native,True,26.724033871173667,0.0,0.0,19.400000000000034,-55.7766
11055600.0,680,iso13790,native,True,25.97638438301769,0.0,0.0,18.30000000000001,-55.7766
11059200.0,680,iso13790,native,True,25.119215162402536,0.0,0.0,16.700000000000045,-55.7766
11062800.0,680,iso13790,native,True,24.245936494251605,0.0,0.0,15.600000000000023,-55.7766
11066400.0,680,iso13790,native,True,23.49867329915229,0.0,0.0,15.600000000000023,-55.7766
11070000.0,680,iso13790,native,True,22.75420773683046,0.0,0.0,15.0,-55.7766
11073600.0,680,iso13790,native,True,21.957212637650507,0.0,0.0,13.900000000000034,-55.7766
11077200.0,680,iso13790,native,True,21.125921878094292,0.0,0.0,12.800000000000011,-55.233124698959344
11080800.0,680,iso13790,native,True,20.930928243906074,0.0,0.0,15.0,192.46878267564134
11084400.0,680,iso13790,native,True,21.49485429480462,0.0,0.0,17.200000000000045,572.8034109993366
11088000.0,680,iso13790,native,True,22.49668841182005,0.0,0.0,20.0,479.47440784956484
11091600.0,680,iso13790,native,True,23.4501984911117,0.0,0.0,17.200000000000045,1161.1875506618076
11095200.0,680,iso13790,native,True,25.35817959939762,0.0,0.0,19.400000000000034,1457.2581062504855
11098800.0,680,iso13790,native,True,27.0,0.0,329.4071781637261,23.900000000000034,2062.453606393042
11102400.0,680,iso13790,native,True,26.999999999999996,0.0,890.1660521346658,24.400000000000034,1718.901142754625
11106000.0,680,iso13790,native,True,26.999999999999943,0.0,1269.0149755559478,24.400000000000034,2309.766363536188
11109600.0,680,iso13790,native,True,26.99999999999999,0.0,1385.885632299466,25.0,1317.2338670954048
11113200.0,680,iso13790,native,True,26.99999999999999,0.0,1357.836012947705,26.100000000000023,1471.8349631779606
11116800.0,680,iso13790,native,True,27.000000000000014,0.0,1346.4970034657579,27.80000000000001,1128.333455049547
11120400.0,680,iso13790,native,True,26.999999999999996,0.0,1317.8081857396244,27.80000000000001,1331.4579491396764
11124000.0,680,iso13790,native,True,26.99999999999999,0.0,1242.0811548326976,26.100000000000023,1170.338324367206
11127600.0,680,iso13790,native,True,26.99999999999998,0.0,949.6308305839615,25.0,241.97429802711935
11131200.0,680,iso13790,native,True,26.999999999999996,0.0,522.0335693037088,23.30000000000001,-55.7766
11134800.0,680,iso13790,native,True,27.0,0.0,170.2520353678645,21.100000000000023,-55.7766
11138400.0,680,iso13790,native,True,26.79676934599304,0.0,0.0,20.0,-55.7766
11142000.0,680,iso13790,native,True,26.178704125949945,0.0,0.0,19.400000000000034,-55.7766
11145600.0,680,iso13790,native,True,25.49360987797931,0.0,0.0,18.30000000000001,-55.7766
11149200.0,680,iso13790,native,True,24.608898566922836,0.0,0.0,16.100000000000023,-55.7766
11152800.0,680,iso13790,native,True,23.877355109346794,0.0,0.0,16.100000000000023,-55.7766
11156400.0,680,iso13790,native,True,23.077704755323147,0.0,0.0,15.0,-55.7766
11160000.0,680,iso13790,native,True,22.243601037241884,0.0,0.0,13.900000000000034,-55.7766
11163600.0,680,iso13790,native,True,21.531327739194403,0.0,0.0,13.900000000000034,-55.413641916027046
11167200.0,680,iso13790,native,True,21.191920398051852,0.0,0.0,15.0,107.88183826315847
11170800.0,680,iso13790,native,True,21.450148824189004,0.0,0.0,16.700000000000045,394.3549236819944
11174400.0,680,iso13790,native,True,22.785312313784363,0.0,0.0,21.100000000000023,808.8586768014464
11178000.0,680,iso13790,native,True,24.449742041198956,0.0,0.0,23.900000000000034,726.5170192199391
11181600.0,680,iso13790,native,True,26.267786058038393,0.0,0.0,26.100000000000023,914.2431205920624
11185200.0,680,iso13790,native,True,27.00000000000001,0.0,284.6063074517433,28.30000000000001,788.2500600675968
11188800.0,680,iso13790,native,True,27.000000000000018,0.0,609.0977599613027,28.30000000000001,967.8342728541231
11192400.0,680,iso13790,native,True,27.000000000000004,0.0,752.3572489068194,28.900000000000034,556.6801845519735
11196000.0,680,iso13790,native,True,27.000000000000014,0.0,772.922444208228,28.900000000000034,607.0133209522385
11199600.0,680,iso13790,native,True,27.00000000000001,0.0,864.5885911295742,28.900000000000034,947.7758424392048
11203200.0,680,iso13790,native,True,26.99999999999999,0.0,1033.9333017458894,30.0,1068.4085630366096
11206800.0,680,iso13790,native,True,26.999999999999996,0.0,1224.175035583706,28.30000000000001,1736.5757421591502
11210400.0,680,iso13790,native,True,26.99999999999999,0.0,1329.48675285924,26.700000000000045,1437.2413707550147
11214000.0,680,iso13790,native,True,27.000000000000014,0.0,1096.7317907582365,25.0,520.2953443017813
11217600.0,680,iso13790,native,True,26.999999999999996,0.0,631.6429611024597,22.80000000000001,-55.7766
11221200.0,680,iso13790,native,True,27.000000000000004,0.0,234.19531322579164,21.100000000000023,-55.7766
11224800.0,680,iso13790,native,True,26.939890416228447,0.0,0.0,20.0,-55.7766
11228400.0,680,iso13790,native,True,26.388329221822698,0.0,0.0,20.0,-55.7766
11232000.0,680,iso13790,native,True,25.817116516781006,0.0,0.0,19.400000000000034,-55.7766
11235600.0,680,iso13790,native,True,25.256421857527297,0.0,0.0,18.900000000000034,-55.7766
11239200.0,680,iso13790,native,True,24.619767968731196,0.0,0.0,17.80000000000001,-55.7766
11242800.0,680,iso13790,native,True,23.999064557058322,0.0,0.0,17.200000000000045,-55.7766
11246400.0,680,iso13790,native,True,23.311634746669878,0.0,0.0,16.100000000000023,-55.7766
11250000.0,680,iso13790,native,True,22.576955974996025,0.0,0.0,15.0,-55.68570492627108
11253600.0,680,iso13790,native,True,22.220393569320777,0.0,0.0,15.600000000000023,161.8257274420237
11257200.0,680,iso13790,native,True,22.501724232988742,0.0,0.0,17.80000000000001,356.9251622851921
11260800.0,680,iso13790,native,True,23.3513317170222,0.0,0.0,20.600000000000023,520.0002181935076
11264400.0,680,iso13790,native,True,24.56682145429074,0.0,0.0,22.80000000000001,660.2468455372189
11268000.0,680,iso13790,native,True,26.013813778575226,0.0,0.0,25.0,692.693425812052
11271600.0,680,iso13790,native,True,27.000000000000004,0.0,147.8044725057755,27.200000000000045,723.2670960855836
11275200.0,680,iso13790,native,True,27.00000000000001,0.0,527.4653018465842,28.30000000000001,961.1437405979264
11278800.0,680,iso13790,native,True,26.999999999999996,0.0,767.3992940955882,28.900000000000034,847.6789926640521
11282400.0,680,iso13790,native,True,27.000000000000004,0.0,854.1522104788669,28.30000000000001,826.9471162783075
11286000.0,680,iso13790,native,True,27.000000000000032,0.0,937.6364751790387,28.30000000000001,992.4970214266577
11289600.0,680,iso13790,native,True,27.000000000000025,0.0,1070.0864180995588,27.80000000000001,1353.8412689631218
11293200.0,680,iso13790,native,True,27.00000000000004,0.0,1286.9434851293647,27.80000000000001,1740.9417777456379
11296800.0,680,iso13790,native,True,26.999999999999996,0.0,1378.2555406277131,27.200000000000045,1404.2072871634145
11300400.0,680,iso13790,native,True,27.000000000000018,0.0,1122.5699492226602,25.600000000000023,455.6071317400148
11304000.0,680,iso13790,native,True,27.000000000000004,0.0,669.8978801190021,23.900000000000034,-55.7766
11307600.0,680,iso13790,native,True,27.0,0.0,269.69024858855755,21.700000000000045,-55.7766
11311200.0,680,iso13790,native,True,26.922320351558696,0.0,0.0,19.400000000000034,-55.7766
11314800.0,680,iso13790,native,True,26.23484681779134,0.0,0.0,18.900000000000034,-55.7766
11318400.0,680,iso13790,native,True,25.3339340969083,0.0,0.0,16.700000000000045,-55.7766
11322000.0,680,iso13790,native,True,24.892093447841486,0.0,0.0,18.900000000000034,-55.7766
11325600.0,680,iso13790,native,True,24.214310415983714,0.0,0.0,17.200000000000045,-55.7766
11329200.0,680,iso13790,native,True,22.894098087942275,0.0,0.0,11.700000000000045,-55.7766
11332800.0,680,iso13790,native,True,21.61958866703843,0.0,0.0,10.0,-55.7766
11336400.0,680,iso13790,native,True,20.381593231190017,0.0,0.0,8.900000000000034,-52.95417587346896
11340000.0,680,iso13790,native,True,20.000000000000004,64.08671772522361,0.0,11.100000000000023,94.0182155990691
11343600.0,680,iso13790,native,True,20.0,116.1841907044442,0.0,12.200000000000045,183.52484558648567
11347200.0,680,iso13790,native,True,20.000000000000004,65.2439616066561,0.0,13.900000000000034,247.29948560598007
11350800.0,680,iso13790,native,True,20.304043638476642,0.0,0.0,16.700000000000045,322.4651270207555
11354400.0,680,iso13790,native,True,20.975695401164113,0.0,0.0,18.30000000000001,384.00922804407526
11358000.0,680,iso13790,native,True,21.60177612942345,0.0,0.0,18.30000000000001,418.2688202060853
11361600.0,680,iso13790,native,True,22.332419753383725,0.0,0.0,19.400000000000034,420.7802862864836
11365200.0,680,iso13790,native,True,23.044659749779193,0.0,0.0,20.0,428.65627952650334
11368800.0,680,iso13790,native,True,23.7414918953708,0.0,0.0,20.600000000000023,419.6729918533474
11372400.0,680,iso13790,native,True,24.387298864162737,0.0,0.0,21.100000000000023,395.8428765086567
11376000.0,680,iso13790,native,True,25.479065268100097,0.0,0.0,21.100000000000023,1039.190435604045
11379600.0,680,iso13790,native,True,26.999999999999996,0.0,178.18846999251724,21.700000000000045,1945.0954082982144
11383200.0,680,iso13790,native,True,27.000000000000018,0.0,764.7931897080384,20.0,2267.849182542468
11386800.0,680,iso13790,native,True,27.0,0.0,927.4233619204339,18.30000000000001,1476.111422426877
11390400.0,680,iso13790,native,True,26.999999999999996,0.0,444.98687387896194,14.400000000000034,-41.61160036918311
11394000.0,680,iso13790,native,True,26.500297054551385,0.0,0.0,12.200000000000045,-55.7766
11397600.0,680,iso13790,native,True,24.883293161861765,0.0,0.0,10.600000000000023,-55.7766
11401200.0,680,iso13790,native,True,23.40644240965808,0.0,0.0,10.0,-55.7766
11404800.0,680,iso13790,native,True,21.961074650377604,0.0,0.0,8.900000000000034,-55.7766
11408400.0,680,iso13790,native,True,20.320379885257733,0.0,0.0,6.100000000000023,-55.7766
11412000.0,680,iso13790,native,True,19.999999999999996,282.4163589624669,0.0,5.600000000000023,-55.7766
11415600.0,680,iso13790,native,True,20.000000000000004,490.0810233716846,0.0,6.100000000000023,-55.7766
11419200.0,680,iso13790,native,True,20.000000000000004,608.6136199011149,0.0,6.100000000000023,-55.7766
11422800.0,680,iso13790,native,True,20.00000000000001,732.4233785926697,0.0,4.400000000000034,-52.85845012770147
11426400.0,680,iso13790,native,True,20.0,623.6944256566325,0.0,8.300000000000011,104.00956844903956
11430000.0,680,iso13790,native,True,20.000000000000004,400.03138753841466,0.0,12.200000000000045,229.4892660762751
11433600.0,680,iso13790,native,True,20.000000000000004,102.90686431785585,0.0,15.600000000000023,504.9256977754465
11437200.0,680,iso13790,native,True,20.575384561809205,0.0,0.0,18.30000000000001,331.1015425109122
11440800.0,680,iso13790,native,True,21.571173951888756,0.0,0.0,21.100000000000023,384.3395717062149
11444400.0,680,iso13790,native,True,22.679042588504217,0.0,0.0,22.80000000000001,410.9173050333228
11448000.0,680,iso13790,native,True,24.241519183518434,0.0,0.0,25.0,764.0056170777824
11451600.0,680,iso13790,native,True,25.73591006827348,0.0,0.0,25.600000000000023,588.7003616861839
11455200.0,680,iso13790,native,True,27.0,0.0,141.03551269227458,27.200000000000045,1076.3744084183838
11458800.0,680,iso13790,native,True,26.999999999999986,0.0,668.8253571114727,27.200000000000045,1556.5493664200355
11462400.0,680,iso13790,native,True,27.00000000000001,0.0,941.1020499850442,24.400000000000034,1543.4424860858812
11466000.0,680,iso13790,native,True,27.000000000000014,0.0,944.2324183780607,23.900000000000034,855.6935820430638
11469600.0,680,iso13790,native,True,26.99999999999999,0.0,761.1684992372537,21.700000000000045,850.2819490411161
11473200.0,680,iso13790,native,True,27.000000000000004,0.0,641.2280985620815,21.100000000000023,805.9393981269537
11476800.0,680,iso13790,native,True,27.000000000000004,0.0,353.6418345228869,20.0,-41.76405616659096
11480400.0,680,iso13790,native,True,27.0,0.0,39.610251477354346,19.400000000000034,-55.7766
11484000.0,680,iso13790,native,True,26.240250560175973,0.0,0.0,17.80000000000001,-55.7766
11487600.0,680,iso13790,native,True,25.43366020833186,0.0,0.0,17.200000000000045,-55.7766
11491200.0,680,iso13790,native,True,24.664588272893624,0.0,0.0,16.700000000000045,-55.7766
11494800.0,680,iso13790,native,True,23.677617111645176,0.0,0.0,14.400000000000034,-55.7766
11498400.0,680,iso13790,native,True,22.553847553368986,0.0,0.0,12.200000000000045,-55.7766
11502000.0,680,iso13790,native,True,21.38954424887946,0.0,0.0,10.600000000000023,-55.7766
11505600.0,680,iso13790,native,True,20.078519978225973,0.0,0.0,8.300000000000011,-55.7766
11509200.0,680,iso13790,native,True,20.0,310.46438198406446,0.0,6.7000000000000455,-54.589259678333505
11512800.0,680,iso13790,native,True,20.000000000000004,215.10197235726255,0.0,13.300000000000011,177.3750297327346
11516400.0,680,iso13790,native,True,20.318143763282176,0.0,0.0,17.200000000000045,688.879609339017
11520000.0,680,iso13790,native,True,21.719598067710738,0.0,0.0,18.900000000000034,880.7946369575559
11523600.0,680,iso13790,native,True,23.326678026687603,0.0,0.0,21.100000000000023,854.6901814309044
11527200.0,680,iso13790,native,True,25.913700806793372,0.0,0.0,24.400000000000034,1767.9523745856714
11530800.0,680,iso13790,native,True,26.999999999999996,0.0,387.907111609307,27.200000000000045,1125.794870505827
11534400.0,680,iso13790,native,True,27.000000000000018,0.0,778.2043704059458,28.30000000000001,1207.5221281331294
11538000.0,680,iso13790,native,True,27.000000000000025,0.0,1113.3157182041475,28.30000000000001,1732.477408329471
11541600.0,680,iso13790,native,True,26.999999999999986,0.0,1356.4281324818255,27.200000000000045,1778.1740891690986
11545200.0,680,iso13790,native,True,27.00000000000001,0.0,1380.2422284183742,26.700000000000045,1267.0357676128308
11548800.0,680,iso13790,native,True,27.0,0.0,1338.2621146052759,27.200000000000045,1300.6764028923062
11552400.0,680,iso13790,native,True,26.999999999999996,0.0,1402.1818001735153,27.80000000000001,1603.9264136929303
11556000.0,680,iso13790,native,True,26.99999999999996,0.0,1395.366248011239,26.100000000000023,1465.0523813453628
11559600.0,680,iso13790,native,True,26.99999999999999,0.0,1120.2076686145156,23.30000000000001,696.3300153687047
11563200.0,680,iso13790,native,True,27.0,0.0,626.075100229288,21.100000000000023,-48.84506473213116
11566800.0,680,iso13790,native,True,26.99999999999999,0.0,183.7094361643637,19.400000000000034,-55.7766
11570400.0,680,iso13790,native,True,26.47985905901351,0.0,0.0,17.200000000000045,-55.7766
11574000.0,680,iso13790,native,True,25.50785519544075,0.0,0.0,16.100000000000023,-55.7766
11577600.0,680,iso13790,native,True,24.90813609235895,0.0,0.0,17.80000000000001,-55.7766
11581200.0,680,iso13790,native,True,24.102330856877874,0.0,0.0,16.100000000000023,-55.7766
11584800.0,680,iso13790,native,True,23.42889621337175,0.0,0.0,16.100000000000023,-55.7766
11588400.0,680,iso13790,native,True,22.528666091396936,0.0,0.0,13.900000000000034,-55.7766
11592000.0,680,iso13790,native,True,21.63136112854076,0.0,0.0,12.800000000000011,-55.7766
11595600.0,680,iso13790,native,True,20.711816336045036,0.0,0.0,11.700000000000045,-54.58747612583518
11599200.0,680,iso13790,native,True,20.374409094747765,0.0,0.0,13.900000000000034,117.04972272191605
11602800.0,680,iso13790,native,True,20.753438697605947,0.0,0.0,16.700000000000045,388.7545438755485
11606400.0,680,iso13790,native,True,22.21840785155282,0.0,0.0,18.30000000000001,1326.699850030508
11610000.0,680,iso13790,native,True,23.335562198437934,0.0,0.0,15.600000000000023,883.002204
11613600.0,680,iso13790,native,True,24.277193210492122,0.0,0.0,15.600000000000023,1091.082042
11617200.0,680,iso13790,native,True,25.369262841671866,0.0,0.0,15.600000000000023,1236.254022
11620800.0,680,iso13790,native,True,26.404929131762156,0.0,0.0,15.0,1304.000946
11624400.0,680,iso13790,native,True,26.68470210943091,0.0,0.0,10.0,1299.1618799999999
11628000.0,680,iso13790,native,True,26.741782251308212,0.0,0.0,8.300000000000011,1216.8977579999998
11631600.0,680,iso13790,native,True,26.799195733324677,0.0,0.0,9.400000000000034,1062.047646
11635200.0,680,iso13790,native,True,26.999999999999996,0.0,73.83542610180425,12.800000000000011,1183.394415672992
11638800.0,680,iso13790,native,True,27.0,0.0,302.3339816643431,14.400000000000034,1601.522182997921
11642400.0,680,iso13790,native,True,27.00000000000001,0.0,365.1948292224115,15.0,925.2416382423118
11646000.0,680,iso13790,native,True,27.000000000000004,0.0,76.54447412884784,12.200000000000045,382.72634156543444
11649600.0,680,iso13790,native,True,25.78434584081906,0.0,0.0,10.600000000000023,-52.34743896298158
11653200.0,680,iso13790,native,True,24.289280407764398,0.0,0.0,10.600000000000023,-55.7766
11656800.0,680,iso13790,native,True,23.03259223561382,0.0,0.0,11.100000000000023,-55.7766
11660400.0,680,iso13790,native,True,21.839212652513787,0.0,0.0,10.600000000000023,-55.7766
11664000.0,680,iso13790,native,True,20.71155097182803,0.0,0.0,10.0,-55.7766
11667600.0,680,iso13790,native,True,19.999999999999996,105.63149405388222,0.0,8.900000000000034,-55.7766
11671200.0,680,iso13790,native,True,20.000000000000004,314.69326588881927,0.0,8.900000000000034,-55.7766
11674800.0,680,iso13790,native,True,20.0,468.8947459109133,0.0,7.800000000000011,-55.7766
11678400.0,680,iso13790,native,True,20.0,531.1267982284588,0.0,8.300000000000011,-55.7766
11682000.0,680,iso13790,native,True,20.000000000000004,568.6941697848309,0.0,8.300000000000011,-55.7766
11685600.0,680,iso13790,native,True,20.0,582.2245046224159,0.0,7.800000000000011,60.36098399999999
11689200.0,680,iso13790,native,True,20.000000000000004,527.1456188578497,0.0,7.800000000000011,253.92362399999996
11692800.0,680,iso13790,native,True,20.0,454.1402701944915,0.0,7.2000000000000455,403.93467
11696400.0,680,iso13790,native,True,20.000000000000004,287.50192815255025,0.0,7.2000000000000455,868.485006
11700000.0,680,iso13790,native,True,20.00000000000001,54.10957574490782,0.0,7.800000000000011,1081.40391
11703600.0,680,iso13790,native,True,21.11166756327861,0.0,0.0,10.600000000000023,1429.1996576003894
11707200.0,680,iso13790,native,True,22.418151554784465,0.0,0.0,11.700000000000045,1299.1618799999999
11710800.0,680,iso13790,native,True,24.092482518460567,0.0,0.0,14.400000000000034,1598.6566527078962
11714400.0,680,iso13790,native,True,25.50931163973002,0.0,0.0,15.0,1270.431303826321
11718000.0,680,iso13790,native,True,26.355320947859877,0.0,0.0,16.700000000000045,781.0874840553149
11721600.0,680,iso13790,native,True,26.937521055367256,0.0,0.0,16.700000000000045,1005.1348798371434
11725200.0,680,iso13790,native,True,27.0,0.0,203.28925741705137,14.400000000000034,1636.3386081892752
11728800.0,680,iso13790,native,True,26.999999999999996,0.0,184.9898253620875,12.800000000000011,665.0178455544666
11732400.0,680,iso13790,native,True,26.573512518373974,0.0,0.0,12.200000000000045,131.40761336491138
11736000.0,680,iso13790,native,True,25.138625604422316,0.0,0.0,11.100000000000023,-55.7766
11739600.0,680,iso13790,native,True,23.77276244208077,0.0,0.0,11.100000000000023,-55.7766
11743200.0,680,iso13790,native,True,22.32863417196361,0.0,0.0,9.400000000000034,-55.7766
11746800.0,680,iso13790,native,True,21.090099073549034,0.0,0.0,9.400000000000034,-55.7766
11750400.0,680,iso13790,native,True,20.0,1.5825708704770696,0.0,9.400000000000034,-55.7766
11754000.0,680,iso13790,native,True,20.0,242.50115180551322,0.0,9.400000000000034,-55.7766
11757600.0,680,iso13790,native,True,19.999999999999996,376.62531298952683,0.0,9.400000000000034,-55.7766
11761200.0,680,iso13790,native,True,19.999999999999993,468.4824611263429,0.0,8.900000000000034,-55.7766
11764800.0,680,iso13790,native,True,20.000000000000004,554.5122467709226,0.0,7.800000000000011,-55.7766
11768400.0,680,iso13790,native,True,20.000000000000004,578.7723540336975,0.0,8.300000000000011,-55.6848677511559
11772000.0,680,iso13790,native,True,19.999999999999996,504.4857905411937,0.0,8.900000000000034,275.5194366183402
11775600.0,680,iso13790,native,True,20.0,337.6162376220411,0.0,11.100000000000023,275.32322337321176
11779200.0,680,iso13790,native,True,20.000000000000004,164.7920605525087,0.0,12.800000000000011,437.7878921542108
11782800.0,680,iso13790,native,True,20.05123937869489,0.0,0.0,13.300000000000011,663.9809839048183
11786400.0,680,iso13790,native,True,21.41003869129751,0.0,0.0,14.400000000000034,1437.0629421688575
11790000.0,680,iso13790,native,True,23.240420985253152,0.0,0.0,15.0,1518.090030872785
11793600.0,680,iso13790,native,True,24.687873832681028,0.0,0.0,17.200000000000045,912.0929202157255
11797200.0,680,iso13790,native,True,25.931616669404306,0.0,0.0,17.200000000000045,1390.66401712456
11800800.0,680,iso13790,native,True,26.999999999999996,0.0,131.54466095364697,18.900000000000034,1332.8404584030664
11804400.0,680,iso13790,native,True,27.000000000000004,0.0,412.30469611139904,19.400000000000034,1211.5847847703153
11808000.0,680,iso13790,native,True,27.000000000000004,0.0,576.3352504988501,19.400000000000034,1354.3724371406274
11811600.0,680,iso13790,native,True,27.000000000000014,0.0,618.6342860442588,18.900000000000034,1095.035111426752
11815200.0,680,iso13790,native,True,26.99999999999999,0.0,382.8958953758147,17.200000000000045,329.6739927304287
11818800.0,680,iso13790,native,True,27.0,0.0,82.30786509570979,16.700000000000045,147.16621533641452
11822400.0,680,iso13790,native,True,26.378859252551756,0.0,0.0,16.700000000000045,-55.7766
11826000.0,680,iso13790,native,True,25.361085736471697,0.0,0.0,15.600000000000023,-55.7766
11829600.0,680,iso13790,native,True,24.320059689345083,0.0,0.0,14.400000000000034,-55.7766
11833200.0,680,iso13790,native,True,23.274617865441062,0.0,0.0,13.300000000000011,-55.7766
11836800.0,680,iso13790,native,True,22.37494049702272,0.0,0.0,13.300000000000011,-55.7766
11840400.0,680,iso13790,native,True,21.578465886868802,0.0,0.0,13.300000000000011,-55.7766
11844000.0,680,iso13790,native,True,20.87335555855736,0.0,0.0,13.300000000000011,-55.7766
11847600.0,680,iso13790,native,True,20.18002773266736,0.0,0.0,12.800000000000011,-55.7766
11851200.0,680,iso13790,native,True,20.000000000000004,104.96949849430756,0.0,12.800000000000011,-55.7766
11854800.0,680,iso13790,native,True,20.000000000000004,222.65108659590965,0.0,12.200000000000045,-50.937534
11858400.0,680,iso13790,native,True,20.000000000000004,215.52970200270823,0.0,12.800000000000011,174.63528867381885
11862000.0,680,iso13790,native,True,19.999999999999996,24.580407604642694,0.0,15.0,545.5332049743927
11865600.0,680,iso13790,native,True,21.02434693899591,0.0,0.0,16.100000000000023,962.7116928469326
11869200.0,680,iso13790,native,True,22.667625053226292,0.0,0.0,17.200000000000045,1297.337742143438
11872800.0,680,iso13790,native,True,24.616102594788522,0.0,0.0,19.400000000000034,1295.5110666761943
11876400.0,680,iso13790,native,True,26.610397513408277,0.0,0.0,20.600000000000023,1479.321374796459
11880000.0,680,iso13790,native,True,26.999999999999996,0.0,573.9238004114663,22.80000000000001,2109.9340594998316
11883600.0,680,iso13790,native,True,27.000000000000004,0.0,970.3390052720039,24.400000000000034,1387.8497054444458
11887200.0,680,iso13790,native,True,27.000000000000004,0.0,1093.5146592766744,25.0,1424.2662402072444
11890800.0,680,iso13790,native,True,26.999999999999996,0.0,1143.0293837903016,25.600000000000023,1225.4988026152928
11894400.0,680,iso13790,native,True,26.99999999999999,0.0,1146.4623975267543,25.600000000000023,1279.575260395143
11898000.0,680,iso13790,native,True,27.00000000000003,0.0,1271.820565000826,26.100000000000023,1740.5714458704551
11901600.0,680,iso13790,native,True,26.999999999999947,0.0,1358.160946231148,26.100000000000023,1481.0774201002357
11905200.0,680,iso13790,native,True,26.999999999999996,0.0,1180.1277340661695,27.200000000000045,431.5748601035263
11908800.0,680,iso13790,native,True,27.00000000000001,0.0,441.21433155934125,16.700000000000045,-55.7766
11912400.0,680,iso13790,native,True,26.89852307375789,0.0,0.0,15.600000000000023,-55.7766
11916000.0,680,iso13790,native,True,25.68113627839372,0.0,0.0,14.400000000000034,-55.7766
11919600.0,680,iso13790,native,True,24.63158706849845,0.0,0.0,14.400000000000034,-55.7766
11923200.0,680,iso13790,native,True,23.70243254362883,0.0,0.0,14.400000000000034,-55.7766
11926800.0,680,iso13790,native,True,22.65873795165651,0.0,0.0,12.800000000000011,-55.7766
11930400.0,680,iso13790,native,True,22.228421878176814,0.0,0.0,16.100000000000023,-55.7766
11934000.0,680,iso13790,native,True,22.004889367940955,0.0,0.0,17.80000000000001,-55.7766
11937600.0,680,iso13790,native,True,21.684140910789832,0.0,0.0,17.200000000000045,-55.7766
11941200.0,680,iso13790,native,True,21.34984338873859,0.0,0.0,16.700000000000045,-50.29370024791976
11944800.0,680,iso13790,native,True,21.248773320249985,0.0,0.0,16.700000000000045,160.82043225721208
11948400.0,680,iso13790,native,True,21.603772258072844,0.0,0.0,18.30000000000001,262.4111100446589
11952000.0,680,iso13790,native,True,22.338329611441907,0.0,0.0,20.600000000000023,349.5314176026481
11955600.0,680,iso13790,native,True,23.53705607954274,0.0,0.0,23.900000000000034,455.20032068119883
11959200.0,680,iso13790,native,True,25.254276200863362,0.0,0.0,26.100000000000023,879.5233303254887
11962800.0,680,iso13790,native,True,26.95512310173621,0.0,0.0,27.80000000000001,552.8400688067677
11966400.0,680,iso13790,native,True,27.000000000000014,0.0,340.96119831756494,28.900000000000034,564.3092489747855
11970000.0,680,iso13790,native,True,26.999999999999996,0.0,603.8597111119267,30.0,705.9201765879325
11973600.0,680,iso13790,native,True,27.0,0.0,846.3438730143143,30.600000000000023,985.1548013277592
11977200.0,680,iso13790,native,True,26.99999999999999,0.0,1063.381984669008,27.80000000000001,1631.491539268747
