timestamp_s,case,implementation,run_mode,formal_ashrae_result,zone_temperature_C,heating_load_W,cooling_load_W,outdoor_temperature_C,solar_gain_W
11980800.0,680,iso13790,native,True,26.999999999999975,0.0,1010.0263961885461,21.700000000000045,1229.1072387997287
11984400.0,680,iso13790,native,True,26.99999999999998,0.0,829.4825488156316,22.200000000000045,573.30198
11988000.0,680,iso13790,native,True,27.0,0.0,629.719777275246,21.100000000000023,796.807880530898
11991600.0,680,iso13790,native,True,26.999999999999996,0.0,371.1015398875164,19.400000000000034,175.48785704055422
11995200.0,680,iso13790,native,True,27.000000000000004,0.0,70.69905366620743,18.900000000000034,-55.7766
11998800.0,680,iso13790,native,True,26.473603834241274,0.0,0.0,18.900000000000034,-55.7766
12002400.0,680,iso13790,native,True,25.69732596276406,0.0,0.0,17.80000000000001,-55.7766
12006000.0,680,iso13790,native,True,25.035936520220215,0.0,0.0,17.80000000000001,-55.7766
12009600.0,680,iso13790,native,True,24.36749405905665,0.0,0.0,17.200000000000045,-55.7766
12013200.0,680,iso13790,native,True,23.789824256659358,0.0,0.0,17.200000000000045,-55.7766
12016800.0,680,iso13790,native,True,23.278419449988565,0.0,0.0,17.200000000000045,-55.7766
12020400.0,680,iso13790,native,True,22.82567832486718,0.0,0.0,17.200000000000045,-55.7766
12024000.0,680,iso13790,native,True,22.355770215624077,0.0,0.0,16.700000000000045,-55.7766
12027600.0,680,iso13790,native,True,22.02472904918807,0.0,0.0,17.200000000000045,-50.937534
12031200.0,680,iso13790,native,True,21.95220842748724,0.0,0.0,17.200000000000045,218.4588852783947
12034800.0,680,iso13790,native,True,22.898906244649915,0.0,0.0,19.400000000000034,844.0197927670858
12038400.0,680,iso13790,native,True,24.09125823315826,0.0,0.0,21.100000000000023,568.0174364844237
12042000.0,680,iso13790,native,True,25.226332669546764,0.0,0.0,21.100000000000023,918.8903080483686
12045600.0,680,iso13790,native,True,26.83447495702925,0.0,0.0,23.30000000000001,1003.1101258675847
12049200.0,680,iso13790,native,True,27.0,0.0,481.4346341687294,25.0,1519.8345319029506
12052800.0,680,iso13790,native,True,27.000000000000014,0.0,816.8837694482953,22.80000000000001,1676.6090279999999
12056400.0,680,iso13790,native,True,26.99999999999999,0.0,894.223243882223,21.700000000000045,1157.8923447063223
12060000.0,680,iso13790,native,True,26.999999999999996,0.0,850.7773781072938,21.700000000000045,1114.2077247029504
12063600.0,680,iso13790,native,True,27.000000000000025,0.0,939.2572087632677,20.600000000000023,1858.756998346564
12067200.0,680,iso13790,native,True,27.000000000000025,0.0,957.7637676825129,20.600000000000023,1115.277372
12070800.0,680,iso13790,native,True,27.000000000000014,0.0,796.7089323942571,21.100000000000023,791.05995
12074400.0,680,iso13790,native,True,27.000000000000004,0.0,486.50850970869664,19.400000000000034,285.9366669493549
12078000.0,680,iso13790,native,True,26.999999999999986,0.0,345.57624071487527,17.80000000000001,1034.2480149325277
12081600.0,680,iso13790,native,True,27.00000000000001,0.0,131.51768734776445,16.700000000000045,-42.744239518115435
12085200.0,680,iso13790,native,True,26.365820540504526,0.0,0.0,16.700000000000045,-55.7766
12088800.0,680,iso13790,native,True,25.418644010930564,0.0,0.0,16.100000000000023,-55.7766
12092400.0,680,iso13790,native,True,24.59421396284201,0.0,0.0,16.100000000000023,-55.7766
12096000.0,680,iso13790,native,True,23.629410552654576,0.0,0.0,14.400000000000034,-55.7766
12099600.0,680,iso13790,native,True,22.815216550671906,0.0,0.0,14.400000000000034,-55.7766
12103200.0,680,iso13790,native,True,22.025318132354773,0.0,0.0,13.900000000000034,-55.7766
12106800.0,680,iso13790,native,True,21.337775513583072,0.0,0.0,13.900000000000034,-55.7766
12110400.0,680,iso13790,native,True,20.798202799740956,0.0,0.0,14.400000000000034,-55.7766
12114000.0,680,iso13790,native,True,20.244107669273273,0.0,0.0,13.900000000000034,-50.568719651598684
12117600.0,680,iso13790,native,True,20.0,25.146040053776737,0.0,13.300000000000011,199.98614573676548
12121200.0,680,iso13790,native,True,20.33503325556224,0.0,0.0,16.100000000000023,370.3785352890183
12124800.0,680,iso13790,native,True,21.341911984949103,0.0,0.0,17.80000000000001,810.416214
12128400.0,680,iso13790,native,True,23.211346038883917,0.0,0.0,20.600000000000023,1216.7086964220787
12132000.0,680,iso13790,native,True,25.763381145935668,0.0,0.0,21.700000000000045,1860.080247403047
12135600.0,680,iso13790,native,True,27.0,0.0,591.5576991270889,23.30000000000001,2733.616781796101
12139200.0,680,iso13790,native,True,27.000000000000004,0.0,1075.0417733318263,26.100000000000023,1098.3420292514772
12142800.0,680,iso13790,native,True,27.000000000000018,0.0,1378.6552563481464,26.100000000000023,2585.4603284586165
12146400.0,680,iso13790,native,True,27.000000000000025,0.0,1564.4284858597657,27.200000000000045,1351.8923461632
12150000.0,680,iso13790,native,True,27.000000000000014,0.0,1388.4616507573246,25.600000000000023,1262.3485078589554
12153600.0,680,iso13790,native,True,27.000000000000018,0.0,1141.5830687662938,23.900000000000034,858.806874
12157200.0,680,iso13790,native,True,27.0,0.0,771.7565927290319,19.400000000000034,752.3474219999999
12160800.0,680,iso13790,native,True,26.99999999999999,0.0,519.8474131077379,20.0,394.2565379999999
12164400.0,680,iso13790,native,True,27.000000000000004,0.0,212.94121708294293,18.900000000000034,74.87818199999998
12168000.0,680,iso13790,native,True,26.64178028346835,0.0,0.0,17.200000000000045,-55.7766
12171600.0,680,iso13790,native,True,25.73412386380782,0.0,0.0,16.700000000000045,-55.7766
12175200.0,680,iso13790,native,True,24.85940979879066,0.0,0.0,16.100000000000023,-55.7766
12178800.0,680,iso13790,native,True,23.94710711374828,0.0,0.0,15.0,-55.7766
12182400.0,680,iso13790,native,True,23.40024081608861,0.0,0.0,16.700000000000045,-55.7766
12186000.0,680,iso13790,native,True,22.724147161313386,0.0,0.0,15.600000000000023,-55.7766
12189600.0,680,iso13790,native,True,21.91650528245674,0.0,0.0,13.900000000000034,-55.7766
12193200.0,680,iso13790,native,True,21.158523112831364,0.0,0.0,13.300000000000011,-55.7766
12196800.0,680,iso13790,native,True,20.280460603173502,0.0,0.0,11.700000000000045,-55.7766
12200400.0,680,iso13790,native,True,20.0,75.40315554756407,0.0,12.800000000000011,-50.937534
12204000.0,680,iso13790,native,True,20.000000000000004,88.4223506850774,0.0,14.400000000000034,144.56152480041462
12207600.0,680,iso13790,native,True,20.306060986458924,0.0,0.0,16.100000000000023,575.4613378217391
12211200.0,680,iso13790,native,True,21.696632672221753,0.0,0.0,17.80000000000001,1101.1993786857595
12214800.0,680,iso13790,native,True,23.804863858949616,0.0,0.0,18.30000000000001,1697.2309954640268
12218400.0,680,iso13790,native,True,25.538500400086686,0.0,0.0,16.700000000000045,1360.423519565164
12222000.0,680,iso13790,native,True,27.0,0.0,4.116007911036176,19.400000000000034,1067.706493292803
12225600.0,680,iso13790,native,True,27.0,0.0,284.8069677315174,20.0,1062.7774989724064
12229200.0,680,iso13790,native,True,26.99999999999999,0.0,490.7448034259997,21.100000000000023,1139.1574905437676
12232800.0,680,iso13790,native,True,27.00000000000001,0.0,712.8536010646169,23.30000000000001,1261.7550014450426
12236400.0,680,iso13790,native,True,26.99999999999999,0.0,700.8941876509608,22.200000000000045,766.7818759327067
12240000.0,680,iso13790,native,True,26.999999999999996,0.0,717.5533878109953,25.0,769.1260674912236
12243600.0,680,iso13790,native,True,27.0,0.0,527.160496231607,21.100000000000023,534.589452
12247200.0,680,iso13790,native,True,27.0,0.0,116.41910816195127,14.400000000000034,253.92362399999996
12250800.0,680,iso13790,native,True,26.21973494067208,0.0,0.0,13.300000000000011,74.87818199999998
12254400.0,680,iso13790,native,True,25.066967980144746,0.0,0.0,13.300000000000011,-55.7766
12258000.0,680,iso13790,native,True,23.892587296650195,0.0,0.0,12.800000000000011,-55.7766
12261600.0,680,iso13790,native,True,22.933768005990256,0.0,0.0,13.300000000000011,-55.7766
12265200.0,680,iso13790,native,True,22.004088510933272,0.0,0.0,12.800000000000011,-55.7766
12268800.0,680,iso13790,native,True,21.109877656281824,0.0,0.0,12.200000000000045,-55.7766
12272400.0,680,iso13790,native,True,20.33233754537109,0.0,0.0,12.200000000000045,-55.7766
12276000.0,680,iso13790,native,True,20.000000000000004,105.73797255736059,0.0,11.700000000000045,-55.7766
12279600.0,680,iso13790,native,True,20.0,255.487957745092,0.0,11.100000000000023,-55.7766
12283200.0,680,iso13790,native,True,20.0,314.7258133850142,0.0,11.700000000000045,-55.7766
12286800.0,680,iso13790,native,True,19.999999999999996,349.1042645162793,0.0,11.700000000000045,-45.82122370821209
12290400.0,680,iso13790,native,True,20.000000000000004,286.96023327983636,0.0,12.200000000000045,249.53355362047728
12294000.0,680,iso13790,native,True,20.000000000000004,188.56442544100173,0.0,12.800000000000011,242.18107063713384
12297600.0,680,iso13790,native,True,20.0,22.68870801237799,0.0,13.300000000000011,708.2174500614634
12301200.0,680,iso13790,native,True,21.363610827003352,0.0,0.0,15.0,1364.2946281711263
12304800.0,680,iso13790,native,True,23.42442899993136,0.0,0.0,16.100000000000023,1676.0719617398959
12308400.0,680,iso13790,native,True,26.231382639532992,0.0,0.0,16.700000000000045,2526.304043777626
12312000.0,680,iso13790,native,True,27.0,0.0,319.1531253630551,17.200000000000045,1304.000946
12315600.0,680,iso13790,native,True,26.99999999999999,0.0,427.1216598154096,16.100000000000023,1299.1618799999999
12319200.0,680,iso13790,native,True,26.99999999999999,0.0,532.7180322491524,16.100000000000023,1487.471322445224
12322800.0,680,iso13790,native,True,27.000000000000014,0.0,379.60344019326413,11.700000000000045,1057.20858
12326400.0,680,iso13790,native,True,26.999999999999996,0.0,241.3715381771242,12.800000000000011,834.6115440000001
12330000.0,680,iso13790,native,True,26.999999999999986,0.0,338.99359919383147,15.600000000000023,1404.946670927172
12333600.0,680,iso13790,native,True,27.000000000000004,0.0,232.1937712569554,14.400000000000034,480.6749815892182
12337200.0,680,iso13790,native,True,26.700635725618934,0.0,0.0,13.900000000000034,65.20004999999999
12340800.0,680,iso13790,native,True,25.472331594219156,0.0,0.0,13.300000000000011,-55.7766
12344400.0,680,iso13790,native,True,24.32055260954672,0.0,0.0,13.300000000000011,-55.7766
12348000.0,680,iso13790,native,True,23.300895174556203,0.0,0.0,13.300000000000011,-55.7766
12351600.0,680,iso13790,native,True,22.17707933847272,0.0,0.0,11.700000000000045,-55.7766
12355200.0,680,iso13790,native,True,21.1368426202627,0.0,0.0,11.100000000000023,-55.7766
12358800.0,680,iso13790,native,True,20.23002739714739,0.0,0.0,11.100000000000023,-55.7766
12362400.0,680,iso13790,native,True,19.999999999999993,142.46411466199174,0.0,11.100000000000023,-55.7766
12366000.0,680,iso13790,native,True,19.999999999999996,289.61583157358524,0.0,10.600000000000023,-55.7766
12369600.0,680,iso13790,native,True,20.000000000000004,368.6165649114494,0.0,10.600000000000023,-55.7766
12373200.0,680,iso13790,native,True,20.000000000000004,431.1557000956105,0.0,10.0,-46.00595355390779
12376800.0,680,iso13790,native,True,20.0,438.1990517760742,0.0,10.0,61.24344701941678
12380400.0,680,iso13790,native,True,20.000000000000004,239.67743991613193,0.0,11.700000000000045,660.0968115077441
12384000.0,680,iso13790,native,True,20.552370615352732,0.0,0.0,14.400000000000034,1071.5458319173526
12387600.0,680,iso13790,native,True,22.05273047994766,0.0,0.0,14.400000000000034,1390.656414099301
12391200.0,680,iso13790,native,True,23.029782501548844,0.0,0.0,15.600000000000023,539.4761714205724
12394800.0,680,iso13790,native,True,24.451474967501305,0.0,0.0,15.600000000000023,1876.167462901277
12398400.0,680,iso13790,native,True,26.263183614870734,0.0,0.0,16.700000000000045,1328.3917412786066
12402000.0,680,iso13790,native,True,26.999999999999996,0.0,210.8957807091344,18.30000000000001,1493.9705756499375
12405600.0,680,iso13790,native,True,26.99999999999999,0.0,484.9125938029144,18.900000000000034,1287.7628659382067
12409200.0,680,iso13790,native,True,27.000000000000014,0.0,751.3685834378153,20.0,1821.2261559549268
12412800.0,680,iso13790,native,True,26.99999999999998,0.0,771.6047018755216,19.400000000000034,936.8133288001746
12416400.0,680,iso13790,native,True,27.0,0.0,642.1209548974285,19.400000000000034,929.3988561059206
12420000.0,680,iso13790,native,True,26.999999999999996,0.0,626.2198598741911,18.30000000000001,1379.3302709493448
12423600.0,680,iso13790,native,True,27.00000000000001,0.0,399.91223891595547,16.100000000000023,335.5032410914637
12427200.0,680,iso13790,native,True,26.91079638828961,0.0,0.0,14.400000000000034,-52.64015943436376
12430800.0,680,iso13790,native,True,25.653124919652253,0.0,0.0,13.900000000000034,-55.7766
12434400.0,680,iso13790,native,True,24.466511924488223,0.0,0.0,13.300000000000011,-55.7766
12438000.0,680,iso13790,native,True,23.278088501594134,0.0,0.0,12.200000000000045,-55.7766
12441600.0,680,iso13790,native,True,22.251831075354612,0.0,0.0,12.200000000000045,-55.7766
12445200.0,680,iso13790,native,True,21.12217233864741,0.0,0.0,10.600000000000023,-55.7766
12448800.0,680,iso13790,native,True,20.076762963927617,0.0,0.0,10.0,-55.7766
12452400.0,680,iso13790,native,True,20.000000000000004,245.41048354004377,0.0,8.900000000000034,-55.7766
12456000.0,680,iso13790,native,True,20.0,430.3236442924383,0.0,7.800000000000011,-55.7766
12459600.0,680,iso13790,native,True,19.999999999999996,506.54778182288743,0.0,8.300000000000011,-41.09751339081546
12463200.0,680,iso13790,native,True,20.0,455.39124979148244,0.0,10.0,127.67350387488656
12466800.0,680,iso13790,native,True,19.999999999999996,313.3405716887704,0.0,12.200000000000045,225.2758406982556
12470400.0,680,iso13790,native,True,20.000000000000004,117.74118008657611,0.0,15.0,307.39714903374966
12474000.0,680,iso13790,native,True,20.40946003679215,0.0,0.0,17.80000000000001,390.36267261296183
12477600.0,680,iso13790,native,True,21.46059518934415,0.0,0.0,20.600000000000023,449.26759308670563
12481200.0,680,iso13790,native,True,23.043744160317786,0.0,0.0,22.200000000000045,988.9164244714874
12484800.0,680,iso13790,native,True,24.72566142231473,0.0,0.0,23.30000000000001,772.4872838931716
12488400.0,680,iso13790,native,True,26.10684347932319,0.0,0.0,24.400000000000034,662.4504235510996
12492000.0,680,iso13790,native,True,27.0,0.0,61.24619000388172,24.400000000000034,678.7461691470195
12495600.0,680,iso13790,native,True,27.0,0.0,345.9237539637585,23.900000000000034,1002.3576921845562
12499200.0,680,iso13790,native,True,27.000000000000004,0.0,585.0927586248366,25.0,944.4078094552384
12502800.0,680,iso13790,native,True,27.000000000000004,0.0,820.5140771068177,25.0,1502.3580425755836
12506400.0,680,iso13790,native,True,26.99999999999998,0.0,999.920554789825,23.900000000000034,1484.1067099240918
12510000.0,680,iso13790,native,True,27.00000000000001,0.0,828.2664441328916,21.700000000000045,541.6916520913998
12513600.0,680,iso13790,native,True,27.0,0.0,350.8867443443303,18.30000000000001,-52.66835069704568
12517200.0,680,iso13790,native,True,26.72987792567243,0.0,0.0,16.100000000000023,-55.7766
12520800.0,680,iso13790,native,True,25.6859338121484,0.0,0.0,15.600000000000023,-55.7766
12524400.0,680,iso13790,native,True,24.607644165198582,0.0,0.0,14.400000000000034,-55.7766
12528000.0,680,iso13790,native,True,23.61213484646089,0.0,0.0,13.900000000000034,-55.7766
12531600.0,680,iso13790,native,True,22.43852138822462,0.0,0.0,11.700000000000045,-55.7766
12535200.0,680,iso13790,native,True,21.45121599517588,0.0,0.0,11.700000000000045,-55.7766
12538800.0,680,iso13790,native,True,20.425142375436483,0.0,0.0,10.600000000000023,-55.7766
12542400.0,680,iso13790,native,True,20.0,134.39129122771607,0.0,10.0,-55.7766
12546000.0,680,iso13790,native,True,19.999999999999996,297.1146406029479,0.0,10.0,-45.35684963576021
12549600.0,680,iso13790,native,True,20.0,269.95225505713347,0.0,12.200000000000045,145.81645971274685
12553200.0,680,iso13790,native,True,20.000000000000004,114.39933957652241,0.0,15.0,269.6150675018666
12556800.0,680,iso13790,native,True,20.45330746976923,0.0,0.0,18.30000000000001,380.6909387965027
12560400.0,680,iso13790,native,True,21.57455479170433,0.0,0.0,21.100000000000023,477.55282631379225
12564000.0,680,iso13790,native,True,23.265982227008465,0.0,0.0,23.900000000000034,847.6139859280099
12567600.0,680,iso13790,native,True,25.75307962717895,0.0,0.0,23.30000000000001,1903.7380304358524
12571200.0,680,iso13790,native,True,27.00000000000001,0.0,403.59348298691657,23.30000000000001,1866.827226244224
12574800.0,680,iso13790,native,True,27.0,0.0,697.6061023914599,20.0,1461.0491025361925
12578400.0,680,iso13790,native,True,26.999999999999996,0.0,873.7968657994968,22.200000000000045,1381.0147954241538
12582000.0,680,iso13790,native,True,26.999999999999975,0.0,880.8887931085526,21.700000000000045,1153.9444751706137
12585600.0,680,iso13790,native,True,26.999999999999975,0.0,897.5647786498486,23.30000000000001,1113.4878066434453
12589200.0,680,iso13790,native,True,26.99999999999999,0.0,884.0513378244829,22.200000000000045,1259.4950636126969
12592800.0,680,iso13790,native,True,26.99999999999999,0.0,763.49951131428,19.400000000000034,1038.476884928733
12596400.0,680,iso13790,native,True,27.000000000000004,0.0,551.8613370832148,18.30000000000001,625.3139791033407
12600000.0,680,iso13790,native,True,27.000000000000004,0.0,159.6681879332743,16.100000000000023,-29.370741451707794
12603600.0,680,iso13790,native,True,26.216653551376595,0.0,0.0,15.0,-55.7766
12607200.0,680,iso13790,native,True,25.02247833969645,0.0,0.0,13.900000000000034,-55.7766
12610800.0,680,iso13790,native,True,23.687083176471763,0.0,0.0,11.700000000000045,-55.7766
12614400.0,680,iso13790,native,True,22.556554195797165,0.0,0.0,11.700000000000045,-55.7766
12618000.0,680,iso13790,native,True,21.555709158721818,0.0,0.0,11.700000000000045,-55.7766
12621600.0,680,iso13790,native,True,20.82169477986647,0.0,0.0,12.800000000000011,-55.7766
12625200.0,680,iso13790,native,True,20.0,1.4883964413298512,0.0,11.700000000000045,-55.7766
12628800.0,680,iso13790,native,True,19.999999999999996,176.8250722413912,0.0,11.700000000000045,-55.7766
12632400.0,680,iso13790,native,True,20.0,255.20327704470253,0.0,12.200000000000045,-46.098468000000004
12636000.0,680,iso13790,native,True,20.000000000000004,268.45962664061165,0.0,12.200000000000045,103.912578
12639600.0,680,iso13790,native,True,19.999999999999996,94.83850354849643,0.0,12.800000000000011,747.5355445017208
12643200.0,680,iso13790,native,True,21.0241273555182,0.0,0.0,14.400000000000034,1208.7354077647117
12646800.0,680,iso13790,native,True,22.156350857013496,0.0,0.0,14.400000000000034,916.875666
12650400.0,680,iso13790,native,True,24.247385329682736,0.0,0.0,16.700000000000045,2045.6233250893474
12654000.0,680,iso13790,native,True,26.32831789551919,0.0,0.0,17.80000000000001,1339.8135873741994
12657600.0,680,iso13790,native,True,27.000000000000004,0.0,290.66313552871793,20.0,1548.664737268139
12661200.0,680,iso13790,native,True,26.99999999999999,0.0,647.9550254282999,22.200000000000045,1317.5662942544186
12664800.0,680,iso13790,native,True,27.00000000000001,0.0,813.7312207412474,23.30000000000001,1219.2138905873264
12668400.0,680,iso13790,native,True,27.0,0.0,834.9850493316958,23.30000000000001,988.8363294274001
12672000.0,680,iso13790,native,True,27.000000000000004,0.0,862.6423463588368,25.600000000000023,865.6174286012838
12675600.0,680,iso13790,native,True,26.999999999999996,0.0,928.8764396041031,25.600000000000023,1263.3754667551889
12679200.0,680,iso13790,native,True,26.999999999999986,0.0,997.1591602144402,22.200000000000045,1660.92852120366
12682800.0,680,iso13790,native,True,26.999999999999996,0.0,834.8042532965216,18.900000000000034,852.9990984636795
12686400.0,680,iso13790,native,True,27.00000000000001,0.0,382.9036306216147,16.700000000000045,26.698003651281844
12690000.0,680,iso13790,native,True,26.73858349226217,0.0,0.0,15.0,-55.7766
12693600.0,680,iso13790,native,True,25.484537251909956,0.0,0.0,13.900000000000034,-55.7766
12697200.0,680,iso13790,native,True,24.469285962298965,0.0,0.0,14.400000000000034,-55.7766
12700800.0,680,iso13790,native,True,23.406726265349597,0.0,0.0,13.300000000000011,-55.7766
12704400.0,680,iso13790,native,True,22.33987175930452,0.0,0.0,12.200000000000045,-55.7766
12708000.0,680,iso13790,native,True,21.725283716572797,0.0,0.0,14.400000000000034,-55.7766
12711600.0,680,iso13790,native,True,21.129513727983316,0.0,0.0,14.400000000000034,-55.7766
12715200.0,680,iso13790,native,True,20.602085022916054,0.0,0.0,14.400000000000034,-55.7766
12718800.0,680,iso13790,native,True,20.0,3.17094743964289,0.0,13.300000000000011,-50.937534
12722400.0,680,iso13790,native,True,20.000000000000004,102.66281756446897,0.0,13.300000000000011,79.71724799999998
12726000.0,680,iso13790,native,True,20.000000000000004,68.2280163274514,0.0,13.900000000000034,307.15335
12729600.0,680,iso13790,native,True,20.642057863305233,0.0,0.0,16.100000000000023,779.5342532109065
12733200.0,680,iso13790,native,True,21.72564508551282,0.0,0.0,17.80000000000001,630.0001363958243
12736800.0,680,iso13790,native,True,22.607119952677746,0.0,0.0,19.400000000000034,439.54084312425846
12740400.0,680,iso13790,native,True,23.48644150465477,0.0,0.0,21.100000000000023,469.0986332943902
12744000.0,680,iso13790,native,True,25.04267263079368,0.0,0.0,22.80000000000001,1131.6712462465955
12747600.0,680,iso13790,native,True,26.402632311357287,0.0,0.0,23.900000000000034,473.7857280114266
12751200.0,680,iso13790,native,True,26.999999999999996,0.0,168.45772247265094,25.600000000000023,812.7225876509671
12754800.0,680,iso13790,native,True,27.00000000000001,0.0,402.6856984683541,25.0,740.7907548006652
12758400.0,680,iso13790,native,True,26.999999999999975,0.0,490.2860329135829,21.700000000000045,1112.9443349888231
12762000.0,680,iso13790,native,True,26.99999999999997,0.0,647.480744277473,20.600000000000023,1429.2155385741187
12765600.0,680,iso13790,native,True,27.00000000000001,0.0,670.8079191437888,20.0,951.7747972257904
12769200.0,680,iso13790,native,True,26.999999999999996,0.0,622.1528059258327,19.400000000000034,1105.410182887049
12772800.0,680,iso13790,native,True,27.000000000000014,0.0,323.9624648064765,17.80000000000001,-49.71821231900417
12776400.0,680,iso13790,native,True,26.531251216642296,0.0,0.0,15.0,-55.7766
12780000.0,680,iso13790,native,True,24.996942497663312,0.0,0.0,11.700000000000045,-55.7766
12783600.0,680,iso13790,native,True,23.716158437078242,0.0,0.0,11.700000000000045,-55.7766
12787200.0,680,iso13790,native,True,22.65139551318769,0.0,0.0,12.200000000000045,-55.7766
12790800.0,680,iso13790,native,True,21.54500370375535,0.0,0.0,11.100000000000023,-55.7766
12794400.0,680,iso13790,native,True,20.52226666990631,0.0,0.0,10.600000000000023,-55.7766
12798000.0,680,iso13790,native,True,20.0,113.00472505666943,0.0,10.0,-55.7766
12801600.0,680,iso13790,native,True,19.999999999999996,308.0379407946526,0.0,9.400000000000034,-55.7766
12805200.0,680,iso13790,native,True,20.0,427.01070348717906,0.0,8.900000000000034,-40.23688451878478
12808800.0,680,iso13790,native,True,20.000000000000004,382.0224538731679,0.0,10.600000000000023,183.5917333977684
12812400.0,680,iso13790,native,True,20.0,201.0015665078294,0.0,13.300000000000011,358.39594578967836
12816000.0,680,iso13790,native,True,20.087492825451704,0.0,0.0,15.600000000000023,502.54046436425625
12819600.0,680,iso13790,native,True,21.218188093113334,0.0,0.0,18.900000000000034,629.2860780246708
12823200.0,680,iso13790,native,True,22.53384347129879,0.0,0.0,20.600000000000023,717.4922491647897
12826800.0,680,iso13790,native,True,24.05986665697699,0.0,0.0,22.200000000000045,861.9587913104697
12830400.0,680,iso13790,native,True,25.49259691573704,0.0,0.0,22.80000000000001,794.616798674109
12834000.0,680,iso13790,native,True,27.0,0.0,46.44756924464902,23.900000000000034,1184.3496997168413
12837600.0,680,iso13790,native,True,26.999999999999996,0.0,402.26830009881945,24.400000000000034,827.0177486293276
12841200.0,680,iso13790,native,True,26.99999999999999,0.0,656.0953175265042,24.400000000000034,1376.735934094577
12844800.0,680,iso13790,native,True,26.999999999999964,0.0,972.1088715556909,24.400000000000034,1783.2797265276954
12848400.0,680,iso13790,native,True,26.999999999999975,0.0,1142.2058980888394,24.400000000000034,1445.6974356006658
12852000.0,680,iso13790,native,True,27.0,0.0,1067.4814428011052,22.200000000000045,1259.797105941321
12855600.0,680,iso13790,native,True,27.000000000000014,0.0,707.0338961687387,16.700000000000045,727.3772520095308
12859200.0,680,iso13790,native,True,26.99999999999999,0.0,194.22580776880693,13.900000000000034,-38.918664428358746
12862800.0,680,iso13790,native,True,26.187468033861894,0.0,0.0,13.900000000000034,-55.7766
12866400.0,680,iso13790,native,True,24.93956008432663,0.0,0.0,13.300000000000011,-55.7766
12870000.0,680,iso13790,native,True,23.696872903555573,0.0,0.0,12.200000000000045,-55.7766
12873600.0,680,iso13790,native,True,22.62257636138662,0.0,0.0,12.200000000000045,-55.7766
12877200.0,680,iso13790,native,True,21.450389116710713,0.0,0.0,10.600000000000023,-55.7766
12880800.0,680,iso13790,native,True,20.367329715443795,0.0,0.0,10.0,-55.7766
12884400.0,680,iso13790,native,True,20.000000000000004,164.24073109214908,0.0,9.400000000000034,-55.7766
12888000.0,680,iso13790,native,True,19.999999999999996,350.2437441919904,0.0,8.900000000000034,-55.7766
12891600.0,680,iso13790,native,True,19.999999999999996,447.66451536264367,0.0,8.900000000000034,-40.608167396582346
12895200.0,680,iso13790,native,True,19.999999999999996,365.69061044608,0.0,11.100000000000023,234.1771236525254
12898800.0,680,iso13790,native,True,20.0,108.92789176236381,0.0,14.400000000000034,547.1198592711252
12902400.0,680,iso13790,native,True,20.8908387183669,0.0,0.0,17.200000000000045,831.2021024478627
12906000.0,680,iso13790,native,True,22.610370606242366,0.0,0.0,20.0,1044.7149210074401
12909600.0,680,iso13790,native,True,24.717990999130386,0.0,0.0,21.700000000000045,1371.1573417117884
12913200.0,680,iso13790,native,True,26.730540735286333,0.0,0.0,22.80000000000001,1162.917522192792
12916800.0,680,iso13790,native,True,27.0,0.0,401.3365513463573,25.0,1113.7546976380763
12920400.0,680,iso13790,native,True,26.999999999999996,0.0,649.3888114796872,26.100000000000023,869.205803276308
12924000.0,680,iso13790,native,True,27.000000000000025,0.0,765.7300523627883,27.80000000000001,707.0387470505433
12927600.0,680,iso13790,native,True,27.000000000000025,0.0,853.5861557875336,27.80000000000001,986.7660855115435
12931200.0,680,iso13790,native,True,27.0,0.0,878.264564344043,23.30000000000001,1390.0542689013566
12934800.0,680,iso13790,native,True,26.999999999999996,0.0,908.3147092654399,22.80000000000001,1116.5819619784486
12938400.0,680,iso13790,native,True,26.999999999999996,0.0,893.5988284296197,22.200000000000045,1260.1664287379626
12942000.0,680,iso13790,native,True,27.000000000000004,0.0,685.7258559565905,19.400000000000034,645.2474541768235
12945600.0,680,iso13790,native,True,27.0,0.0,305.8285416359591,18.30000000000001,-33.050360744034336
12949200.0,680,iso13790,native,True,26.79377417388802,0.0,0.0,17.200000000000045,-55.7766
12952800.0,680,iso13790,native,True,25.633737969352183,0.0,0.0,15.0,-55.7766
12956400.0,680,iso13790,native,True,24.810475242050092,0.0,0.0,16.100000000000023,-55.7766
12960000.0,680,iso13790,native,True,23.903785881747623,0.0,0.0,15.0,-55.7766
12963600.0,680,iso13790,native,True,23.209866129161117,0.0,0.0,15.600000000000023,-55.7766
12967200.0,680,iso13790,native,True,22.346507013233857,0.0,0.0,13.900000000000034,-55.7766
12970800.0,680,iso13790,native,True,21.69122184872158,0.0,0.0,14.400000000000034,-55.7766
12974400.0,680,iso13790,native,True,21.030257821318155,0.0,0.0,13.900000000000034,-55.7766
12978000.0,680,iso13790,native,True,20.390719448513014,0.0,0.0,13.300000000000011,-36.047906545511424
12981600.0,680,iso13790,native,True,20.296721876108776,0.0,0.0,14.400000000000034,308.71781905912263
12985200.0,680,iso13790,native,True,20.950835632138592,0.0,0.0,15.600000000000023,748.0443928661604
12988800.0,680,iso13790,native,True,21.880639929781886,0.0,0.0,16.100000000000023,777.2591082352058
12992400.0,680,iso13790,native,True,23.540795671423787,0.0,0.0,18.900000000000034,1297.867212635862
12996000.0,680,iso13790,native,True,25.070138129395907,0.0,0.0,18.900000000000034,1048.303838628143
12999600.0,680,iso13790,native,True,27.0,0.0,106.48037821414016,19.400000000000034,2337.7444749809456
13003200.0,680,iso13790,native,True,26.999999999999996,0.0,787.4457404390977,20.600000000000023,2103.1865698509673
13006800.0,680,iso13790,native,True,26.999999999999986,0.0,1166.7919772489029,21.700000000000045,2137.598945377069
13010400.0,680,iso13790,native,True,26.99999999999998,0.0,1192.9221168816885,20.0,1543.2628949315017
13014000.0,680,iso13790,native,True,27.000000000000014,0.0,1056.9604834111692,18.900000000000034,1416.8665013643079
13017600.0,680,iso13790,native,True,26.99999999999998,0.0,981.549722877547,19.400000000000034,1402.9658031538202
13021200.0,680,iso13790,native,True,26.999999999999996,0.0,748.528191277121,16.100000000000023,1060.5956557751413
13024800.0,680,iso13790,native,True,26.999999999999996,0.0,419.5595093878504,15.600000000000023,370.06120799999997
13028400.0,680,iso13790,native,True,27.0,0.0,70.59624538270135,15.600000000000023,99.073512
13032000.0,680,iso13790,native,True,25.964440916552142,0.0,0.0,13.900000000000034,-50.937534
13035600.0,680,iso13790,native,True,24.897278257130573,0.0,0.0,14.400000000000034,-55.7766
13039200.0,680,iso13790,native,True,23.92382580846016,0.0,0.0,14.300000000000011,-55.7766
13042800.0,680,iso13790,native,True,23.064388096088,0.0,0.0,14.300000000000011,-55.7766
13046400.0,680,iso13790,native,True,22.28971695576958,0.0,0.0,14.200000000000045,-55.7766
13050000.0,680,iso13790,native,True,21.592437917382853,0.0,0.0,14.100000000000023,-55.7766
13053600.0,680,iso13790,native,True,20.96367326690765,0.0,0.0,14.0,-55.7766
13057200.0,680,iso13790,native,True,20.409383921416143,0.0,0.0,14.0,-55.7766
13060800.0,680,iso13790,native,True,19.999999999999996,23.664832222772574,0.0,13.900000000000034,-55.7766
13064400.0,680,iso13790,native,True,19.999999999999996,159.66461294975412,0.0,12.800000000000011,-34.277248220873226
13068000.0,680,iso13790,native,True,20.000000000000004,100.29658833574891,0.0,15.0,199.9691375671422
13071600.0,680,iso13790,native,True,20.244121645489376,0.0,0.0,17.200000000000045,329.48863263925494
13075200.0,680,iso13790,native,True,20.926725796477246,0.0,0.0,18.30000000000001,397.25708024460795
13078800.0,680,iso13790,native,True,22.025030167957013,0.0,0.0,21.100000000000023,501.79152116088056
13082400.0,680,iso13790,native,True,23.697320614808863,0.0,0.0,23.30000000000001,964.8661988168586
13086000.0,680,iso13790,native,True,25.468685055374355,0.0,0.0,24.400000000000034,835.7793092900026
13089600.0,680,iso13790,native,True,27.00000000000001,0.0,45.58148041505043,26.700000000000045,763.0174317518224
13093200.0,680,iso13790,native,True,26.999999999999996,0.0,371.42522293592685,27.200000000000045,627.2065034931009
13096800.0,680,iso13790,native,True,26.999999999999996,0.0,583.957859242948,28.900000000000034,615.5030301803732
13100400.0,680,iso13790,native,True,26.999999999999986,0.0,684.1264738450642,28.900000000000034,585.5793964187158
13104000.0,680,iso13790,native,True,26.99999999999999,0.0,763.1915693028847,29.400000000000034,637.2841806721848
13107600.0,680,iso13790,native,True,27.000000000000018,0.0,958.7583503022095,28.30000000000001,1506.6811486345473
13111200.0,680,iso13790,native,True,26.99999999999996,0.0,1166.399735434326,27.200000000000045,1458.8801392719351
13114800.0,680,iso13790,native,True,27.000000000000004,0.0,974.3449753029556,25.0,368.27986249470126
13118400.0,680,iso13790,native,True,26.999999999999986,0.0,484.4565176631618,21.100000000000023,-37.28730820271748
13122000.0,680,iso13790,native,True,26.999999999999996,0.0,89.54466540835577,18.900000000000034,-55.7766
13125600.0,680,iso13790,native,True,26.515785033143363,0.0,0.0,18.900000000000034,-55.7766
13129200.0,680,iso13790,native,True,25.499724084293845,0.0,0.0,16.100000000000023,-55.7766
13132800.0,680,iso13790,native,True,24.7489148375085,0.0,0.0,16.700000000000045,-55.7766
13136400.0,680,iso13790,native,True,23.987214940181094,0.0,0.0,16.100000000000023,-55.7766
13140000.0,680,iso13790,native,True,23.32698534166141,0.0,0.0,16.100000000000023,-55.7766
13143600.0,680,iso13790,native,True,22.742491243496517,0.0,0.0,16.100000000000023,-55.7766
13147200.0,680,iso13790,native,True,22.15594365711959,0.0,0.0,15.600000000000023,-55.7766
13150800.0,680,iso13790,native,True,21.494930790999838,0.0,0.0,14.400000000000034,-41.25940200000001
13154400.0,680,iso13790,native,True,21.229516417433704,0.0,0.0,15.0,192.9761179814357
13158000.0,680,iso13790,native,True,21.821544967434463,0.0,0.0,17.80000000000001,548.2367758932598
13161600.0,680,iso13790,native,True,23.023684454536287,0.0,0.0,20.0,794.3160520353664
13165200.0,680,iso13790,native,True,24.696211508183303,0.0,0.0,22.200000000000045,1025.0968349039058
13168800.0,680,iso13790,native,True,26.171618912301632,0.0,0.0,22.80000000000001,806.2033273497048
13172400.0,680,iso13790,native,True,26.999999999999996,0.0,200.06109658368788,22.200000000000045,1471.0702583894592
13176000.0,680,iso13790,native,True,27.00000000000001,0.0,659.2117440090417,23.900000000000034,1452.8969615570202
13179600.0,680,iso13790,native,True,26.999999999999986,0.0,1089.5977797510864,25.600000000000023,2063.5348718939345
13183200.0,680,iso13790,native,True,26.99999999999999,0.0,1248.1222695166784,23.900000000000034,1537.827157899367
13186800.0,680,iso13790,native,True,27.0,0.0,892.7055227815025,16.100000000000023,1062.047646
13190400.0,680,iso13790,native,True,26.999999999999996,0.0,801.8363326472168,18.30000000000001,1357.7205219420694
13194000.0,680,iso13790,native,True,27.0,0.0,692.1737004201856,19.400000000000034,735.0828293307226
13197600.0,680,iso13790,native,True,27.0,0.0,642.804786236643,20.600000000000023,1100.5003849762165
13201200.0,680,iso13790,native,True,26.99999999999999,0.0,479.22850027350796,18.900000000000034,487.9646130366434
13204800.0,680,iso13790,native,True,27.0,0.0,147.44165541311153,17.80000000000001,-50.937534
13208400.0,680,iso13790,native,True,26.522329847571434,0.0,0.0,17.80000000000001,-55.7766
13212000.0,680,iso13790,native,True,25.614280635358828,0.0,0.0,16.700000000000045,-55.7766
13215600.0,680,iso13790,native,True,24.75331388929112,0.0,0.0,16.100000000000023,-55.7766
13219200.0,680,iso13790,native,True,24.088125992586402,0.0,0.0,16.700000000000045,-55.7766
13222800.0,680,iso13790,native,True,23.333124442519136,0.0,0.0,15.600000000000023,-55.7766
13226400.0,680,iso13790,native,True,22.524727565066243,0.0,0.0,14.400000000000034,-55.7766
13230000.0,680,iso13790,native,True,21.83725269077191,0.0,0.0,14.400000000000034,-55.7766
13233600.0,680,iso13790,native,True,21.076615775255704,0.0,0.0,13.300000000000011,-55.7766
13237200.0,680,iso13790,native,True,20.443564682381655,0.0,0.0,13.300000000000011,-38.74008071290829
13240800.0,680,iso13790,native,True,20.41423206248569,0.0,0.0,15.600000000000023,198.9506308828382
13244400.0,680,iso13790,native,True,20.340512274081597,0.0,0.0,14.400000000000034,220.050162
13248000.0,680,iso13790,native,True,21.272121947178395,0.0,0.0,17.200000000000045,887.8343501177042
13251600.0,680,iso13790,native,True,23.04429095909663,0.0,0.0,18.900000000000034,1293.5498656277082
13255200.0,680,iso13790,native,True,25.144670041994665,0.0,0.0,21.700000000000045,1201.0341159833458
13258800.0,680,iso13790,native,True,27.0,0.0,54.32690797907284,23.900000000000034,1243.4086415826778
13262400.0,680,iso13790,native,True,27.00000000000001,0.0,477.4439364638678,25.600000000000023,921.5974111859105
13266000.0,680,iso13790,native,True,27.000000000000004,0.0,1063.7353491255635,27.80000000000001,2514.2348242983003
13269600.0,680,iso13790,native,True,26.999999999999996,0.0,1514.3841884482051,28.900000000000034,1769.0724825153873
13273200.0,680,iso13790,native,True,26.999999999999943,0.0,1548.6343557663563,28.900000000000034,1343.7523575455416
13276800.0,680,iso13790,native,True,26.999999999999964,0.0,1338.5195692359734,23.900000000000034,1397.2187396051215
13280400.0,680,iso13790,native,True,26.999999999999986,0.0,1150.995548189286,22.80000000000001,1063.6346752336574
13284000.0,680,iso13790,native,True,27.0,0.0,956.7587994516432,22.200000000000045,960.493837154076
13287600.0,680,iso13790,native,True,27.0,0.0,671.067302225305,21.100000000000023,362.079819051249
13291200.0,680,iso13790,native,True,27.0,0.0,338.80586657167163,21.100000000000023,-30.659667590243668
13294800.0,680,iso13790,native,True,27.0,0.0,47.339961683930674,20.0,-55.7766
13298400.0,680,iso13790,native,True,26.395479403964835,0.0,0.0,18.900000000000034,-55.7766
13302000.0,680,iso13790,native,True,25.62816325251681,0.0,0.0,17.80000000000001,-55.7766
13305600.0,680,iso13790,native,True,24.739763087384205,0.0,0.0,16.100000000000023,-55.7766
13309200.0,680,iso13790,native,True,23.841185178653713,0.0,0.0,15.0,-55.7766
13312800.0,680,iso13790,native,True,23.07152484043939,0.0,0.0,15.0,-55.7766
13316400.0,680,iso13790,native,True,22.307231330391755,0.0,0.0,14.400000000000034,-55.7766
13320000.0,680,iso13790,native,True,21.49268276428084,0.0,0.0,13.300000000000011,-55.7766
13323600.0,680,iso13790,native,True,20.744935027408058,0.0,0.0,12.800000000000011,-36.23359923476925
13327200.0,680,iso13790,native,True,20.628046965773404,0.0,0.0,15.0,218.42457800018232
13330800.0,680,iso13790,native,True,21.201165335097564,0.0,0.0,18.30000000000001,344.25191496537235
13334400.0,680,iso13790,native,True,22.647325433428026,0.0,0.0,21.100000000000023,988.1645132672894
13338000.0,680,iso13790,native,True,24.619852392827163,0.0,0.0,24.400000000000034,852.1470471991709
13341600.0,680,iso13790,native,True,26.999999999999996,0.0,1.211308182316178,27.80000000000001,1245.5319319752928
13345200.0,680,iso13790,native,True,27.000000000000018,0.0,658.738109835479,28.30000000000001,1585.6543192174108
13348800.0,680,iso13790,native,True,26.999999999999996,0.0,978.2896765193819,29.400000000000034,941.5714068950692
13352400.0,680,iso13790,native,True,26.999999999999996,0.0,1254.3088719359262,30.0,1829.3632189781115
13356000.0,680,iso13790,native,True,27.000000000000014,0.0,1473.9121449400857,31.100000000000023,1301.8853560664766
13359600.0,680,iso13790,native,True,27.000000000000043,0.0,1500.142160697216,31.700000000000045,1183.1350760340017
13363200.0,680,iso13790,native,True,26.999999999999996,0.0,1505.0073452391318,32.200000000000045,1162.9969491345505
13366800.0,680,iso13790,native,True,26.999999999999975,0.0,1511.928492787114,30.600000000000023,1472.029444632955
13370400.0,680,iso13790,native,True,26.99999999999997,0.0,1348.5597058785422,30.0,499.30468537638626
13374000.0,680,iso13790,native,True,27.000000000000018,0.0,1002.8450025409301,28.30000000000001,296.5501555286777
13377600.0,680,iso13790,native,True,27.0,0.0,564.0485261801791,23.900000000000034,-45.18108706376102
13381200.0,680,iso13790,native,True,27.0,0.0,250.2838745540421,22.80000000000001,-55.7766
13384800.0,680,iso13790,native,True,27.0,0.0,97.51040689186998,23.30000000000001,-55.7766
13388400.0,680,iso13790,native,True,26.49935193346338,0.0,0.0,19.400000000000034,-55.7766
13392000.0,680,iso13790,native,True,25.47343016121653,0.0,0.0,16.100000000000023,-55.7766
13395600.0,680,iso13790,native,True,24.642715547101666,0.0,0.0,16.100000000000023,-55.7766
13399200.0,680,iso13790,native,True,23.838191610160408,0.0,0.0,15.600000000000023,-55.7766
13402800.0,680,iso13790,native,True,23.054779612808293,0.0,0.0,15.0,-55.7766
13406400.0,680,iso13790,native,True,22.140384091705975,0.0,0.0,13.300000000000011,-55.7766
13410000.0,680,iso13790,native,True,21.23780059227542,0.0,0.0,12.200000000000045,-33.43072770758565
13413600.0,680,iso13790,native,True,21.189771335101025,0.0,0.0,16.100000000000023,168.41376331071
13417200.0,680,iso13790,native,True,21.691303224617915,0.0,0.0,18.900000000000034,306.8762314558906
13420800.0,680,iso13790,native,True,22.711341951974504,0.0,0.0,22.200000000000045,419.6584462197113
13424400.0,680,iso13790,native,True,24.1669612728724,0.0,0.0,25.600000000000023,522.0186613025159
13428000.0,680,iso13790,native,True,25.656722524960962,0.0,0.0,26.700000000000045,595.5791470448032
13431600.0,680,iso13790,native,True,27.000000000000004,0.0,69.44306761029306,28.30000000000001,666.823151055541
13435200.0,680,iso13790,native,True,27.000000000000004,0.0,448.02565906258803,29.400000000000034,686.5682014015184
13438800.0,680,iso13790,native,True,26.999999999999996,0.0,672.4147694839664,30.0,668.803424933854
13442400.0,680,iso13790,native,True,26.99999999999999,0.0,830.2331083059184,30.600000000000023,756.9205919876558
13446000.0,680,iso13790,native,True,27.000000000000025,0.0,898.4152112371399,30.600000000000023,613.2877329695539
13449600.0,680,iso13790,native,True,27.000000000000004,0.0,910.8583392417471,30.600000000000023,602.2174110042479
13453200.0,680,iso13790,native,True,26.99999999999998,0.0,1052.5806087395708,29.400000000000034,1442.7311215933137
13456800.0,680,iso13790,native,True,27.000000000000014,0.0,1221.5972277209098,28.900000000000034,1275.8326620325074
13460400.0,680,iso13790,native,True,26.999999999999996,0.0,1101.44243408774,26.700000000000045,734.0872405352849
13464000.0,680,iso13790,native,True,27.0,0.0,740.733857719616,25.0,-26.074168316132063
13467600.0,680,iso13790,native,True,26.999999999999996,0.0,383.11594853148875,23.900000000000034,-55.7766
13471200.0,680,iso13790,native,True,27.0,0.0,165.03324873199904,23.30000000000001,-55.7766
13474800.0,680,iso13790,native,True,26.88542940045126,0.0,0.0,21.100000000000023,-55.7766
13478400.0,680,iso13790,native,True,26.466297413802977,0.0,0.0,21.100000000000023,-55.7766
13482000.0,680,iso13790,native,True,25.860299978750042,0.0,0.0,19.400000000000034,-55.7766
13485600.0,680,iso13790,native,True,25.446674578140993,0.0,0.0,20.0,-55.7766
13489200.0,680,iso13790,native,True,25.14932301175503,0.0,0.0,20.600000000000023,-55.7766
13492800.0,680,iso13790,native,True,24.941087147953404,0.0,0.0,21.100000000000023,-55.7766
13496400.0,680,iso13790,native,True,24.846764130258943,0.0,0.0,21.700000000000045,-33.61597010975589
13500000.0,680,iso13790,native,True,24.614953012797937,0.0,0.0,19.400000000000034,165.3908529584864
13503600.0,680,iso13790,native,True,25.01972696294766,0.0,0.0,21.700000000000045,293.5492590168569
13507200.0,680,iso13790,native,True,25.867672275861434,0.0,0.0,24.400000000000034,396.2501108564415
13510800.0,680,iso13790,native,True,26.999999999999996,0.0,43.36757198161578,27.80000000000001,493.74442808222454
13514400.0,680,iso13790,native,True,26.999999999999975,0.0,403.896780950275,30.0,567.2952091411856
13518000.0,680,iso13790,native,True,27.000000000000004,0.0,671.3747871819338,31.700000000000045,611.3224347405585
13521600.0,680,iso13790,native,True,26.999999999999986,0.0,836.6192260379331,32.200000000000045,620.6652404571042
13525200.0,680,iso13790,native,True,27.000000000000025,0.0,997.9292716909463,32.80000000000001,857.4819718315221
13528800.0,680,iso13790,native,True,27.00000000000001,0.0,1164.0826214703784,32.80000000000001,1054.3294747743635
13532400.0,680,iso13790,native,True,26.99999999999999,0.0,1335.0097900220246,33.900000000000034,1096.1836441806058
13536000.0,680,iso13790,native,True,27.0,0.0,1404.8971606810655,32.200000000000045,1251.4076017303596
13539600.0,680,iso13790,native,True,27.00000000000001,0.0,1436.2404982956843,31.700000000000045,1131.5767976433933
13543200.0,680,iso13790,native,True,26.99999999999999,0.0,1372.3220976806647,30.0,1100.7658964357236
13546800.0,680,iso13790,native,True,26.999999999999996,0.0,1135.5969871792554,25.600000000000023,841.5079862622243
13550400.0,680,iso13790,native,True,26.99999999999999,0.0,750.4830660487413,23.900000000000034,-3.4382074717814675
13554000.0,680,iso13790,native,True,26.999999999999986,0.0,322.99763757140414,21.700000000000045,-55.7766
13557600.0,680,iso13790,native,True,27.000000000000004,0.0,10.356029396391953,19.400000000000034,-55.7766
13561200.0,680,iso13790,native,True,26.478818025328888,0.0,0.0,20.0,-55.7766
13564800.0,680,iso13790,native,True,25.8281239677328,0.0,0.0,18.900000000000034,-55.7766
13568400.0,680,iso13790,native,True,24.973866771873144,0.0,0.0,16.700000000000045,-55.7766
13572000.0,680,iso13790,native,True,24.186362446293675,0.0,0.0,16.100000000000023,-55.7766
13575600.0,680,iso13790,native,True,23.503288467495278,0.0,0.0,16.100000000000023,-55.7766
13579200.0,680,iso13790,native,True,22.6636260513274,0.0,0.0,14.400000000000034,-55.7766
13582800.0,680,iso13790,native,True,22.213059287242242,0.0,0.0,16.100000000000023,-34.73680986917792
13586400.0,680,iso13790,native,True,22.34811194151767,0.0,0.0,18.900000000000034,168.94559175266937
13590000.0,680,iso13790,native,True,23.171754284756577,0.0,0.0,21.700000000000045,463.7612717527743
13593600.0,680,iso13790,native,True,24.409862371617546,0.0,0.0,25.0,378.4432733093388
13597200.0,680,iso13790,native,True,25.843002601367644,0.0,0.0,27.80000000000001,475.96327244958786
13600800.0,680,iso13790,native,True,26.99999999999999,0.0,84.42345796294792,28.900000000000034,567.8625259223643
13604400.0,680,iso13790,native,True,27.000000000000004,0.0,475.57802291664746,30.0,771.9239417217923
13608000.0,680,iso13790,native,True,26.99999999999999,0.0,725.639762777639,30.600000000000023,701.8696455360879
13611600.0,680,iso13790,native,True,27.0,0.0,913.8418992515479,31.700000000000045,824.6786512809538
13615200.0,680,iso13790,native,True,26.99999999999999,0.0,1108.5148233985446,31.700000000000045,1186.306085525316
13618800.0,680,iso13790,native,True,26.99999999999997,0.0,1236.0962461265556,32.200000000000045,920.0753392170413
13622400.0,680,iso13790,native,True,27.000000000000025,0.0,1183.028096954638,30.600000000000023,810.3211254277603
13626000.0,680,iso13790,native,True,27.00000000000001,0.0,1331.0640751242443,31.700000000000045,1510.4328804339386
13629600.0,680,iso13790,native,True,26.99999999999997,0.0,1302.9974525372716,28.900000000000034,939.6832526075766
13633200.0,680,iso13790,native,True,26.999999999999986,0.0,969.6940306130272,25.0,429.7254022170821
13636800.0,680,iso13790,native,True,27.000000000000014,0.0,657.1713358298338,25.600000000000023,13.298759982682158
13640400.0,680,iso13790,native,True,26.999999999999996,0.0,281.0036894632388,22.200000000000045,-55.7766
13644000.0,680,iso13790,native,True,27.000000000000004,0.0,42.493325057123904,21.100000000000023,-55.7766
13647600.0,680,iso13790,native,True,26.358790485159147,0.0,0.0,18.900000000000034,-55.7766
13651200.0,680,iso13790,native,True,25.2916372100828,0.0,0.0,15.600000000000023,-55.7766
13654800.0,680,iso13790,native,True,24.25857766265078,0.0,0.0,14.400000000000034,-55.7766
13658400.0,680,iso13790,native,True,23.455132930536745,0.0,0.0,15.0,-55.7766
13662000.0,680,iso13790,native,True,22.494812538897186,0.0,0.0,13.300000000000011,-55.7766
13665600.0,680,iso13790,native,True,21.684587304581207,0.0,0.0,13.300000000000011,-55.7766
13669200.0,680,iso13790,native,True,20.683941441048805,0.0,0.0,11.100000000000023,-31.460787254366778
13672800.0,680,iso13790,native,True,20.64563663898743,0.0,0.0,15.600000000000023,154.51023463926168
13676400.0,680,iso13790,native,True,21.099776730683608,0.0,0.0,18.30000000000001,272.05928225598416
13680000.0,680,iso13790,native,True,21.827917628003167,0.0,0.0,20.0,364.1480827729531
13683600.0,680,iso13790,native,True,22.654050959753324,0.0,0.0,20.600000000000023,456.7870980600254
13687200.0,680,iso13790,native,True,23.70687283117641,0.0,0.0,22.200000000000045,520.6664226498837
13690800.0,680,iso13790,native,True,24.915165563992996,0.0,0.0,23.900000000000034,564.6919653007132
13694400.0,680,iso13790,native,True,26.211150251931866,0.0,0.0,25.600000000000023,567.9028935809997
13698000.0,680,iso13790,native,True,27.000000000000004,0.0,198.147225185743,26.700000000000045,948.796265641445
