timestamp_s,case,implementation,run_mode,formal_ashrae_result,zone_temperature_C,heating_load_W,cooling_load_W,outdoor_temperature_C,solar_gain_W
13701600.0,680,iso13790,native,True,27.00000000000001,0.0,618.0567147398336,26.100000000000023,1428.5094321101762
13705200.0,680,iso13790,native,True,26.99999999999998,0.0,895.4317858949821,27.200000000000045,1073.5045749534727
13708800.0,680,iso13790,native,True,27.00000000000001,0.0,841.4868569686968,26.100000000000023,568.4792749719819
13712400.0,680,iso13790,native,True,27.0,0.0,914.8631386414855,27.200000000000045,1233.241925805384
13716000.0,680,iso13790,native,True,27.00000000000001,0.0,1124.496662496608,28.30000000000001,1375.7392854840275
13719600.0,680,iso13790,native,True,26.999999999999996,0.0,1042.5211196157013,25.0,894.550550261224
13723200.0,680,iso13790,native,True,27.0,0.0,657.5541442246678,22.200000000000045,21.43480986624963
13726800.0,680,iso13790,native,True,27.000000000000004,0.0,188.95807355384267,18.900000000000034,-55.7766
13730400.0,680,iso13790,native,True,26.434251397546543,0.0,0.0,16.700000000000045,-55.7766
13734000.0,680,iso13790,native,True,25.56214667166849,0.0,0.0,16.700000000000045,-55.7766
13737600.0,680,iso13790,native,True,24.472215820970696,0.0,0.0,14.400000000000034,-55.7766
13741200.0,680,iso13790,native,True,23.340218732707754,0.0,0.0,12.800000000000011,-55.7766
13744800.0,680,iso13790,native,True,22.14071637033535,0.0,0.0,11.100000000000023,-55.7766
13748400.0,680,iso13790,native,True,20.81470019235072,0.0,0.0,8.900000000000034,-55.7766
13752000.0,680,iso13790,native,True,20.0,114.30347607792622,0.0,7.800000000000011,-55.7766
13755600.0,680,iso13790,native,True,20.0,367.4361415616684,0.0,7.2000000000000455,-36.420336000000006
13759200.0,680,iso13790,native,True,19.999999999999996,235.62953888732986,0.0,12.800000000000011,311.45356641367493
13762800.0,680,iso13790,native,True,20.05098005578209,0.0,0.0,15.600000000000023,572.7198675754847
13766400.0,680,iso13790,native,True,20.918828360569226,0.0,0.0,16.100000000000023,716.7648751384598
13770000.0,680,iso13790,native,True,22.072626156980363,0.0,0.0,17.200000000000045,895.2131680095304
13773600.0,680,iso13790,native,True,23.526983447548577,0.0,0.0,18.900000000000034,1022.251603957723
13777200.0,680,iso13790,native,True,25.23180860056782,0.0,0.0,21.100000000000023,1105.4699330949857
13780800.0,680,iso13790,native,True,26.928743496077782,0.0,0.0,22.200000000000045,1144.6794431533651
13784400.0,680,iso13790,native,True,27.0,0.0,393.05758801525394,23.30000000000001,1141.8842709401133
13788000.0,680,iso13790,native,True,26.99999999999999,0.0,707.2381032367894,25.600000000000023,1177.2505565587808
13791600.0,680,iso13790,native,True,26.999999999999986,0.0,901.778365449509,25.0,1404.06503600913
13795200.0,680,iso13790,native,True,26.99999999999999,0.0,934.9878210876116,25.0,859.6040984621305
13798800.0,680,iso13790,native,True,26.99999999999999,0.0,811.7052150004008,24.400000000000034,702.1875996140194
13802400.0,680,iso13790,native,True,27.0,0.0,793.3536526620021,23.30000000000001,1222.0327459347984
13806000.0,680,iso13790,native,True,27.000000000000004,0.0,644.1662773217282,21.100000000000023,495.84794560506134
13809600.0,680,iso13790,native,True,26.999999999999996,0.0,245.8942089736088,18.30000000000001,-46.098468000000004
13813200.0,680,iso13790,native,True,26.58206135976073,0.0,0.0,16.700000000000045,-55.7766
13816800.0,680,iso13790,native,True,25.54097835665204,0.0,0.0,15.600000000000023,-55.7766
13820400.0,680,iso13790,native,True,24.562238239306208,0.0,0.0,15.0,-55.7766
13824000.0,680,iso13790,native,True,23.557842419121403,0.0,0.0,13.900000000000034,-55.7766
13827600.0,680,iso13790,native,True,22.542479761929364,0.0,0.0,12.800000000000011,-55.7766
13831200.0,680,iso13790,native,True,21.586509587683256,0.0,0.0,12.200000000000045,-55.7766
13834800.0,680,iso13790,native,True,20.53317044627829,0.0,0.0,10.600000000000023,-55.7766
13838400.0,680,iso13790,native,True,20.000000000000004,110.6037363425003,0.0,10.0,-55.7766
13842000.0,680,iso13790,native,True,20.000000000000004,280.2172478972667,0.0,10.0,-28.084487368051363
13845600.0,680,iso13790,native,True,20.000000000000004,202.1521162619472,0.0,13.900000000000034,132.434284518757
13849200.0,680,iso13790,native,True,20.0,60.72783371669789,0.0,16.100000000000023,223.321509270965
13852800.0,680,iso13790,native,True,20.379211089275962,0.0,0.0,17.80000000000001,299.2716321977188
13856400.0,680,iso13790,native,True,21.230616773530638,0.0,0.0,20.0,377.3282774745602
13860000.0,680,iso13790,native,True,22.18130127223633,0.0,0.0,21.100000000000023,431.3748087393893
13863600.0,680,iso13790,native,True,23.213259035200597,0.0,0.0,22.200000000000045,465.5718832415742
13867200.0,680,iso13790,native,True,24.708068941290833,0.0,0.0,23.900000000000034,876.9712384510887
13870800.0,680,iso13790,native,True,26.222612708457913,0.0,0.0,25.0,656.2727693531697
13874400.0,680,iso13790,native,True,27.0,0.0,140.32526671883875,25.600000000000023,758.3367307173701
13878000.0,680,iso13790,native,True,27.00000000000001,0.0,425.2704557483918,26.100000000000023,784.3138037768297
13881600.0,680,iso13790,native,True,26.999999999999996,0.0,556.9073054650967,26.700000000000045,553.2255758817795
13885200.0,680,iso13790,native,True,27.000000000000014,0.0,733.1871667383801,26.700000000000045,1232.814175277798
13888800.0,680,iso13790,native,True,27.000000000000004,0.0,985.0130523563,26.100000000000023,1538.4799655638653
13892400.0,680,iso13790,native,True,27.00000000000001,0.0,1074.59903540013,24.400000000000034,1325.8207322219491
13896000.0,680,iso13790,native,True,27.0,0.0,787.2755572806464,22.80000000000001,107.23486131814687
13899600.0,680,iso13790,native,True,26.999999999999986,0.0,309.3258891150361,20.0,-55.7766
13903200.0,680,iso13790,native,True,26.98186952309296,0.0,0.0,18.900000000000034,-55.7766
13906800.0,680,iso13790,native,True,25.995265190550484,0.0,0.0,16.700000000000045,-55.7766
13910400.0,680,iso13790,native,True,25.090595381215728,0.0,0.0,16.100000000000023,-55.7766
13914000.0,680,iso13790,native,True,24.386717636905583,0.0,0.0,16.700000000000045,-55.7766
13917600.0,680,iso13790,native,True,23.5974643846502,0.0,0.0,15.600000000000023,-55.7766
13921200.0,680,iso13790,native,True,22.689643542253943,0.0,0.0,13.900000000000034,-55.7766
13924800.0,680,iso13790,native,True,21.84297402343904,0.0,0.0,13.300000000000011,-55.7766
13928400.0,680,iso13790,native,True,20.908202403779054,0.0,0.0,11.700000000000045,-30.14250696141191
13932000.0,680,iso13790,native,True,20.684970521266447,0.0,0.0,14.400000000000034,177.88285637102828
13935600.0,680,iso13790,native,True,20.862383588513296,0.0,0.0,16.100000000000023,258.5165800965376
13939200.0,680,iso13790,native,True,21.402031146906584,0.0,0.0,18.30000000000001,336.3117982829338
13942800.0,680,iso13790,native,True,22.271082375967087,0.0,0.0,20.600000000000023,424.0858466299572
13946400.0,680,iso13790,native,True,23.39750252813637,0.0,0.0,22.80000000000001,482.9964836246239
13950000.0,680,iso13790,native,True,24.71860484829639,0.0,0.0,25.0,522.1672577931504
13953600.0,680,iso13790,native,True,26.17808489544241,0.0,0.0,27.200000000000045,536.4522477593918
13957200.0,680,iso13790,native,True,27.00000000000001,0.0,141.7350797358444,28.30000000000001,524.7922075060555
13960800.0,680,iso13790,native,True,26.99999999999998,0.0,536.9732437750063,30.0,927.5741692939881
13964400.0,680,iso13790,native,True,27.0,0.0,811.3893747684521,30.600000000000023,826.9218881606782
13968000.0,680,iso13790,native,True,26.999999999999996,0.0,908.1032434654913,30.0,752.7665193012513
13971600.0,680,iso13790,native,True,27.0,0.0,1129.1128430753124,30.600000000000023,1485.36955972533
13975200.0,680,iso13790,native,True,27.000000000000014,0.0,1160.3703344866808,27.80000000000001,964.4119674003589
13978800.0,680,iso13790,native,True,27.000000000000004,0.0,1010.1928488541995,27.200000000000045,589.7631335964326
13982400.0,680,iso13790,native,True,27.000000000000018,0.0,695.2377190806192,25.600000000000023,25.375012813148327
13986000.0,680,iso13790,native,True,27.0,0.0,341.9569611777275,23.30000000000001,-55.7766
13989600.0,680,iso13790,native,True,27.000000000000004,0.0,128.43752187037407,22.80000000000001,-55.7766
13993200.0,680,iso13790,native,True,26.898186442401386,0.0,0.0,21.700000000000045,-55.7766
13996800.0,680,iso13790,native,True,26.311473160259457,0.0,0.0,20.0,-55.7766
14000400.0,680,iso13790,native,True,25.74907667959008,0.0,0.0,19.400000000000034,-55.7766
14004000.0,680,iso13790,native,True,25.04416405769338,0.0,0.0,17.80000000000001,-55.7766
14007600.0,680,iso13790,native,True,24.374777808689014,0.0,0.0,17.200000000000045,-55.7766
14011200.0,680,iso13790,native,True,23.64424961076087,0.0,0.0,16.100000000000023,-55.7766
14014800.0,680,iso13790,native,True,23.28032246010912,0.0,0.0,17.80000000000001,-29.894065872036467
14018400.0,680,iso13790,native,True,23.516390066356877,0.0,0.0,20.600000000000023,198.6792405512105
14022000.0,680,iso13790,native,True,24.23231313177765,0.0,0.0,22.80000000000001,340.2296813249383
14025600.0,680,iso13790,native,True,25.653266744863387,0.0,0.0,26.700000000000045,584.7949417165158
14029200.0,680,iso13790,native,True,27.000000000000004,0.0,94.21680724418428,29.400000000000034,617.0152503936599
14032800.0,680,iso13790,native,True,27.0,0.0,513.1995964614586,31.700000000000045,624.095059808904
14036400.0,680,iso13790,native,True,26.99999999999998,0.0,858.1212059993294,33.30000000000001,950.0433239929555
14040000.0,680,iso13790,native,True,27.0,0.0,1156.952538144034,33.900000000000034,1153.0152381152182
14043600.0,680,iso13790,native,True,26.999999999999986,0.0,1369.5140200414749,33.900000000000034,1233.155063641342
14047200.0,680,iso13790,native,True,27.000000000000018,0.0,1517.785310374306,33.900000000000034,1313.5274406344445
14050800.0,680,iso13790,native,True,27.000000000000018,0.0,1806.2983208917312,32.80000000000001,2404.459465321887
14054400.0,680,iso13790,native,True,26.999999999999986,0.0,1841.8531905687225,31.700000000000045,1129.79457
14058000.0,680,iso13790,native,True,26.99999999999996,0.0,1514.767775017182,29.400000000000034,805.577148
14061600.0,680,iso13790,native,True,27.000000000000014,0.0,1181.2526935962692,28.30000000000001,452.32532999999995
14065200.0,680,iso13790,native,True,26.999999999999986,0.0,822.4412936488966,26.700000000000045,132.94697399999998
14068800.0,680,iso13790,native,True,27.0,0.0,523.0232443896878,26.100000000000023,-41.25940200000001
14072400.0,680,iso13790,native,True,27.0,0.0,232.4097261762772,23.30000000000001,-55.7766
14076000.0,680,iso13790,native,True,26.88421196079654,0.0,0.0,20.0,-55.7766
14079600.0,680,iso13790,native,True,26.187014819103236,0.0,0.0,18.900000000000034,-55.7766
14083200.0,680,iso13790,native,True,25.595634688381956,0.0,0.0,18.900000000000034,-55.7766
14086800.0,680,iso13790,native,True,24.837147840772772,0.0,0.0,17.200000000000045,-55.7766
14090400.0,680,iso13790,native,True,24.136502347781512,0.0,0.0,16.700000000000045,-55.7766
14094000.0,680,iso13790,native,True,23.445052809476163,0.0,0.0,16.100000000000023,-55.7766
14097600.0,680,iso13790,native,True,22.694992220980502,0.0,0.0,15.0,-55.7766
14101200.0,680,iso13790,native,True,22.078142712998382,0.0,0.0,15.0,-30.70066454074442
14104800.0,680,iso13790,native,True,22.1733929358866,0.0,0.0,18.30000000000001,167.9860790165936
14108400.0,680,iso13790,native,True,22.815706632720634,0.0,0.0,21.100000000000023,308.67188313302285
14112000.0,680,iso13790,native,True,24.492265587651783,0.0,0.0,26.700000000000045,671.3657175731354
14115600.0,680,iso13790,native,True,26.51340991449974,0.0,0.0,30.0,644.4842153436597
14119200.0,680,iso13790,native,True,26.999999999999996,0.0,445.8667996206483,32.80000000000001,877.0898897287487
14122800.0,680,iso13790,native,True,27.0,0.0,816.2878125161121,33.30000000000001,766.9521212584874
14126400.0,680,iso13790,native,True,27.000000000000014,0.0,1142.7387967521197,34.400000000000034,1254.2902777898114
14130000.0,680,iso13790,native,True,27.000000000000025,0.0,1442.7098359623562,35.60000000000002,1276.8915555921942
14133600.0,680,iso13790,native,True,27.000000000000018,0.0,1632.724623935194,35.60000000000002,1401.5772766088405
14137200.0,680,iso13790,native,True,27.000000000000018,0.0,1694.279494579282,35.60000000000002,1097.4462746727263
14140800.0,680,iso13790,native,True,26.999999999999996,0.0,1523.573729839789,34.400000000000034,555.5210515563043
14144400.0,680,iso13790,native,True,26.999999999999996,0.0,1428.3484597928366,33.900000000000034,1015.9614751316396
14148000.0,680,iso13790,native,True,26.999999999999975,0.0,1371.5250524270764,32.80000000000001,811.7605153437706
14151600.0,680,iso13790,native,True,27.000000000000004,0.0,1077.598410970426,30.0,152.303238
14155200.0,680,iso13790,native,True,27.0,0.0,634.0602977833287,25.600000000000023,-30.232660852363864
14158800.0,680,iso13790,native,True,26.999999999999996,0.0,357.36452338871163,25.0,-55.7766
14162400.0,680,iso13790,native,True,27.0,0.0,202.70721793739483,25.0,-55.7766
14166000.0,680,iso13790,native,True,26.999999999999996,0.0,95.98134788495221,24.400000000000034,-55.7766
14169600.0,680,iso13790,native,True,26.93997745638765,0.0,0.0,22.80000000000001,-55.7766
14173200.0,680,iso13790,native,True,26.861619536044024,0.0,0.0,23.900000000000034,-55.7766
14176800.0,680,iso13790,native,True,26.614386316965877,0.0,0.0,22.80000000000001,-55.7766
14180400.0,680,iso13790,native,True,26.186409927453223,0.0,0.0,21.100000000000023,-55.7766
14184000.0,680,iso13790,native,True,26.151508801541393,0.0,0.0,23.30000000000001,-55.7766
14187600.0,680,iso13790,native,True,26.020728173745706,0.0,0.0,22.80000000000001,-31.206095648918566
14191200.0,680,iso13790,native,True,26.191209875922443,0.0,0.0,22.80000000000001,272.78112284964266
14194800.0,680,iso13790,native,True,27.00000000000001,0.0,98.53329159901564,26.700000000000045,646.4423589304633
14198400.0,680,iso13790,native,True,27.00000000000001,0.0,532.8327474658938,28.900000000000034,1063.4509783062554
14202000.0,680,iso13790,native,True,27.0,0.0,994.6117317678371,31.100000000000023,1488.5843964985525
14205600.0,680,iso13790,native,True,26.999999999999986,0.0,1259.5920466007158,32.200000000000045,1083.771867632232
14209200.0,680,iso13790,native,True,26.999999999999996,0.0,1493.9198425698341,34.400000000000034,1475.6935325618563
14212800.0,680,iso13790,native,True,26.999999999999996,0.0,1720.8655569964426,36.10000000000002,1417.4501925654517
14216400.0,680,iso13790,native,True,27.000000000000025,0.0,1846.0587673106104,36.10000000000002,1503.3679271246997
14220000.0,680,iso13790,native,True,26.99999999999999,0.0,1822.9578648246786,35.60000000000002,1080.4790456507262
14223600.0,680,iso13790,native,True,26.99999999999999,0.0,1768.9764319982194,36.700000000000045,1016.0661637367386
14227200.0,680,iso13790,native,True,26.99999999999996,0.0,1641.8355283937033,36.700000000000045,636.6774779431549
14230800.0,680,iso13790,native,True,26.99999999999999,0.0,1577.2331252738825,35.60000000000002,1133.9059624866209
14234400.0,680,iso13790,native,True,27.0,0.0,1610.2969449557525,33.900000000000034,1326.8367600497468
14238000.0,680,iso13790,native,True,27.000000000000014,0.0,1492.4198390831718,32.80000000000001,667.3449926421548
14241600.0,680,iso13790,native,True,27.000000000000004,0.0,1015.934631659189,27.80000000000001,10.30227984950186
14245200.0,680,iso13790,native,True,26.99999999999999,0.0,563.6464315005022,25.0,-55.7766
14248800.0,680,iso13790,native,True,27.000000000000004,0.0,204.11054268560395,21.700000000000045,-55.7766
14252400.0,680,iso13790,native,True,26.775536545520357,0.0,0.0,19.400000000000034,-55.7766
14256000.0,680,iso13790,native,True,25.86995627126533,0.0,0.0,17.200000000000045,-55.7766
14259600.0,680,iso13790,native,True,24.898813571933665,0.0,0.0,15.600000000000023,-55.7766
14263200.0,680,iso13790,native,True,24.076658290415782,0.0,0.0,15.600000000000023,-55.7766
14266800.0,680,iso13790,native,True,22.878924270315597,0.0,0.0,12.200000000000045,-55.7766
14270400.0,680,iso13790,native,True,21.82935400876601,0.0,0.0,11.700000000000045,-55.7766
14274000.0,680,iso13790,native,True,20.932894179573537,0.0,0.0,11.700000000000045,-31.126947539667995
14277600.0,680,iso13790,native,True,20.986719654749372,0.0,0.0,16.700000000000045,133.98811419397015
14281200.0,680,iso13790,native,True,21.376111238130964,0.0,0.0,18.30000000000001,287.9650216400194
14284800.0,680,iso13790,native,True,22.44145629574422,0.0,0.0,20.0,785.7067942616657
14288400.0,680,iso13790,native,True,23.642347598953283,0.0,0.0,21.100000000000023,577.4032666482932
14292000.0,680,iso13790,native,True,24.72583204020907,0.0,0.0,21.700000000000045,693.0611870275596
14295600.0,680,iso13790,native,True,25.89367305591738,0.0,0.0,22.80000000000001,688.0017826048341
14299200.0,680,iso13790,native,True,26.993332687508758,0.0,0.0,25.0,442.1331497191758
14302800.0,680,iso13790,native,True,27.00000000000001,0.0,226.3390091444146,26.100000000000023,444.7990103230467
14306400.0,680,iso13790,native,True,27.000000000000004,0.0,518.7207013910036,31.100000000000023,440.2040849519575
14310000.0,680,iso13790,native,True,26.99999999999999,0.0,668.1158452378717,31.700000000000045,421.07230992489536
14313600.0,680,iso13790,native,True,27.00000000000001,0.0,771.0873822956198,32.80000000000001,367.09667117701844
14317200.0,680,iso13790,native,True,26.99999999999999,0.0,891.1452321337609,30.0,1190.0579616760888
14320800.0,680,iso13790,native,True,26.999999999999975,0.0,1180.5202258666563,28.900000000000034,1715.716711457352
14324400.0,680,iso13790,native,True,27.000000000000018,0.0,1349.592318256581,27.80000000000001,1500.8955123050112
14328000.0,680,iso13790,native,True,27.000000000000004,0.0,1028.5873666977366,24.400000000000034,224.6321183247329
14331600.0,680,iso13790,native,True,26.999999999999986,0.0,528.8855655165463,22.200000000000045,-55.7766
14335200.0,680,iso13790,native,True,27.0,0.0,122.05637853568852,19.400000000000034,-55.7766
14338800.0,680,iso13790,native,True,26.728831381697695,0.0,0.0,20.0,-55.7766
14342400.0,680,iso13790,native,True,25.966536513084865,0.0,0.0,18.30000000000001,-55.7766
14346000.0,680,iso13790,native,True,25.179598254755394,0.0,0.0,17.200000000000045,-55.7766
14349600.0,680,iso13790,native,True,24.43966998270087,0.0,0.0,16.700000000000045,-55.7766
14353200.0,680,iso13790,native,True,23.79636539209457,0.0,0.0,16.700000000000045,-55.7766
14356800.0,680,iso13790,native,True,23.226854819750006,0.0,0.0,16.700000000000045,-55.7766
14360400.0,680,iso13790,native,True,22.582999019920024,0.0,0.0,15.600000000000023,-41.25940200000001
14364000.0,680,iso13790,native,True,22.21614786697428,0.0,0.0,16.100000000000023,74.87818199999998
14367600.0,680,iso13790,native,True,22.1401925686292,0.0,0.0,16.100000000000023,292.636152
14371200.0,680,iso13790,native,True,22.346788152341638,0.0,0.0,15.600000000000023,529.7503859999999
14374800.0,680,iso13790,native,True,23.16008556914544,0.0,0.0,16.700000000000045,897.519402
14378400.0,680,iso13790,native,True,25.254580823494162,0.0,0.0,18.30000000000001,2003.3741540838855
14382000.0,680,iso13790,native,True,26.999999999999996,0.0,194.5121515490438,21.700000000000045,1443.3209625335044
14385600.0,680,iso13790,native,True,27.000000000000004,0.0,411.38769091547556,22.200000000000045,579.7203160550099
14389200.0,680,iso13790,native,True,26.999999999999996,0.0,468.853573083605,24.400000000000034,595.5646268013679
14392800.0,680,iso13790,native,True,27.000000000000004,0.0,567.4710245522015,26.700000000000045,585.4539949915203
14396400.0,680,iso13790,native,True,27.000000000000018,0.0,676.6691106600052,28.900000000000034,555.8703087189945
14400000.0,680,iso13790,native,True,27.00000000000001,0.0,738.0319503695152,29.400000000000034,560.6451952020086
14403600.0,680,iso13790,native,True,27.00000000000001,0.0,937.5306860174543,30.0,1254.7887305998318
14407200.0,680,iso13790,native,True,27.000000000000018,0.0,1211.9949387642544,29.400000000000034,1611.8293744265284
14410800.0,680,iso13790,native,True,26.99999999999999,0.0,1194.9255674038259,25.0,1234.9994203534316
14414400.0,680,iso13790,native,True,27.0,0.0,848.4930706836016,23.30000000000001,84.54920573845827
14418000.0,680,iso13790,native,True,26.999999999999996,0.0,433.0757034329294,22.80000000000001,-55.7766
14421600.0,680,iso13790,native,True,27.0,0.0,144.27405023311744,21.700000000000045,-55.7766
14425200.0,680,iso13790,native,True,26.80745062089711,0.0,0.0,20.600000000000023,-55.7766
14428800.0,680,iso13790,native,True,26.104963784040397,0.0,0.0,18.900000000000034,-55.7766
14432400.0,680,iso13790,native,True,25.370972927134137,0.0,0.0,17.80000000000001,-55.7766
14436000.0,680,iso13790,native,True,24.66409815398154,0.0,0.0,17.200000000000045,-55.7766
14439600.0,680,iso13790,native,True,23.900381772484117,0.0,0.0,16.100000000000023,-55.7766
14443200.0,680,iso13790,native,True,23.015168444620823,0.0,0.0,14.400000000000034,-55.7766
14446800.0,680,iso13790,native,True,22.445510209696604,0.0,0.0,15.600000000000023,-46.098468000000004
14450400.0,680,iso13790,native,True,22.001609422798523,0.0,0.0,15.600000000000023,50.682852
14454000.0,680,iso13790,native,True,22.143617014582937,0.0,0.0,17.200000000000045,345.865878
14457600.0,680,iso13790,native,True,23.29637459248587,0.0,0.0,18.900000000000034,1096.16220451922
14461200.0,680,iso13790,native,True,25.02080943592571,0.0,0.0,21.100000000000023,1041.0642562022924
14464800.0,680,iso13790,native,True,27.000000000000004,0.0,40.07102453364062,22.80000000000001,1589.0719407865054
14468400.0,680,iso13790,native,True,26.999999999999996,0.0,527.573638341493,23.30000000000001,1275.7709320663544
14472000.0,680,iso13790,native,True,27.00000000000001,0.0,957.6766851036327,23.900000000000034,2181.096087143089
14475600.0,680,iso13790,native,True,26.999999999999986,0.0,1072.698534202604,24.400000000000034,837.9869320654677
14479200.0,680,iso13790,native,True,27.00000000000001,0.0,1046.825799872216,27.200000000000045,996.1064912919032
14482800.0,680,iso13790,native,True,26.99999999999999,0.0,1083.4664236064364,27.200000000000045,1194.1218195979077
14486400.0,680,iso13790,native,True,27.000000000000018,0.0,1060.2107340139623,26.700000000000045,918.0320980290309
14490000.0,680,iso13790,native,True,26.99999999999999,0.0,1109.7637418176125,27.200000000000045,1328.9219266097314
14493600.0,680,iso13790,native,True,27.0,0.0,1067.1562031696935,26.100000000000023,876.3556258322807
14497200.0,680,iso13790,native,True,27.0,0.0,868.1313898957533,24.400000000000034,638.712105719816
14500800.0,680,iso13790,native,True,26.99999999999999,0.0,550.00275615667,23.30000000000001,-28.230780765068417
14504400.0,680,iso13790,native,True,26.999999999999996,0.0,210.89221726179866,21.700000000000045,-55.7766
14508000.0,680,iso13790,native,True,26.999999999999996,0.0,6.382426779126962,21.100000000000023,-55.7766
14511600.0,680,iso13790,native,True,26.58201099175048,0.0,0.0,21.100000000000023,-55.7766
14515200.0,680,iso13790,native,True,25.96273995347929,0.0,0.0,19.400000000000034,-55.7766
14518800.0,680,iso13790,native,True,25.45444201032644,0.0,0.0,19.400000000000034,-55.7766
14522400.0,680,iso13790,native,True,24.852428487360793,0.0,0.0,18.30000000000001,-55.7766
14526000.0,680,iso13790,native,True,24.12418920615634,0.0,0.0,16.700000000000045,-55.7766
14529600.0,680,iso13790,native,True,23.586174989226887,0.0,0.0,17.200000000000045,-55.7766
14533200.0,680,iso13790,native,True,23.046053433803664,0.0,0.0,16.700000000000045,-35.76319595352936
14536800.0,680,iso13790,native,True,22.842869650850314,0.0,0.0,17.80000000000001,79.71724799999998
14540400.0,680,iso13790,native,True,22.81907820439539,0.0,0.0,17.80000000000001,205.53296399999996
14544000.0,680,iso13790,native,True,23.430642134950585,0.0,0.0,20.0,495.87692400000003
14547600.0,680,iso13790,native,True,24.724831040010454,0.0,0.0,22.80000000000001,765.2869813143486
14551200.0,680,iso13790,native,True,26.168810221298955,0.0,0.0,24.400000000000034,727.8456062913264
14554800.0,680,iso13790,native,True,27.000000000000004,0.0,275.8430719411331,28.30000000000001,945.0280925418151
14558400.0,680,iso13790,native,True,26.999999999999996,0.0,829.7733034842954,31.100000000000023,1459.4349484471902
14562000.0,680,iso13790,native,True,27.00000000000001,0.0,1331.2924309924574,27.80000000000001,2593.5136703482467
14565600.0,680,iso13790,native,True,27.0,0.0,1294.248487109955,21.100000000000023,1231.4149559999998
14569200.0,680,iso13790,native,True,26.99999999999999,0.0,1179.1008855251605,22.80000000000001,1362.069738
14572800.0,680,iso13790,native,True,26.999999999999986,0.0,1087.0191905604968,23.30000000000001,1095.921108
14576400.0,680,iso13790,native,True,26.99999999999998,0.0,865.2747385518664,21.700000000000045,766.86462
14580000.0,680,iso13790,native,True,27.000000000000004,0.0,661.1594569120672,22.80000000000001,413.61280199999993
14583600.0,680,iso13790,native,True,26.999999999999996,0.0,389.9822757236161,21.700000000000045,147.464172
14587200.0,680,iso13790,native,True,27.0,0.0,142.97055977478482,21.100000000000023,-36.420336000000006
14590800.0,680,iso13790,native,True,26.900284596933545,0.0,0.0,21.100000000000023,-55.7766
14594400.0,680,iso13790,native,True,26.24450412195684,0.0,0.0,19.400000000000034,-55.7766
14598000.0,680,iso13790,native,True,25.703884770721785,0.0,0.0,19.400000000000034,-55.7766
14601600.0,680,iso13790,native,True,25.22528032636014,0.0,0.0,19.400000000000034,-55.7766
14605200.0,680,iso13790,native,True,24.64955413561385,0.0,0.0,18.30000000000001,-55.7766
14608800.0,680,iso13790,native,True,24.317733789852344,0.0,0.0,19.400000000000034,-55.7766
14612400.0,680,iso13790,native,True,23.846113036353618,0.0,0.0,18.30000000000001,-55.7766
14616000.0,680,iso13790,native,True,23.385331929217003,0.0,0.0,17.80000000000001,-55.7766
14619600.0,680,iso13790,native,True,22.925571667670663,0.0,0.0,17.200000000000045,-33.04027851032342
14623200.0,680,iso13790,native,True,22.88878304671081,0.0,0.0,18.30000000000001,189.58197839773925
14626800.0,680,iso13790,native,True,23.4225036126395,0.0,0.0,21.100000000000023,261.01482445818067
14630400.0,680,iso13790,native,True,24.36205548846476,0.0,0.0,23.900000000000034,378.02448490939344
14634000.0,680,iso13790,native,True,25.413846217020364,0.0,0.0,25.0,446.0609722498673
14637600.0,680,iso13790,native,True,26.823177273640066,0.0,0.0,26.700000000000045,710.5246887284902
14641200.0,680,iso13790,native,True,26.99999999999999,0.0,465.22770729771355,29.400000000000034,1057.118024984362
14644800.0,680,iso13790,native,True,27.000000000000004,0.0,791.4728276391058,30.600000000000023,806.2189904839581
14648400.0,680,iso13790,native,True,27.000000000000025,0.0,1076.3348956153302,31.700000000000045,1339.8981793028988
14652000.0,680,iso13790,native,True,26.999999999999964,0.0,1371.5031259369177,31.700000000000045,1608.8634185065869
14655600.0,680,iso13790,native,True,26.999999999999986,0.0,1462.4334009488102,30.600000000000023,1235.582693077452
14659200.0,680,iso13790,native,True,27.0,0.0,1414.017636290228,29.400000000000034,1216.7123878830016
14662800.0,680,iso13790,native,True,26.99999999999999,0.0,1352.5849521289101,29.400000000000034,1034.9987025175537
14666400.0,680,iso13790,native,True,26.99999999999999,0.0,960.1956840075875,23.30000000000001,471.68159399999996
14670000.0,680,iso13790,native,True,27.0,0.0,562.3834320965734,21.700000000000045,144.98168480618247
14673600.0,680,iso13790,native,True,27.0,0.0,242.13398750262536,21.100000000000023,-19.47692612383362
14677200.0,680,iso13790,native,True,26.98120440615121,0.0,0.0,20.0,-55.7766
14680800.0,680,iso13790,native,True,26.272881178326582,0.0,0.0,18.900000000000034,-55.7766
14684400.0,680,iso13790,native,True,25.588729678631786,0.0,0.0,18.30000000000001,-55.7766
14688000.0,680,iso13790,native,True,25.08007440058315,0.0,0.0,18.900000000000034,-55.7766
14691600.0,680,iso13790,native,True,24.380727913307776,0.0,0.0,17.200000000000045,-55.7766
14695200.0,680,iso13790,native,True,23.732438739475736,0.0,0.0,16.700000000000045,-55.7766
14698800.0,680,iso13790,native,True,23.087339682304254,0.0,0.0,16.100000000000023,-55.7766
14702400.0,680,iso13790,native,True,22.378312671719343,0.0,0.0,15.0,-55.7766
14706000.0,680,iso13790,native,True,21.793084233243192,0.0,0.0,15.0,-36.23253438897221
14709600.0,680,iso13790,native,True,21.98273862953471,0.0,0.0,18.30000000000001,244.74555005079637
14713200.0,680,iso13790,native,True,23.04401745881997,0.0,0.0,22.200000000000045,538.2497826806039
14716800.0,680,iso13790,native,True,24.56738115985306,0.0,0.0,24.400000000000034,751.0595815877808
14720400.0,680,iso13790,native,True,26.556959143464248,0.0,0.0,25.600000000000023,1208.0956721282744
14724000.0,680,iso13790,native,True,27.0,0.0,429.4294848925233,27.200000000000045,1112.6290063210304
14727600.0,680,iso13790,native,True,27.000000000000004,0.0,829.042797366832,27.80000000000001,1429.8259258179053
14731200.0,680,iso13790,native,True,27.000000000000018,0.0,1100.109169293795,28.30000000000001,1352.9594770746007
14734800.0,680,iso13790,native,True,27.000000000000018,0.0,1380.3977792072792,28.900000000000034,1939.4120392229593
14738400.0,680,iso13790,native,True,26.999999999999957,0.0,1594.9762533169462,28.30000000000001,1882.9394305038056
14742000.0,680,iso13790,native,True,27.00000000000001,0.0,1692.9020787689894,27.80000000000001,1888.8873848318888
14745600.0,680,iso13790,native,True,26.999999999999996,0.0,1285.861017116813,20.600000000000023,858.806874
14749200.0,680,iso13790,native,True,27.000000000000018,0.0,783.5987265392523,17.80000000000001,597.4973100000001
14752800.0,680,iso13790,native,True,27.0,0.0,434.96369789258677,18.30000000000001,311.99241599999993
14756400.0,680,iso13790,native,True,26.999999999999996,0.0,149.9114603471894,18.30000000000001,113.59070999999999
14760000.0,680,iso13790,native,True,26.63929563208604,0.0,0.0,17.80000000000001,-36.420336000000006
14763600.0,680,iso13790,native,True,25.882407200847954,0.0,0.0,17.80000000000001,-55.7766
14767200.0,680,iso13790,native,True,25.19978693162806,0.0,0.0,17.80000000000001,-55.7766
14770800.0,680,iso13790,native,True,24.59547061569594,0.0,0.0,17.80000000000001,-55.7766
14774400.0,680,iso13790,native,True,23.977554374112906,0.0,0.0,17.200000000000045,-55.7766
14778000.0,680,iso13790,native,True,23.444614885554344,0.0,0.0,17.200000000000045,-55.7766
14781600.0,680,iso13790,native,True,22.903708035544973,0.0,0.0,16.700000000000045,-55.7766
14785200.0,680,iso13790,native,True,22.436594949916017,0.0,0.0,16.700000000000045,-55.7766
14788800.0,680,iso13790,native,True,21.871041934341225,0.0,0.0,15.600000000000023,-55.7766
14792400.0,680,iso13790,native,True,21.478213983811024,0.0,0.0,16.100000000000023,-40.602045257584805
14796000.0,680,iso13790,native,True,21.536920902152925,0.0,0.0,17.200000000000045,260.7709553003621
14799600.0,680,iso13790,native,True,22.04194499285596,0.0,0.0,18.30000000000001,415.2331192403845
14803200.0,680,iso13790,native,True,23.0681237252898,0.0,0.0,20.600000000000023,634.9222930423755
14806800.0,680,iso13790,native,True,24.24097443879248,0.0,0.0,22.200000000000045,581.778075998446
14810400.0,680,iso13790,native,True,25.674693011554602,0.0,0.0,24.400000000000034,773.8957156279859
14814000.0,680,iso13790,native,True,27.000000000000004,0.0,113.59321394087095,26.100000000000023,1014.741170912092
14817600.0,680,iso13790,native,True,27.0,0.0,509.0238239850972,27.200000000000045,890.0805930855407
14821200.0,680,iso13790,native,True,27.000000000000025,0.0,961.8627486513094,26.700000000000045,2196.581034194744
14824800.0,680,iso13790,native,True,26.99999999999997,0.0,1262.952889926197,26.700000000000045,1418.0362029550797
14828400.0,680,iso13790,native,True,26.99999999999999,0.0,1300.378537894556,26.100000000000023,1493.8222971672758
14832000.0,680,iso13790,native,True,27.00000000000001,0.0,1198.897742576121,23.900000000000034,1198.7773458588485
14835600.0,680,iso13790,native,True,27.00000000000003,0.0,1095.3496988700272,24.400000000000034,1059.37961620093
14839200.0,680,iso13790,native,True,26.999999999999996,0.0,878.9523679908106,23.900000000000034,510.394122
14842800.0,680,iso13790,native,True,26.99999999999999,0.0,437.2606425672947,19.400000000000034,128.107908
14846400.0,680,iso13790,native,True,27.000000000000004,0.0,82.33348778004206,18.30000000000001,-41.25940200000001
14850000.0,680,iso13790,native,True,26.37113316173789,0.0,0.0,17.80000000000001,-55.7766
14853600.0,680,iso13790,native,True,25.63245072071084,0.0,0.0,17.80000000000001,-55.7766
14857200.0,680,iso13790,native,True,24.89558160684314,0.0,0.0,17.200000000000045,-55.7766
14860800.0,680,iso13790,native,True,24.257334431434366,0.0,0.0,17.200000000000045,-55.7766
14864400.0,680,iso13790,native,True,23.77522269954832,0.0,0.0,17.80000000000001,-55.7766
14868000.0,680,iso13790,native,True,23.33431936168626,0.0,0.0,17.80000000000001,-55.7766
14871600.0,680,iso13790,native,True,22.943992421755993,0.0,0.0,17.80000000000001,-55.7766
14875200.0,680,iso13790,native,True,22.5155186523425,0.0,0.0,17.200000000000045,-55.7766
14878800.0,680,iso13790,native,True,22.17127094555713,0.0,0.0,17.200000000000045,-31.111708089583363
14882400.0,680,iso13790,native,True,22.157437173404425,0.0,0.0,17.80000000000001,194.61212386499002
14886000.0,680,iso13790,native,True,22.97146952417654,0.0,0.0,21.700000000000045,376.7991442277518
14889600.0,680,iso13790,native,True,24.285890156968996,0.0,0.0,25.0,507.46044515265055
14893200.0,680,iso13790,native,True,26.14524844845072,0.0,0.0,25.600000000000023,1219.3724996026926
14896800.0,680,iso13790,native,True,27.000000000000004,0.0,208.112160181079,23.30000000000001,1120.116438
14900400.0,680,iso13790,native,True,26.99999999999998,0.0,388.05278608577225,18.900000000000034,1260.449352
14904000.0,680,iso13790,native,True,26.999999999999986,0.0,628.5860000630385,21.100000000000023,1337.874408
14907600.0,680,iso13790,native,True,26.999999999999996,0.0,694.6553468669359,21.100000000000023,1018.947141608086
14911200.0,680,iso13790,native,True,27.00000000000001,0.0,775.2403239589535,23.30000000000001,1111.7358871932793
14914800.0,680,iso13790,native,True,26.999999999999996,0.0,839.8102591679436,25.600000000000023,821.1932654978922
14918400.0,680,iso13790,native,True,26.99999999999999,0.0,827.1535127557843,23.900000000000034,1152.7431095744398
14922000.0,680,iso13790,native,True,26.99999999999999,0.0,919.4008985386777,23.900000000000034,1322.280597662525
14925600.0,680,iso13790,native,True,27.000000000000014,0.0,729.036081939277,20.0,684.1591299011064
14929200.0,680,iso13790,native,True,26.999999999999996,0.0,479.9528807838375,20.0,386.6745446645377
14932800.0,680,iso13790,native,True,27.0,0.0,133.42272373093994,17.200000000000045,85.99739033374699
14936400.0,680,iso13790,native,True,26.510946277009626,0.0,0.0,17.200000000000045,-55.7766
14940000.0,680,iso13790,native,True,25.618297937818063,0.0,0.0,16.700000000000045,-55.7766
14943600.0,680,iso13790,native,True,24.991814799628887,0.0,0.0,17.80000000000001,-55.7766
14947200.0,680,iso13790,native,True,24.32843357866568,0.0,0.0,17.200000000000045,-55.7766
14950800.0,680,iso13790,native,True,23.60322156689043,0.0,0.0,16.100000000000023,-55.7766
14954400.0,680,iso13790,native,True,22.75209573965818,0.0,0.0,14.400000000000034,-55.7766
14958000.0,680,iso13790,native,True,21.96943796340805,0.0,0.0,13.900000000000034,-55.7766
14961600.0,680,iso13790,native,True,21.136282536078102,0.0,0.0,12.800000000000011,-55.7766
14965200.0,680,iso13790,native,True,20.356683123551054,0.0,0.0,12.200000000000045,-38.066338738584406
14968800.0,680,iso13790,native,True,20.330346465420018,0.0,0.0,15.600000000000023,159.86350199867223
14972400.0,680,iso13790,native,True,20.76461030446464,0.0,0.0,17.80000000000001,283.3281737882084
14976000.0,680,iso13790,native,True,21.420369805925848,0.0,0.0,18.900000000000034,390.17498574131554
14979600.0,680,iso13790,native,True,22.361986567094966,0.0,0.0,20.600000000000023,487.3652797694991
14983200.0,680,iso13790,native,True,23.58121211518163,0.0,0.0,22.80000000000001,556.1054154213081
14986800.0,680,iso13790,native,True,24.99519979785307,0.0,0.0,25.0,600.3901066207175
14990400.0,680,iso13790,native,True,26.47552150386181,0.0,0.0,26.700000000000045,619.8425041795215
14994000.0,680,iso13790,native,True,27.0,0.0,241.35039057627748,28.30000000000001,608.6637965920373
14997600.0,680,iso13790,native,True,27.00000000000001,0.0,784.3443349775074,28.900000000000034,1949.4112566037584
15001200.0,680,iso13790,native,True,26.999999999999986,0.0,1233.8036958212288,32.200000000000045,1103.0055726944877
15004800.0,680,iso13790,native,True,27.000000000000004,0.0,1231.184668351041,31.100000000000023,823.2351101495017
15008400.0,680,iso13790,native,True,26.999999999999947,0.0,1306.9218128965708,28.900000000000034,1728.4954605598784
15012000.0,680,iso13790,native,True,26.999999999999986,0.0,1296.4154110492693,27.200000000000045,1004.6927171615647
15015600.0,680,iso13790,native,True,26.999999999999996,0.0,1166.6337301702574,26.100000000000023,1102.632402865178
15019200.0,680,iso13790,native,True,26.999999999999996,0.0,805.6213060812074,23.900000000000034,-9.807073857292746
15022800.0,680,iso13790,native,True,27.000000000000004,0.0,407.66687031101804,23.30000000000001,-55.7766
15026400.0,680,iso13790,native,True,27.000000000000004,0.0,68.76918403738622,20.0,-55.7766
15030000.0,680,iso13790,native,True,26.29142050007383,0.0,0.0,17.80000000000001,-55.7766
15033600.0,680,iso13790,native,True,25.561881966453047,0.0,0.0,17.80000000000001,-55.7766
15037200.0,680,iso13790,native,True,24.76400654984775,0.0,0.0,16.700000000000045,-55.7766
15040800.0,680,iso13790,native,True,23.93147416459975,0.0,0.0,15.600000000000023,-55.7766
15044400.0,680,iso13790,native,True,22.98533877546916,0.0,0.0,13.900000000000034,-55.7766
15048000.0,680,iso13790,native,True,22.187671369925987,0.0,0.0,13.900000000000034,-55.7766
15051600.0,680,iso13790,native,True,21.568866330047772,0.0,0.0,14.400000000000034,-34.30992697241657
15055200.0,680,iso13790,native,True,21.485039660958943,0.0,0.0,16.700000000000045,134.9204931696835
15058800.0,680,iso13790,native,True,21.92207410394585,0.0,0.0,19.400000000000034,231.74467951846964
15062400.0,680,iso13790,native,True,22.842787373452246,0.0,0.0,22.80000000000001,307.62675481647545
15066000.0,680,iso13790,native,True,24.236457505460933,0.0,0.0,26.700000000000045,390.19568484041235
15069600.0,680,iso13790,native,True,25.85560439448697,0.0,0.0,29.400000000000034,449.2815411165795
15073200.0,680,iso13790,native,True,27.00000000000001,0.0,131.36778082053735,31.100000000000023,483.72103345109645
15076800.0,680,iso13790,native,True,26.99999999999999,0.0,475.8109890997116,31.700000000000045,498.21496579260736
15080400.0,680,iso13790,native,True,26.99999999999999,0.0,684.4200850661284,32.200000000000045,502.14095407654116
15084000.0,680,iso13790,native,True,26.99999999999999,0.0,814.4298141861955,32.80000000000001,481.0418777206295
15087600.0,680,iso13790,native,True,27.000000000000014,0.0,980.1825455875558,33.30000000000001,873.7930029952022
15091200.0,680,iso13790,native,True,26.99999999999998,0.0,1034.0088540781899,33.30000000000001,406.3710348323723
15094800.0,680,iso13790,native,True,26.999999999999986,0.0,1104.6170274499775,32.200000000000045,1133.6150733351915
15098400.0,680,iso13790,native,True,26.99999999999999,0.0,1194.0575655569055,31.100000000000023,964.3453318769097
15102000.0,680,iso13790,native,True,26.999999999999975,0.0,1210.3526797307757,30.0,1083.4342098609973
15105600.0,680,iso13790,native,True,27.000000000000025,0.0,918.1972055006507,26.700000000000045,74.66340304143903
15109200.0,680,iso13790,native,True,27.000000000000004,0.0,526.0451794418259,25.0,-55.7766
15112800.0,680,iso13790,native,True,26.999999999999996,0.0,275.99001594789695,24.400000000000034,-55.7766
15116400.0,680,iso13790,native,True,27.0,0.0,85.2849994779287,22.80000000000001,-55.7766
15120000.0,680,iso13790,native,True,26.56665585380594,0.0,0.0,20.0,-55.7766
15123600.0,680,iso13790,native,True,26.05790871438675,0.0,0.0,20.0,-55.7766
15127200.0,680,iso13790,native,True,25.60752039323982,0.0,0.0,20.0,-55.7766
15130800.0,680,iso13790,native,True,25.05677363014881,0.0,0.0,18.900000000000034,-55.7766
15134400.0,680,iso13790,native,True,24.51212286452136,0.0,0.0,18.30000000000001,-55.7766
15138000.0,680,iso13790,native,True,23.910563289965165,0.0,0.0,17.200000000000045,-33.978754879154835
15141600.0,680,iso13790,native,True,24.15094340800157,0.0,0.0,21.100000000000023,194.04859862886667
15145200.0,680,iso13790,native,True,25.121404340995078,0.0,0.0,25.0,384.94038401187464
15148800.0,680,iso13790,native,True,26.729557021927207,0.0,0.0,28.900000000000034,593.9913821514051
15152400.0,680,iso13790,native,True,26.99999999999999,0.0,425.48467036477115,30.600000000000023,921.3620577401067
15156000.0,680,iso13790,native,True,27.0,0.0,759.8169869229744,31.700000000000045,719.115662708854
15159600.0,680,iso13790,native,True,27.00000000000001,0.0,914.6286164197119,32.80000000000001,576.973569782429
15163200.0,680,iso13790,native,True,27.000000000000004,0.0,1014.4512355003296,33.30000000000001,698.9555518951607
15166800.0,680,iso13790,native,True,26.99999999999998,0.0,1047.769644044568,32.80000000000001,595.7971111904013
15170400.0,680,iso13790,native,True,27.0,0.0,1097.6635256536315,33.900000000000034,630.0817070677858
15174000.0,680,iso13790,native,True,26.999999999999986,0.0,1161.6793635608121,34.400000000000034,724.3628481477856
15177600.0,680,iso13790,native,True,26.99999999999998,0.0,1182.0440803147123,35.0,496.60106268246807
15181200.0,680,iso13790,native,True,26.999999999999996,0.0,1250.7678779307564,33.30000000000001,1234.289269357824
15184800.0,680,iso13790,native,True,26.999999999999943,0.0,1459.7690855088954,32.200000000000045,1610.5435287318983
15188400.0,680,iso13790,native,True,26.99999999999999,0.0,1495.5714721658067,30.0,1269.9641039305927
15192000.0,680,iso13790,native,True,26.999999999999996,0.0,1131.927497991476,27.200000000000045,110.87743871339431
15195600.0,680,iso13790,native,True,26.999999999999996,0.0,627.3290453162552,24.400000000000034,-55.7766
15199200.0,680,iso13790,native,True,27.000000000000004,0.0,260.2573434298793,22.200000000000045,-55.7766
15202800.0,680,iso13790,native,True,27.0,0.0,68.75605945513887,22.200000000000045,-55.7766
15206400.0,680,iso13790,native,True,26.3088105642777,0.0,0.0,18.30000000000001,-55.7766
15210000.0,680,iso13790,native,True,25.63463262800921,0.0,0.0,18.30000000000001,-55.7766
15213600.0,680,iso13790,native,True,24.88576734741698,0.0,0.0,17.200000000000045,-55.7766
15217200.0,680,iso13790,native,True,24.17954466935108,0.0,0.0,16.700000000000045,-55.7766
15220800.0,680,iso13790,native,True,23.33113483922956,0.0,0.0,15.0,-55.7766
15224400.0,680,iso13790,native,True,22.482305346224322,0.0,0.0,13.900000000000034,-38.911926175662245
15228000.0,680,iso13790,native,True,22.64455482793693,0.0,0.0,18.900000000000034,179.6537224996531
15231600.0,680,iso13790,native,True,23.315797517814172,0.0,0.0,21.100000000000023,413.89339923618996
15235200.0,680,iso13790,native,True,24.474774085477346,0.0,0.0,24.400000000000034,423.7801293754297
15238800.0,680,iso13790,native,True,25.755598025799465,0.0,0.0,26.100000000000023,530.7141138275981
15242400.0,680,iso13790,native,True,27.0,0.0,109.90699349836264,29.400000000000034,609.3409793496578
15246000.0,680,iso13790,native,True,27.000000000000004,0.0,619.7871929048815,34.400000000000034,653.7671353580373
15249600.0,680,iso13790,native,True,27.000000000000004,0.0,945.2055322334515,36.10000000000002,678.1945273401375
15253200.0,680,iso13790,native,True,26.999999999999975,0.0,1158.63474913029,37.200000000000045,680.2836526313104
15256800.0,680,iso13790,native,True,26.999999999999964,0.0,1307.01227895106,38.30000000000001,670.0507021374125
15260400.0,680,iso13790,native,True,27.0,0.0,1393.8033926331177,38.900000000000034,630.5358197267219
15264000.0,680,iso13790,native,True,27.000000000000014,0.0,1456.3456587637804,40.0,565.7467007924163
15267600.0,680,iso13790,native,True,26.999999999999996,0.0,1599.1223536252123,39.400000000000034,1253.2753964622532
15271200.0,680,iso13790,native,True,26.99999999999996,0.0,1821.2189064381346,38.30000000000001,1565.1954003235332
15274800.0,680,iso13790,native,True,27.000000000000053,0.0,1837.115080905794,36.10000000000002,1145.1295608782737
15278400.0,680,iso13790,native,True,26.999999999999964,0.0,1426.654687671844,32.200000000000045,56.478397999635476
15282000.0,680,iso13790,native,True,27.00000000000001,0.0,908.1056067268901,28.900000000000034,-55.7766
15285600.0,680,iso13790,native,True,27.000000000000004,0.0,524.3402587249002,26.100000000000023,-55.7766
15289200.0,680,iso13790,native,True,26.99999999999999,0.0,309.86358949486583,25.600000000000023,-55.7766
15292800.0,680,iso13790,native,True,26.999999999999996,0.0,172.75664243289194,25.0,-55.7766
15296400.0,680,iso13790,native,True,26.999999999999996,0.0,24.30706740376769,22.80000000000001,-55.7766
15300000.0,680,iso13790,native,True,26.430171970095977,0.0,0.0,20.0,-55.7766
15303600.0,680,iso13790,native,True,25.854159447712252,0.0,0.0,19.400000000000034,-55.7766
15307200.0,680,iso13790,native,True,25.137192691859358,0.0,0.0,17.80000000000001,-55.7766
15310800.0,680,iso13790,native,True,24.248678924740993,0.0,0.0,15.600000000000023,-40.88384997841601
15314400.0,680,iso13790,native,True,24.36720543130808,0.0,0.0,20.0,236.19071403755035
15318000.0,680,iso13790,native,True,25.103435729164325,0.0,0.0,22.80000000000001,433.66599341165784
15321600.0,680,iso13790,native,True,26.227033975794882,0.0,0.0,25.0,557.6502260035254
15325200.0,680,iso13790,native,True,27.0,0.0,112.62872017554547,25.600000000000023,698.0324731454346
15328800.0,680,iso13790,native,True,27.00000000000001,0.0,423.8901479922092,26.700000000000045,799.1692110385284
15332400.0,680,iso13790,native,True,27.00000000000001,0.0,705.6014732500145,28.900000000000034,907.4580915410342
15336000.0,680,iso13790,native,True,26.999999999999996,0.0,929.0220865915155,30.600000000000023,924.1550515343778
15339600.0,680,iso13790,native,True,27.0,0.0,1117.5821239951915,32.80000000000001,904.2638770039886
15343200.0,680,iso13790,native,True,27.000000000000014,0.0,1275.531223743406,33.900000000000034,1051.8494268277498
15346800.0,680,iso13790,native,True,27.000000000000018,0.0,1365.5841240308114,33.900000000000034,979.7054904373967
15350400.0,680,iso13790,native,True,26.999999999999996,0.0,1388.9826935530123,33.900000000000034,908.3531279181918
15354000.0,680,iso13790,native,True,26.99999999999996,0.0,1515.4394644684996,34.400000000000034,1417.6512107434992
15357600.0,680,iso13790,native,True,26.99999999999999,0.0,1607.0760926637206,33.900000000000034,1224.703108971508
15361200.0,680,iso13790,native,True,27.00000000000004,0.0,1410.3591030632017,31.700000000000045,544.5642426082711
15364800.0,680,iso13790,native,True,26.99999999999999,0.0,985.9542650447647,28.900000000000034,-30.94441994560142
15368400.0,680,iso13790,native,True,26.99999999999999,0.0,592.3115285295428,26.700000000000045,-55.7766
15372000.0,680,iso13790,native,True,26.999999999999986,0.0,302.948534308803,24.400000000000034,-55.7766
15375600.0,680,iso13790,native,True,27.0,0.0,100.29334232921975,22.80000000000001,-55.7766
15379200.0,680,iso13790,native,True,26.51732671822683,0.0,0.0,19.400000000000034,-55.7766
15382800.0,680,iso13790,native,True,26.02833321995551,0.0,0.0,20.0,-55.7766
15386400.0,680,iso13790,native,True,25.498415963327925,0.0,0.0,19.400000000000034,-55.7766
15390000.0,680,iso13790,native,True,24.822256845981716,0.0,0.0,17.80000000000001,-55.7766
15393600.0,680,iso13790,native,True,24.026302892098826,0.0,0.0,16.100000000000023,-55.7766
15397200.0,680,iso13790,native,True,23.073805031911835,0.0,0.0,13.900000000000034,-36.65958281198481
15400800.0,680,iso13790,native,True,22.90496169611989,0.0,0.0,17.200000000000045,144.66989373479774
15404400.0,680,iso13790,native,True,23.279057734987035,0.0,0.0,20.0,258.12850149919905
15408000.0,680,iso13790,native,True,23.963760124236266,0.0,0.0,21.700000000000045,388.3377949477495
15411600.0,680,iso13790,native,True,24.889349717197305,0.0,0.0,23.30000000000001,451.56644580174236
