timestamp_s,case,implementation,run_mode,formal_ashrae_result,zone_temperature_C,heating_load_W,cooling_load_W,outdoor_temperature_C,solar_gain_W
15415200.0,680,iso13790,native,True,26.206579034928495,0.0,0.0,25.0,756.5737915793572
15418800.0,680,iso13790,native,True,27.0,0.0,298.27675800008296,27.200000000000045,1185.1362057354038
15422400.0,680,iso13790,native,True,26.999999999999986,0.0,703.107260673212,30.0,766.9693254515815
15426000.0,680,iso13790,native,True,26.999999999999996,0.0,927.5696039669211,31.700000000000045,882.6406848079114
15429600.0,680,iso13790,native,True,26.99999999999999,0.0,1059.0386192598435,33.30000000000001,612.180656140395
15433200.0,680,iso13790,native,True,27.000000000000018,0.0,1222.807577709164,34.400000000000034,1111.9981386957181
15436800.0,680,iso13790,native,True,26.999999999999996,0.0,1255.3203480659756,33.30000000000001,662.7060452802202
15440400.0,680,iso13790,native,True,26.99999999999997,0.0,1271.7753918094008,31.700000000000045,1227.1122960815958
15444000.0,680,iso13790,native,True,26.999999999999996,0.0,1248.8598156955036,30.600000000000023,779.6513801530537
15447600.0,680,iso13790,native,True,26.99999999999999,0.0,1105.3032922336631,30.0,569.7478444601212
15451200.0,680,iso13790,native,True,26.99999999999998,0.0,765.8363082168613,26.700000000000045,22.661700365892365
15454800.0,680,iso13790,native,True,26.999999999999996,0.0,432.8331455857959,25.0,-55.7766
15458400.0,680,iso13790,native,True,27.0,0.0,169.0968245643448,22.80000000000001,-55.7766
15462000.0,680,iso13790,native,True,26.837169274424543,0.0,0.0,20.600000000000023,-55.7766
15465600.0,680,iso13790,native,True,26.36621782154469,0.0,0.0,20.600000000000023,-55.7766
15469200.0,680,iso13790,native,True,25.949289611498287,0.0,0.0,20.600000000000023,-55.7766
15472800.0,680,iso13790,native,True,25.580187592023616,0.0,0.0,20.600000000000023,-55.7766
15476400.0,680,iso13790,native,True,24.935559578267586,0.0,0.0,18.30000000000001,-55.7766
15480000.0,680,iso13790,native,True,24.266885563449325,0.0,0.0,17.200000000000045,-55.7766
15483600.0,680,iso13790,native,True,23.716458365244865,0.0,0.0,17.200000000000045,-37.31742587245008
15487200.0,680,iso13790,native,True,23.966719331881126,0.0,0.0,20.600000000000023,263.2709126778535
15490800.0,680,iso13790,native,True,24.843861492121096,0.0,0.0,23.30000000000001,460.0001650787918
15494400.0,680,iso13790,native,True,26.330617424696857,0.0,0.0,26.700000000000045,667.1021797004638
15498000.0,680,iso13790,native,True,27.000000000000004,0.0,200.8306833530098,28.900000000000034,434.4373207551986
15501600.0,680,iso13790,native,True,27.0,0.0,489.42355237351893,30.600000000000023,535.3186386536976
15505200.0,680,iso13790,native,True,27.00000000000003,0.0,969.0950791251458,32.80000000000001,1655.6741666084558
15508800.0,680,iso13790,native,True,27.00000000000003,0.0,1341.900745843599,32.80000000000001,1361.996083858735
15512400.0,680,iso13790,native,True,27.000000000000014,0.0,1482.5020919810868,33.900000000000034,1090.7955872314353
15516000.0,680,iso13790,native,True,27.000000000000025,0.0,1418.316524561693,33.900000000000034,654.6387494373928
15519600.0,680,iso13790,native,True,27.000000000000018,0.0,1553.6002144824997,33.900000000000034,1795.5354333470525
15523200.0,680,iso13790,native,True,27.000000000000014,0.0,1602.861650524351,31.700000000000045,1159.848740861666
15526800.0,680,iso13790,native,True,27.00000000000001,0.0,1289.0585137265268,27.200000000000045,702.1551576552192
15530400.0,680,iso13790,native,True,27.0,0.0,1140.2047583644753,26.700000000000045,1130.2897398412917
15534000.0,680,iso13790,native,True,26.99999999999999,0.0,874.6690959651312,25.0,202.84847077583544
15537600.0,680,iso13790,native,True,26.99999999999999,0.0,511.37954271074796,23.900000000000034,23.467191920390718
15541200.0,680,iso13790,native,True,27.0,0.0,232.0373751801192,22.80000000000001,-55.7766
15544800.0,680,iso13790,native,True,27.00000000000001,0.0,70.16465563412658,22.80000000000001,-55.7766
15548400.0,680,iso13790,native,True,26.988881348636436,0.0,0.0,23.30000000000001,-55.7766
15552000.0,680,iso13790,native,True,26.43709913163088,0.0,0.0,20.600000000000023,-55.7766
15555600.0,680,iso13790,native,True,25.777095629979986,0.0,0.0,18.900000000000034,-55.7766
15559200.0,680,iso13790,native,True,25.232737679062367,0.0,0.0,18.900000000000034,-55.7766
15562800.0,680,iso13790,native,True,24.598800622578167,0.0,0.0,17.80000000000001,-55.7766
15566400.0,680,iso13790,native,True,24.063423958737268,0.0,0.0,17.80000000000001,-55.7766
15570000.0,680,iso13790,native,True,23.757184666045298,0.0,0.0,18.900000000000034,-37.31828505083889
15573600.0,680,iso13790,native,True,23.929823490095853,0.0,0.0,21.100000000000023,143.22281041911373
15577200.0,680,iso13790,native,True,24.7052480703557,0.0,0.0,24.400000000000034,262.07422983519734
15580800.0,680,iso13790,native,True,25.93928775031206,0.0,0.0,27.80000000000001,353.8984762687508
15584400.0,680,iso13790,native,True,26.99999999999999,0.0,118.57185265693235,30.600000000000023,445.9300431827584
15588000.0,680,iso13790,native,True,26.99999999999999,0.0,508.73448535504264,32.80000000000001,523.785481296968
15591600.0,680,iso13790,native,True,26.99999999999999,0.0,755.9146118719641,33.30000000000001,585.5854812683568
15595200.0,680,iso13790,native,True,26.999999999999986,0.0,968.2216334904884,35.0,629.1175582493795
15598800.0,680,iso13790,native,True,26.99999999999997,0.0,1088.9304347689476,34.400000000000034,752.2344202100999
15602400.0,680,iso13790,native,True,27.00000000000004,0.0,1222.2227083054784,35.60000000000002,759.1927994899544
15606000.0,680,iso13790,native,True,27.00000000000001,0.0,1341.2353588479555,36.10000000000002,917.56610670306
15609600.0,680,iso13790,native,True,26.99999999999999,0.0,1436.407020049427,36.700000000000045,849.7897906339706
15613200.0,680,iso13790,native,True,27.000000000000018,0.0,1519.3364357635817,35.0,1335.7832191890866
15616800.0,680,iso13790,native,True,27.000000000000025,0.0,1547.5210234395367,32.80000000000001,1190.682350409801
15620400.0,680,iso13790,native,True,26.999999999999996,0.0,1329.8042473065018,31.100000000000023,413.5797030259799
15624000.0,680,iso13790,native,True,27.00000000000001,0.0,916.7424111747068,28.30000000000001,34.68849609430369
15627600.0,680,iso13790,native,True,27.000000000000004,0.0,622.8748626008957,28.30000000000001,-55.7766
15631200.0,680,iso13790,native,True,27.0,0.0,382.80254751538325,26.5,-55.7766
15634800.0,680,iso13790,native,True,26.999999999999996,0.0,197.79187959831228,24.700000000000045,-55.7766
15638400.0,680,iso13790,native,True,27.0,0.0,43.43512476347832,22.900000000000034,-55.7766
15642000.0,680,iso13790,native,True,26.608838786825224,0.0,0.0,21.0,-55.7766
15645600.0,680,iso13790,native,True,25.96119896306453,0.0,0.0,19.200000000000045,-55.7766
15649200.0,680,iso13790,native,True,25.181370920641562,0.0,0.0,17.400000000000034,-55.7766
15652800.0,680,iso13790,native,True,24.284518082862164,0.0,0.0,15.600000000000023,-55.7766
15656400.0,680,iso13790,native,True,23.307074707918883,0.0,0.0,13.900000000000034,-44.97271847570212
15660000.0,680,iso13790,native,True,22.973814604564048,0.0,0.0,16.100000000000023,167.89635274130427
15663600.0,680,iso13790,native,True,23.201241563398273,0.0,0.0,18.30000000000001,323.1013291683874
15667200.0,680,iso13790,native,True,23.9432045894554,0.0,0.0,21.100000000000023,446.1500580906527
15670800.0,680,iso13790,native,True,24.795952701326755,0.0,0.0,21.700000000000045,562.4629373690375
15674400.0,680,iso13790,native,True,25.900276577781625,0.0,0.0,23.30000000000001,641.1368186893824
15678000.0,680,iso13790,native,True,27.0,0.0,22.256506491231143,24.400000000000034,695.3225326761934
15681600.0,680,iso13790,native,True,26.99999999999999,0.0,342.7622517745199,26.100000000000023,719.9283576098483
15685200.0,680,iso13790,native,True,27.0,0.0,553.3600050038137,27.200000000000045,721.4251972685946
15688800.0,680,iso13790,native,True,26.999999999999996,0.0,736.8031176641427,29.400000000000034,706.1105044988694
15692400.0,680,iso13790,native,True,26.999999999999975,0.0,815.2295236070978,29.400000000000034,666.5291518236814
15696000.0,680,iso13790,native,True,26.99999999999999,0.0,892.4840417434458,29.400000000000034,855.4879914556948
15699600.0,680,iso13790,native,True,26.999999999999996,0.0,1079.2315501595162,30.0,1293.2898711206142
15703200.0,680,iso13790,native,True,27.000000000000004,0.0,1086.0434888395998,28.30000000000001,793.0245015332334
15706800.0,680,iso13790,native,True,26.99999999999999,0.0,870.8564123324824,26.100000000000023,449.99088239149205
15710400.0,680,iso13790,native,True,27.000000000000004,0.0,572.5345938186002,25.0,-14.251460681038829
15714000.0,680,iso13790,native,True,27.0,0.0,232.9457802185359,22.200000000000045,-55.7766
15717600.0,680,iso13790,native,True,26.828331150534652,0.0,0.0,19.400000000000034,-55.7766
15721200.0,680,iso13790,native,True,26.303662068578195,0.0,0.0,20.0,-55.7766
15724800.0,680,iso13790,native,True,25.908004736241146,0.0,0.0,20.600000000000023,-55.7766
15728400.0,680,iso13790,native,True,25.073749667879074,0.0,0.0,17.200000000000045,-55.7766
15732000.0,680,iso13790,native,True,24.263041811831446,0.0,0.0,16.100000000000023,-55.7766
15735600.0,680,iso13790,native,True,23.336227441542544,0.0,0.0,14.400000000000034,-55.7766
15739200.0,680,iso13790,native,True,22.486563419564416,0.0,0.0,13.900000000000034,-55.7766
15742800.0,680,iso13790,native,True,21.827273901043654,0.0,0.0,14.400000000000034,-41.59676070675022
15746400.0,680,iso13790,native,True,21.778227214044563,0.0,0.0,17.200000000000045,134.97613217546277
15750000.0,680,iso13790,native,True,22.110846425891587,0.0,0.0,18.900000000000034,243.53334259014383
15753600.0,680,iso13790,native,True,22.81998715323946,0.0,0.0,20.600000000000023,418.9986502341541
15757200.0,680,iso13790,native,True,24.14873275912643,0.0,0.0,21.700000000000045,977.4758748588738
15760800.0,680,iso13790,native,True,25.586965125492135,0.0,0.0,22.200000000000045,808.6574582838774
15764400.0,680,iso13790,native,True,26.784056726932214,0.0,0.0,23.900000000000034,585.4588703094147
15768000.0,680,iso13790,native,True,27.000000000000004,0.0,188.14601066579795,25.0,521.135773153047
15771600.0,680,iso13790,native,True,27.00000000000001,0.0,487.61528799610454,26.700000000000045,1019.975462903752
15775200.0,680,iso13790,native,True,27.00000000000001,0.0,662.5011357256965,27.200000000000045,643.8937085189688
15778800.0,680,iso13790,native,True,26.999999999999996,0.0,754.0622969493911,28.900000000000034,640.8580121166754
15782400.0,680,iso13790,native,True,27.0,0.0,778.9106835552059,29.400000000000034,485.40410193624086
15786000.0,680,iso13790,native,True,27.000000000000018,0.0,877.9246538288744,27.80000000000001,1280.3129143302035
15789600.0,680,iso13790,native,True,27.00000000000003,0.0,1124.853999136561,27.80000000000001,1536.538346298266
15793200.0,680,iso13790,native,True,27.000000000000004,0.0,1138.179063242864,26.100000000000023,1030.589280904344
15796800.0,680,iso13790,native,True,26.99999999999999,0.0,811.492230124604,24.400000000000034,66.51465386086443
15800400.0,680,iso13790,native,True,26.999999999999986,0.0,269.07659519121955,18.900000000000034,-55.7766
15804000.0,680,iso13790,native,True,26.682678019124857,0.0,0.0,17.200000000000045,-55.7766
15807600.0,680,iso13790,native,True,25.839431490052032,0.0,0.0,17.200000000000045,-55.7766
15811200.0,680,iso13790,native,True,24.94089161913434,0.0,0.0,16.100000000000023,-55.7766
15814800.0,680,iso13790,native,True,24.171264955382856,0.0,0.0,16.100000000000023,-55.7766
15818400.0,680,iso13790,native,True,23.48992282264346,0.0,0.0,16.100000000000023,-55.7766
15822000.0,680,iso13790,native,True,22.817636722339582,0.0,0.0,15.600000000000023,-55.7766
15825600.0,680,iso13790,native,True,22.234215012270514,0.0,0.0,15.600000000000023,-55.7766
15829200.0,680,iso13790,native,True,21.56457337790821,0.0,0.0,14.400000000000034,-40.84816523414557
15832800.0,680,iso13790,native,True,21.38117848997652,0.0,0.0,16.100000000000023,119.75721243784864
15836400.0,680,iso13790,native,True,21.596631322227555,0.0,0.0,17.80000000000001,212.19296346393907
15840000.0,680,iso13790,native,True,22.093144918420958,0.0,0.0,19.400000000000034,288.1732687366042
15843600.0,680,iso13790,native,True,22.997011350033294,0.0,0.0,22.200000000000045,365.3457261906864
15847200.0,680,iso13790,native,True,23.91055479745817,0.0,0.0,22.80000000000001,419.6107954548596
15850800.0,680,iso13790,native,True,24.977444294344963,0.0,0.0,24.400000000000034,438.3172257535406
15854400.0,680,iso13790,native,True,26.0770371413602,0.0,0.0,25.600000000000023,455.5954536831026
15858000.0,680,iso13790,native,True,26.999999999999996,0.0,25.002907131773735,26.100000000000023,453.1373501258211
15861600.0,680,iso13790,native,True,27.00000000000001,0.0,361.44727172446886,27.200000000000045,853.9220731702319
15865200.0,680,iso13790,native,True,27.000000000000004,0.0,594.7154788632562,27.80000000000001,698.4432663701444
15868800.0,680,iso13790,native,True,27.000000000000004,0.0,839.3284223917971,28.900000000000034,1197.20558079858
15872400.0,680,iso13790,native,True,26.999999999999986,0.0,982.2071790090323,26.700000000000045,1236.3537121106515
15876000.0,680,iso13790,native,True,26.999999999999996,0.0,938.3528512720194,25.600000000000023,741.2278128790347
15879600.0,680,iso13790,native,True,26.99999999999999,0.0,758.6344186577323,25.0,451.84931929103436
15883200.0,680,iso13790,native,True,26.999999999999996,0.0,439.4903537924876,22.200000000000045,75.33918511629537
15886800.0,680,iso13790,native,True,27.0,0.0,151.8795658633304,21.100000000000023,-55.7766
15890400.0,680,iso13790,native,True,26.603624287517473,0.0,0.0,18.900000000000034,-55.7766
15894000.0,680,iso13790,native,True,25.964454529348956,0.0,0.0,18.900000000000034,-55.7766
15897600.0,680,iso13790,native,True,25.163660043216687,0.0,0.0,17.200000000000045,-55.7766
15901200.0,680,iso13790,native,True,24.425560057001444,0.0,0.0,16.700000000000045,-55.7766
15904800.0,680,iso13790,native,True,23.548929591936478,0.0,0.0,15.0,-55.7766
15908400.0,680,iso13790,native,True,22.729872575666977,0.0,0.0,14.400000000000034,-55.7766
15912000.0,680,iso13790,native,True,22.10178690791059,0.0,0.0,15.0,-55.7766
15915600.0,680,iso13790,native,True,21.389139504106936,0.0,0.0,13.900000000000034,-44.59891703230022
15919200.0,680,iso13790,native,True,21.354689989444633,0.0,0.0,16.700000000000045,162.76900126612955
15922800.0,680,iso13790,native,True,21.894202857765702,0.0,0.0,19.400000000000034,313.40569001056963
15926400.0,680,iso13790,native,True,22.89780658027552,0.0,0.0,22.200000000000045,436.529021812523
15930000.0,680,iso13790,native,True,24.282095821276755,0.0,0.0,25.0,547.9270421059055
15933600.0,680,iso13790,native,True,25.97219866718059,0.0,0.0,27.80000000000001,631.5832507252821
15937200.0,680,iso13790,native,True,27.0,0.0,199.74473395637978,30.0,681.0756338325167
15940800.0,680,iso13790,native,True,27.000000000000004,0.0,597.4229380092223,31.100000000000023,809.7017213492804
15944400.0,680,iso13790,native,True,27.000000000000025,0.0,848.1683284881605,32.200000000000045,701.999223622891
15948000.0,680,iso13790,native,True,26.99999999999999,0.0,960.7748538227507,32.200000000000045,686.9462621450211
15951600.0,680,iso13790,native,True,27.000000000000014,0.0,1030.6616727442947,32.80000000000001,634.9551844848335
15955200.0,680,iso13790,native,True,27.0,0.0,1075.2834417066979,32.80000000000001,718.1799866480451
15958800.0,680,iso13790,native,True,27.00000000000001,0.0,1233.2326169194666,32.80000000000001,1283.845415355464
15962400.0,680,iso13790,native,True,27.000000000000043,0.0,1384.647086231283,31.100000000000023,1428.745346806199
15966000.0,680,iso13790,native,True,27.000000000000004,0.0,1262.68773292316,30.0,475.16615388963527
15969600.0,680,iso13790,native,True,26.99999999999999,0.0,819.3239804735522,26.100000000000023,30.94739000054837
15973200.0,680,iso13790,native,True,27.0,0.0,446.82835407046946,24.400000000000034,-55.7766
15976800.0,680,iso13790,native,True,27.000000000000004,0.0,197.58165944622445,23.30000000000001,-55.7766
15980400.0,680,iso13790,native,True,27.0,0.0,27.435847597507554,22.200000000000045,-55.7766
15984000.0,680,iso13790,native,True,26.534191583367196,0.0,0.0,20.600000000000023,-55.7766
15987600.0,680,iso13790,native,True,25.780128958095908,0.0,0.0,18.30000000000001,-55.7766
15991200.0,680,iso13790,native,True,25.318619410182315,0.0,0.0,19.400000000000034,-55.7766
15994800.0,680,iso13790,native,True,24.884209083920265,0.0,0.0,19.400000000000034,-55.7766
15998400.0,680,iso13790,native,True,24.430529031965033,0.0,0.0,18.900000000000034,-55.7766
16002000.0,680,iso13790,native,True,23.968657188332124,0.0,0.0,18.30000000000001,-42.91317411489128
16005600.0,680,iso13790,native,True,24.12616797752002,0.0,0.0,21.100000000000023,141.65236163085234
16009200.0,680,iso13790,native,True,24.877674433945103,0.0,0.0,24.400000000000034,261.63145592147055
16012800.0,680,iso13790,native,True,26.012822685697678,0.0,0.0,27.200000000000045,358.7143963681785
16016400.0,680,iso13790,native,True,27.000000000000014,0.0,140.0371042867109,30.600000000000023,450.6100757567031
16020000.0,680,iso13790,native,True,26.999999999999996,0.0,537.7602484423389,33.30000000000001,519.6877032912549
16023600.0,680,iso13790,native,True,27.0,0.0,780.4064314609667,33.900000000000034,544.4188209578389
16027200.0,680,iso13790,native,True,26.999999999999986,0.0,1106.3666041559845,35.0,1265.571810673947
16030800.0,680,iso13790,native,True,26.999999999999996,0.0,1303.469855110192,33.900000000000034,998.6565051723311
16034400.0,680,iso13790,native,True,27.000000000000014,0.0,1474.1305134446068,35.0,1281.0730766156862
16038000.0,680,iso13790,native,True,27.000000000000014,0.0,1524.0709050785495,36.10000000000002,704.3551979632574
16041600.0,680,iso13790,native,True,27.000000000000018,0.0,1505.522469703889,33.900000000000034,1312.8705768582113
16045200.0,680,iso13790,native,True,26.99999999999999,0.0,1496.6722653423108,34.400000000000034,713.832170235893
16048800.0,680,iso13790,native,True,27.000000000000018,0.0,1569.6054128278333,33.900000000000034,1633.6754332724943
16052400.0,680,iso13790,native,True,27.000000000000014,0.0,1598.1076189138853,32.200000000000045,1137.45319411534
16056000.0,680,iso13790,native,True,27.000000000000014,0.0,1135.0750376042142,26.700000000000045,98.98878460366427
16059600.0,680,iso13790,native,True,27.00000000000001,0.0,630.0848385655341,24.400000000000034,-55.7766
16063200.0,680,iso13790,native,True,27.000000000000004,0.0,358.04189822835167,25.0,-55.7766
16066800.0,680,iso13790,native,True,27.00000000000001,0.0,144.6466135083303,23.30000000000001,-55.7766
16070400.0,680,iso13790,native,True,26.687776134654914,0.0,0.0,20.0,-55.7766
16074000.0,680,iso13790,native,True,26.082213618844516,0.0,0.0,19.400000000000034,-55.7766
16077600.0,680,iso13790,native,True,25.408187879240526,0.0,0.0,18.30000000000001,-55.7766
16081200.0,680,iso13790,native,True,24.68529826891385,0.0,0.0,17.200000000000045,-55.7766
16084800.0,680,iso13790,native,True,24.00207156982276,0.0,0.0,16.700000000000045,-55.7766
16088400.0,680,iso13790,native,True,23.41791357088434,0.0,0.0,16.700000000000045,-45.255663906956954
16092000.0,680,iso13790,native,True,23.46626585926595,0.0,0.0,19.400000000000034,172.85585811443372
16095600.0,680,iso13790,native,True,24.113092525620377,0.0,0.0,22.200000000000045,336.27400128552847
16099200.0,680,iso13790,native,True,25.452595155171657,0.0,0.0,25.600000000000023,638.1287463248847
16102800.0,680,iso13790,native,True,27.000000000000004,0.0,0.01591272759916031,28.30000000000001,488.30011792735417
16106400.0,680,iso13790,native,True,27.000000000000004,0.0,727.7920339843806,30.0,2230.2092116301224
16110000.0,680,iso13790,native,True,27.000000000000018,0.0,1398.7790416346402,34.400000000000034,1490.3812072873375
16113600.0,680,iso13790,native,True,26.999999999999996,0.0,1754.3695738974304,35.0,1993.6722742395673
16117200.0,680,iso13790,native,True,26.999999999999986,0.0,1909.9045417089667,32.200000000000045,1880.8438281066183
16120800.0,680,iso13790,native,True,27.000000000000057,0.0,1906.1946716308014,32.80000000000001,1365.2714997810308
16124400.0,680,iso13790,native,True,27.00000000000003,0.0,1984.1734254937314,33.900000000000034,1974.594985188102
16128000.0,680,iso13790,native,True,27.000000000000018,0.0,1886.4437809626093,31.100000000000023,1328.1582527977391
16131600.0,680,iso13790,native,True,27.000000000000014,0.0,1761.1853864649042,31.700000000000045,1311.4111798598694
16135200.0,680,iso13790,native,True,27.000000000000018,0.0,1588.097693704346,28.900000000000034,1307.1774199355789
16138800.0,680,iso13790,native,True,27.000000000000018,0.0,1274.603366059705,27.80000000000001,385.5250637990534
16142400.0,680,iso13790,native,True,27.00000000000001,0.0,851.5098467713956,27.200000000000045,-19.403815058529112
16146000.0,680,iso13790,native,True,26.99999999999999,0.0,450.1960403926173,24.400000000000034,-55.7766
16149600.0,680,iso13790,native,True,27.0,0.0,220.08159232606022,23.900000000000034,-55.7766
16153200.0,680,iso13790,native,True,27.000000000000004,0.0,74.2687830550027,23.30000000000001,-55.7766
16156800.0,680,iso13790,native,True,26.682275794596116,0.0,0.0,21.100000000000023,-55.7766
16160400.0,680,iso13790,native,True,26.134424860946588,0.0,0.0,20.0,-55.7766
16164000.0,680,iso13790,native,True,25.59233774169556,0.0,0.0,19.400000000000034,-55.7766
16167600.0,680,iso13790,native,True,24.974506081773544,0.0,0.0,18.30000000000001,-55.7766
16171200.0,680,iso13790,native,True,24.688331786788897,0.0,0.0,20.0,-55.7766
16174800.0,680,iso13790,native,True,24.399244621888993,0.0,0.0,20.0,-50.84393275572581
16178400.0,680,iso13790,native,True,24.35742190863506,0.0,0.0,20.600000000000023,99.61355858438382
16182000.0,680,iso13790,native,True,24.6778186082733,0.0,0.0,20.600000000000023,421.64377886899854
16185600.0,680,iso13790,native,True,25.93497884047626,0.0,0.0,21.700000000000045,1141.8413430551047
16189200.0,680,iso13790,native,True,27.000000000000004,0.0,108.73791460173408,23.900000000000034,723.1967788726984
16192800.0,680,iso13790,native,True,26.99999999999999,0.0,427.13801660272594,24.400000000000034,1132.307882861564
16196400.0,680,iso13790,native,True,27.000000000000018,0.0,565.3419983089941,24.400000000000034,649.5551862088006
16200000.0,680,iso13790,native,True,27.000000000000014,0.0,661.5846137634237,24.400000000000034,1108.9049893131366
16203600.0,680,iso13790,native,True,26.99999999999999,0.0,911.2044777042815,26.100000000000023,1409.00178049442
16207200.0,680,iso13790,native,True,26.999999999999996,0.0,1198.162399013981,27.200000000000045,1747.8619274980188
16210800.0,680,iso13790,native,True,27.0,0.0,1219.655980913397,25.0,1223.7959080239714
16214400.0,680,iso13790,native,True,27.000000000000018,0.0,1176.8972214683058,23.900000000000034,1482.7278111537616
16218000.0,680,iso13790,native,True,27.00000000000001,0.0,1104.127009739823,24.400000000000034,942.2306565693916
16221600.0,680,iso13790,native,True,26.99999999999999,0.0,1040.6045671676932,23.900000000000034,1340.6741246950182
16225200.0,680,iso13790,native,True,27.00000000000001,0.0,844.2334804564775,22.80000000000001,440.7602010021774
16228800.0,680,iso13790,native,True,27.00000000000001,0.0,477.39953341193,22.200000000000045,-23.024750686700795
16232400.0,680,iso13790,native,True,27.000000000000004,0.0,177.73988855889425,21.700000000000045,-55.7766
16236000.0,680,iso13790,native,True,26.882355548482334,0.0,0.0,20.600000000000023,-55.7766
16239600.0,680,iso13790,native,True,26.40622073956601,0.0,0.0,20.600000000000023,-55.7766
16243200.0,680,iso13790,native,True,25.901782195003225,0.0,0.0,20.0,-55.7766
16246800.0,680,iso13790,native,True,25.469303280054795,0.0,0.0,20.0,-55.7766
16250400.0,680,iso13790,native,True,25.003512824628828,0.0,0.0,19.400000000000034,-55.7766
16254000.0,680,iso13790,native,True,24.536147338822975,0.0,0.0,18.900000000000034,-55.7766
16257600.0,680,iso13790,native,True,23.982116754388247,0.0,0.0,17.80000000000001,-55.7766
16261200.0,680,iso13790,native,True,23.378204046379675,0.0,0.0,16.700000000000045,-40.79163149513215
16264800.0,680,iso13790,native,True,23.223279564520954,0.0,0.0,18.30000000000001,103.84192121315427
16268400.0,680,iso13790,native,True,23.249605136737536,0.0,0.0,18.900000000000034,132.44387600252702
16272000.0,680,iso13790,native,True,24.140210319842968,0.0,0.0,20.600000000000023,870.6099365997233
16275600.0,680,iso13790,native,True,25.82145803543329,0.0,0.0,22.200000000000045,1144.311768
16279200.0,680,iso13790,native,True,27.000000000000004,0.0,128.72259180325116,23.30000000000001,1045.210255765881
16282800.0,680,iso13790,native,True,26.99999999999999,0.0,642.7838246592612,24.400000000000034,1836.8453575979918
16286400.0,680,iso13790,native,True,26.999999999999996,0.0,1144.3472792602838,26.100000000000023,2005.3280053981007
16290000.0,680,iso13790,native,True,27.000000000000046,0.0,1563.7993326784667,28.30000000000001,2229.114920353367
16293600.0,680,iso13790,native,True,27.000000000000046,0.0,1675.392737897645,28.900000000000034,1445.471602637049
16297200.0,680,iso13790,native,True,26.999999999999996,0.0,1444.5445432408103,26.100000000000023,1129.79457
16300800.0,680,iso13790,native,True,27.0,0.0,1222.5236672396966,20.0,1842.330161265458
16304400.0,680,iso13790,native,True,26.99999999999999,0.0,1234.120165911926,23.30000000000001,1233.3817679529106
16308000.0,680,iso13790,native,True,27.000000000000025,0.0,1191.5196456999772,23.30000000000001,1557.0052124227943
16311600.0,680,iso13790,native,True,26.99999999999998,0.0,996.7153709350282,22.200000000000045,680.3067825130536
16315200.0,680,iso13790,native,True,26.99999999999999,0.0,569.8661933643558,21.100000000000023,-7.727577447746512
16318800.0,680,iso13790,native,True,27.000000000000004,0.0,217.48822320156793,21.100000000000023,-55.7766
16322400.0,680,iso13790,native,True,26.750472894118772,0.0,0.0,18.900000000000034,-55.7766
16326000.0,680,iso13790,native,True,26.011536441368364,0.0,0.0,18.30000000000001,-55.7766
16329600.0,680,iso13790,native,True,25.219436202885138,0.0,0.0,17.200000000000045,-55.7766
16333200.0,680,iso13790,native,True,24.47493808582294,0.0,0.0,16.700000000000045,-55.7766
16336800.0,680,iso13790,native,True,23.827587861027407,0.0,0.0,16.700000000000045,-55.7766
16340400.0,680,iso13790,native,True,23.10247286224375,0.0,0.0,15.600000000000023,-55.7766
16344000.0,680,iso13790,native,True,22.486377355630065,0.0,0.0,15.600000000000023,-55.7766
16347600.0,680,iso13790,native,True,21.949445356220174,0.0,0.0,15.600000000000023,-45.7948459764995
16351200.0,680,iso13790,native,True,22.00496604946441,0.0,0.0,18.30000000000001,132.0042195660662
16354800.0,680,iso13790,native,True,22.544910762704358,0.0,0.0,21.100000000000023,193.04983337290395
16358400.0,680,iso13790,native,True,23.527327736916018,0.0,0.0,23.900000000000034,361.8952409932836
16362000.0,680,iso13790,native,True,24.778800087061274,0.0,0.0,25.600000000000023,483.0572453615374
16365600.0,680,iso13790,native,True,26.28635365252987,0.0,0.0,27.200000000000045,647.479383540225
16369200.0,680,iso13790,native,True,27.00000000000001,0.0,143.15003801794558,27.80000000000001,415.37157252871026
16372800.0,680,iso13790,native,True,27.0,0.0,389.3064000598622,27.80000000000001,652.9780921847853
16376400.0,680,iso13790,native,True,27.000000000000014,0.0,718.2629297829736,28.30000000000001,1297.6432074188601
16380000.0,680,iso13790,native,True,27.0,0.0,889.4783143327395,27.80000000000001,844.756542298857
16383600.0,680,iso13790,native,True,26.99999999999999,0.0,1049.4830654019345,28.900000000000034,1303.3094929767374
16387200.0,680,iso13790,native,True,27.000000000000018,0.0,1143.153584477754,27.80000000000001,1184.4486754395073
16390800.0,680,iso13790,native,True,26.99999999999998,0.0,1229.3883917576093,27.80000000000001,1405.8156451791422
16394400.0,680,iso13790,native,True,26.999999999999996,0.0,894.4966604844726,20.0,694.5354159635286
16398000.0,680,iso13790,native,True,27.00000000000001,0.0,460.59835907141456,18.30000000000001,128.107908
16401600.0,680,iso13790,native,True,26.99999999999999,0.0,59.18616821143963,16.700000000000045,17.504331440605036
16405200.0,680,iso13790,native,True,26.243003833421515,0.0,0.0,16.700000000000045,-55.7766
16408800.0,680,iso13790,native,True,25.39283727873895,0.0,0.0,16.700000000000045,-55.7766
16412400.0,680,iso13790,native,True,24.48817118425127,0.0,0.0,15.600000000000023,-55.7766
16416000.0,680,iso13790,native,True,23.713121041260575,0.0,0.0,15.600000000000023,-55.7766
16419600.0,680,iso13790,native,True,23.026977561211165,0.0,0.0,15.600000000000023,-55.7766
16423200.0,680,iso13790,native,True,22.336620619296976,0.0,0.0,15.0,-55.7766
16426800.0,680,iso13790,native,True,21.739550164926783,0.0,0.0,15.0,-55.7766
16430400.0,680,iso13790,native,True,21.21097017161768,0.0,0.0,15.0,-55.7766
16434000.0,680,iso13790,native,True,20.669147028592356,0.0,0.0,14.400000000000034,-45.1436870558399
16437600.0,680,iso13790,native,True,20.504895412438724,0.0,0.0,15.600000000000023,106.0209550325603
16441200.0,680,iso13790,native,True,20.873003775416525,0.0,0.0,18.30000000000001,188.9145996655007
16444800.0,680,iso13790,native,True,21.62548490097889,0.0,0.0,21.100000000000023,246.8624021126659
16448400.0,680,iso13790,native,True,22.627706733562125,0.0,0.0,23.30000000000001,317.6375345943522
16452000.0,680,iso13790,native,True,24.12339515516907,0.0,0.0,26.100000000000023,584.7838287504212
16455600.0,680,iso13790,native,True,26.432849644365515,0.0,0.0,28.900000000000034,1161.8542511074702
16459200.0,680,iso13790,native,True,26.99999999999999,0.0,361.8608933421749,29.400000000000034,691.3934934180775
16462800.0,680,iso13790,native,True,27.000000000000025,0.0,926.3380357381824,27.80000000000001,2449.452878512931
16466400.0,680,iso13790,native,True,26.999999999999996,0.0,1360.21717191726,28.900000000000034,1451.3420135107938
16470000.0,680,iso13790,native,True,26.99999999999999,0.0,1363.108343261227,30.0,936.0953031579195
16473600.0,680,iso13790,native,True,27.00000000000001,0.0,1098.116445247819,23.30000000000001,1187.8584211885166
16477200.0,680,iso13790,native,True,27.0,0.0,1078.787995952642,23.900000000000034,1319.281453309703
16480800.0,680,iso13790,native,True,26.999999999999996,0.0,1124.5435956137349,23.30000000000001,1600.2415153843629
16484400.0,680,iso13790,native,True,27.000000000000032,0.0,948.429900234855,22.80000000000001,497.86886863368335
16488000.0,680,iso13790,native,True,27.0,0.0,574.7111200063691,22.80000000000001,21.709730379314202
16491600.0,680,iso13790,native,True,26.999999999999996,0.0,215.00148335268642,21.100000000000023,-55.7766
16495200.0,680,iso13790,native,True,27.000000000000004,0.0,12.175998602719321,21.100000000000023,-55.7766
16498800.0,680,iso13790,native,True,26.525877151746748,0.0,0.0,20.600000000000023,-55.7766
16502400.0,680,iso13790,native,True,26.007712718087973,0.0,0.0,20.0,-55.7766
16506000.0,680,iso13790,native,True,25.328137986418586,0.0,0.0,18.30000000000001,-55.7766
16509600.0,680,iso13790,native,True,24.76645383797014,0.0,0.0,18.30000000000001,-55.7766
16513200.0,680,iso13790,native,True,24.0480767821249,0.0,0.0,16.700000000000045,-55.7766
16516800.0,680,iso13790,native,True,23.44969218154578,0.0,0.0,16.700000000000045,-55.7766
16520400.0,680,iso13790,native,True,22.84146118426195,0.0,0.0,16.100000000000023,-50.56396910846093
16524000.0,680,iso13790,native,True,22.674483561287445,0.0,0.0,17.80000000000001,89.40720485606644
16527600.0,680,iso13790,native,True,22.803723883501156,0.0,0.0,18.900000000000034,176.62216911272836
16531200.0,680,iso13790,native,True,24.069540393750056,0.0,0.0,20.600000000000023,1217.896359117411
16534800.0,680,iso13790,native,True,26.033888357905763,0.0,0.0,21.700000000000045,1284.013294224942
16538400.0,680,iso13790,native,True,26.999999999999996,0.0,195.75897272582696,24.400000000000034,841.909274119432
16542000.0,680,iso13790,native,True,26.99999999999998,0.0,445.5746250822058,25.600000000000023,718.7849906380627
16545600.0,680,iso13790,native,True,26.999999999999996,0.0,520.554373376426,25.600000000000023,542.8581108036683
16549200.0,680,iso13790,native,True,26.99999999999998,0.0,659.10652769978,26.700000000000045,955.8570345486203
16552800.0,680,iso13790,native,True,27.00000000000001,0.0,932.9218712796727,26.700000000000045,1600.9109309574503
16556400.0,680,iso13790,native,True,27.000000000000025,0.0,1111.8871614715063,27.200000000000045,1153.169971780401
16560000.0,680,iso13790,native,True,26.99999999999999,0.0,1250.1987774873658,27.200000000000045,1691.2122324040824
16563600.0,680,iso13790,native,True,27.000000000000014,0.0,1273.455394556169,27.80000000000001,929.4263234589303
16567200.0,680,iso13790,native,True,27.0,0.0,1087.6558633040001,25.600000000000023,944.961840370658
16570800.0,680,iso13790,native,True,27.00000000000001,0.0,845.8734068186316,23.30000000000001,592.1655815749311
16574400.0,680,iso13790,native,True,26.99999999999999,0.0,483.51140194380093,21.700000000000045,-18.860656518595142
16578000.0,680,iso13790,native,True,27.000000000000004,0.0,146.9232153334369,20.600000000000023,-55.7766
16581600.0,680,iso13790,native,True,26.673377916733294,0.0,0.0,19.400000000000034,-55.7766
16585200.0,680,iso13790,native,True,26.014460781987307,0.0,0.0,18.900000000000034,-55.7766
16588800.0,680,iso13790,native,True,25.442874472034614,0.0,0.0,18.900000000000034,-55.7766
16592400.0,680,iso13790,native,True,24.78483244480329,0.0,0.0,17.80000000000001,-55.7766
16596000.0,680,iso13790,native,True,24.145194346297,0.0,0.0,17.200000000000045,-55.7766
16599600.0,680,iso13790,native,True,23.441001863151158,0.0,0.0,16.100000000000023,-55.7766
16603200.0,680,iso13790,native,True,22.774327527835233,0.0,0.0,15.600000000000023,-55.7766
16606800.0,680,iso13790,native,True,22.117624201818288,0.0,0.0,15.0,-50.28422681819862
16610400.0,680,iso13790,native,True,21.950020686162876,0.0,0.0,16.700000000000045,139.18584181675442
16614000.0,680,iso13790,native,True,22.37404824561913,0.0,0.0,19.400000000000034,275.9064560188217
16617600.0,680,iso13790,native,True,23.18872158168849,0.0,0.0,21.700000000000045,388.9609580920584
16621200.0,680,iso13790,native,True,24.388532788168284,0.0,0.0,24.400000000000034,490.2314869727097
16624800.0,680,iso13790,native,True,26.16258943673088,0.0,0.0,26.700000000000045,950.779714255937
16628400.0,680,iso13790,native,True,26.99999999999999,0.0,377.77618950140084,29.400000000000034,1148.0883995730094
16632000.0,680,iso13790,native,True,27.0,0.0,752.4557749178604,29.400000000000034,977.5176149359204
16635600.0,680,iso13790,native,True,27.0,0.0,939.3293109693303,28.900000000000034,1086.1724211137196
16639200.0,680,iso13790,native,True,27.0,0.0,1104.839306803296,28.900000000000034,1280.0636784939109
16642800.0,680,iso13790,native,True,27.00000000000001,0.0,979.6153560741786,22.80000000000001,1095.921108
16646400.0,680,iso13790,native,True,26.99999999999999,0.0,699.9350057164586,17.80000000000001,887.84127
16650000.0,680,iso13790,native,True,26.999999999999986,0.0,657.6357048674121,16.700000000000045,1623.1478747117337
16653600.0,680,iso13790,native,True,26.999999999999996,0.0,493.6149600624132,17.200000000000045,286.8913863457096
16657200.0,680,iso13790,native,True,27.000000000000004,0.0,178.5101529950886,17.200000000000045,261.9133852740382
16660800.0,680,iso13790,native,True,26.69750726585578,0.0,0.0,16.700000000000045,-7.999589421104869
16664400.0,680,iso13790,native,True,25.743272523160055,0.0,0.0,16.100000000000023,-55.7766
16668000.0,680,iso13790,native,True,24.881604061558598,0.0,0.0,16.100000000000023,-55.7766
16671600.0,680,iso13790,native,True,24.04967701937641,0.0,0.0,15.600000000000023,-55.7766
16675200.0,680,iso13790,native,True,23.32492691602937,0.0,0.0,15.600000000000023,-55.7766
16678800.0,680,iso13790,native,True,22.517470383831775,0.0,0.0,14.400000000000034,-55.7766
16682400.0,680,iso13790,native,True,21.76172668226001,0.0,0.0,13.900000000000034,-55.7766
16686000.0,680,iso13790,native,True,21.104420863545343,0.0,0.0,13.900000000000034,-55.7766
16689600.0,680,iso13790,native,True,20.370492285512135,0.0,0.0,12.800000000000011,-55.7766
16693200.0,680,iso13790,native,True,20.0,99.36457521323494,0.0,11.700000000000045,-48.79245719810473
16696800.0,680,iso13790,native,True,20.000000000000004,99.276473831013,0.0,14.400000000000034,124.29529431664763
16700400.0,680,iso13790,native,True,20.070666606268368,0.0,0.0,16.700000000000045,245.25895314250965
16704000.0,680,iso13790,native,True,20.76271309519305,0.0,0.0,18.900000000000034,337.90270262612904
16707600.0,680,iso13790,native,True,21.76559335554667,0.0,0.0,21.100000000000023,429.3222058708001
16711200.0,680,iso13790,native,True,23.106817869960803,0.0,0.0,23.900000000000034,498.45088980292013
16714800.0,680,iso13790,native,True,24.46322618411967,0.0,0.0,25.0,543.0673029226363
16718400.0,680,iso13790,native,True,25.91890374871953,0.0,0.0,26.700000000000045,562.841995183277
16722000.0,680,iso13790,native,True,27.00000000000001,0.0,77.99377807277631,27.80000000000001,540.5704220038125
16725600.0,680,iso13790,native,True,27.00000000000001,0.0,500.73633313243977,27.80000000000001,1255.6257265348947
16729200.0,680,iso13790,native,True,26.99999999999998,0.0,796.813751105234,28.30000000000001,916.1574204892014
16732800.0,680,iso13790,native,True,27.00000000000003,0.0,866.4190654169913,27.80000000000001,819.9754555225705
16736400.0,680,iso13790,native,True,27.000000000000018,0.0,989.3775863249095,27.80000000000001,1277.5159896213895
16740000.0,680,iso13790,native,True,26.999999999999996,0.0,1072.2891128266513,26.700000000000045,1175.6766376440523
16743600.0,680,iso13790,native,True,26.999999999999996,0.0,1058.2229538135925,25.600000000000023,1117.0250152438064
16747200.0,680,iso13790,native,True,27.000000000000004,0.0,744.594106743408,23.30000000000001,59.71329944009567
16750800.0,680,iso13790,native,True,26.99999999999999,0.0,350.60110968164605,22.200000000000045,-55.7766
16754400.0,680,iso13790,native,True,27.000000000000004,0.0,64.05202934079203,20.600000000000023,-55.7766
16758000.0,680,iso13790,native,True,26.570813013330113,0.0,0.0,20.0,-55.7766
16761600.0,680,iso13790,native,True,25.90956613219805,0.0,0.0,18.900000000000034,-55.7766
16765200.0,680,iso13790,native,True,25.26709081131539,0.0,0.0,18.30000000000001,-55.7766
16768800.0,680,iso13790,native,True,24.64330813166359,0.0,0.0,17.80000000000001,-55.7766
16772400.0,680,iso13790,native,True,23.95080310309692,0.0,0.0,16.700000000000045,-55.7766
16776000.0,680,iso13790,native,True,23.21155397880542,0.0,0.0,15.600000000000023,-55.7766
16779600.0,680,iso13790,native,True,22.42542024305645,0.0,0.0,14.400000000000034,-45.998199204751074
16783200.0,680,iso13790,native,True,22.275754838807053,0.0,0.0,17.200000000000045,100.70706010586217
16786800.0,680,iso13790,native,True,22.630863969219956,0.0,0.0,20.0,184.4786714031009
16790400.0,680,iso13790,native,True,23.29404430819916,0.0,0.0,22.200000000000045,250.54827329428025
16794000.0,680,iso13790,native,True,24.24168602253816,0.0,0.0,24.400000000000034,327.3352178054799
16797600.0,680,iso13790,native,True,25.51214899691572,0.0,0.0,27.200000000000045,381.92358917883774
16801200.0,680,iso13790,native,True,26.87104499331333,0.0,0.0,28.900000000000034,416.7140944850816
16804800.0,680,iso13790,native,True,27.0,0.0,283.15389161330404,29.400000000000034,431.53439817087485
16808400.0,680,iso13790,native,True,27.000000000000014,0.0,509.7246193935305,30.600000000000023,430.674536354947
16812000.0,680,iso13790,native,True,26.999999999999986,0.0,665.6576313648833,31.700000000000045,426.5832909196783
16815600.0,680,iso13790,native,True,27.0,0.0,758.6420778363114,32.200000000000045,408.0241007047402
16819200.0,680,iso13790,native,True,27.0,0.0,786.6559757547311,31.700000000000045,404.9564781702503
16822800.0,680,iso13790,native,True,26.999999999999996,0.0,985.1908255011567,31.100000000000023,1355.6266658072855
16826400.0,680,iso13790,native,True,27.0,0.0,1300.1006817139796,29.400000000000034,1856.335049335729
16830000.0,680,iso13790,native,True,27.000000000000014,0.0,1462.1978719360764,27.80000000000001,1625.0487167563101
16833600.0,680,iso13790,native,True,27.000000000000004,0.0,1147.5913923647915,25.600000000000023,201.15984031768122
16837200.0,680,iso13790,native,True,26.99999999999999,0.0,642.7765602257704,23.900000000000034,-55.7766
16840800.0,680,iso13790,native,True,27.0,0.0,309.59147085358165,23.30000000000001,-55.7766
16844400.0,680,iso13790,native,True,27.000000000000004,0.0,89.79393530117936,22.200000000000045,-55.7766
16848000.0,680,iso13790,native,True,26.673764601031554,0.0,0.0,20.600000000000023,-55.7766
16851600.0,680,iso13790,native,True,26.055714306260636,0.0,0.0,19.400000000000034,-55.7766
16855200.0,680,iso13790,native,True,25.23270545500615,0.0,0.0,17.200000000000045,-55.7766
16858800.0,680,iso13790,native,True,24.40376364504407,0.0,0.0,16.100000000000023,-55.7766
16862400.0,680,iso13790,native,True,23.460806953245964,0.0,0.0,14.400000000000034,-55.7766
16866000.0,680,iso13790,native,True,22.598674167345628,0.0,0.0,13.900000000000034,-53.63479637264012
16869600.0,680,iso13790,native,True,22.53566770509272,0.0,0.0,17.80000000000001,120.47969221967912
16873200.0,680,iso13790,native,True,23.05649307265857,0.0,0.0,21.100000000000023,237.12038166856314
16876800.0,680,iso13790,native,True,24.05035098291628,0.0,0.0,24.400000000000034,329.4928979134403
16880400.0,680,iso13790,native,True,25.3083498061339,0.0,0.0,26.700000000000045,421.0591059067085
16884000.0,680,iso13790,native,True,26.786228788749533,0.0,0.0,28.900000000000034,485.45753468482303
16887600.0,680,iso13790,native,True,26.99999999999999,0.0,337.6683493323226,30.600000000000023,530.0810251636406
16891200.0,680,iso13790,native,True,27.00000000000001,0.0,662.9424589540378,33.30000000000001,530.7264888970184
16894800.0,680,iso13790,native,True,26.99999999999998,0.0,890.7070130299559,33.900000000000034,727.9392774823706
16898400.0,680,iso13790,native,True,27.0,0.0,1238.2120922873646,35.0,1458.5569048511427
16902000.0,680,iso13790,native,True,26.99999999999999,0.0,1362.1072527167573,35.60000000000002,505.51267422851777
16905600.0,680,iso13790,native,True,27.000000000000018,0.0,1287.6400136775253,36.10000000000002,489.610725956928
16909200.0,680,iso13790,native,True,26.999999999999996,0.0,1398.9859116024782,35.60000000000002,1319.0022506202085
16912800.0,680,iso13790,native,True,26.99999999999999,0.0,1373.8563522063348,30.0,1170.8331844004997
16916400.0,680,iso13790,native,True,26.999999999999996,0.0,1271.379809496473,27.200000000000045,1165.8581607769386
16920000.0,680,iso13790,native,True,27.000000000000025,0.0,918.0153224368715,25.0,49.24565408905754
16923600.0,680,iso13790,native,True,27.000000000000014,0.0,456.1511488992658,22.80000000000001,-55.7766
16927200.0,680,iso13790,native,True,26.999999999999996,0.0,119.30797176986556,20.600000000000023,-55.7766
16930800.0,680,iso13790,native,True,26.61156808548862,0.0,0.0,19.400000000000034,-55.7766
16934400.0,680,iso13790,native,True,25.959741209202196,0.0,0.0,18.900000000000034,-55.7766
16938000.0,680,iso13790,native,True,25.24240895771569,0.0,0.0,17.80000000000001,-55.7766
16941600.0,680,iso13790,native,True,24.39825899674884,0.0,0.0,16.100000000000023,-55.7766
16945200.0,680,iso13790,native,True,23.621776879195092,0.0,0.0,15.600000000000023,-55.7766
16948800.0,680,iso13790,native,True,22.780268434539977,0.0,0.0,14.400000000000034,-55.7766
16952400.0,680,iso13790,native,True,22.229481671865877,0.0,0.0,15.600000000000023,-55.590510306780736
16956000.0,680,iso13790,native,True,22.26659531031606,0.0,0.0,18.30000000000001,155.59876815944443
16959600.0,680,iso13790,native,True,22.924532106941527,0.0,0.0,21.100000000000023,349.05339860870987
16963200.0,680,iso13790,native,True,24.237411886388102,0.0,0.0,25.0,503.9062445767815
16966800.0,680,iso13790,native,True,25.99931125607778,0.0,0.0,28.30000000000001,662.2937558760528
16970400.0,680,iso13790,native,True,27.0,0.0,225.6338812884753,30.0,765.6127573350929
16974000.0,680,iso13790,native,True,27.0,0.0,612.5922112873589,30.600000000000023,830.0493516378361
16977600.0,680,iso13790,native,True,26.99999999999998,0.0,907.9084156416577,32.80000000000001,817.6353762187131
16981200.0,680,iso13790,native,True,26.999999999999996,0.0,1145.097145174072,33.30000000000001,1150.6172073942846
16984800.0,680,iso13790,native,True,27.000000000000014,0.0,1296.4053385055943,34.400000000000034,822.826020255641
16988400.0,680,iso13790,native,True,26.999999999999964,0.0,1416.6674040362886,34.400000000000034,1273.4355029447436
16992000.0,680,iso13790,native,True,27.000000000000018,0.0,1538.8525592460248,34.400000000000034,1190.8819641024816
16995600.0,680,iso13790,native,True,27.000000000000014,0.0,1572.084863957156,31.700000000000045,1528.0732412982854
16999200.0,680,iso13790,native,True,26.99999999999996,0.0,1604.5215900992848,31.100000000000023,1359.7332583478887
17002800.0,680,iso13790,native,True,27.000000000000014,0.0,1278.4054664812752,27.80000000000001,380.9608093124845
17006400.0,680,iso13790,native,True,26.999999999999996,0.0,795.8401559783202,25.600000000000023,-29.092239026286705
17010000.0,680,iso13790,native,True,27.0,0.0,426.9895000676768,24.400000000000034,-55.7766
17013600.0,680,iso13790,native,True,27.0,0.0,169.3494127256776,22.80000000000001,-55.7766
17017200.0,680,iso13790,native,True,27.0,0.0,14.639946306709009,22.200000000000045,-55.7766
17020800.0,680,iso13790,native,True,26.574652456312304,0.0,0.0,21.100000000000023,-55.7766
17024400.0,680,iso13790,native,True,26.191169957987277,0.0,0.0,21.100000000000023,-55.7766
17028000.0,680,iso13790,native,True,25.699654193718413,0.0,0.0,20.0,-55.7766
17031600.0,680,iso13790,native,True,25.20743998852021,0.0,0.0,19.400000000000034,-55.7766
17035200.0,680,iso13790,native,True,24.633760278143527,0.0,0.0,18.30000000000001,-55.7766
17038800.0,680,iso13790,native,True,24.08373455826974,0.0,0.0,17.80000000000001,-54.47510708535462
17042400.0,680,iso13790,native,True,24.066407260879984,0.0,0.0,20.0,125.35717030256185
17046000.0,680,iso13790,native,True,24.61153640081997,0.0,0.0,22.80000000000001,252.9558402107309
17049600.0,680,iso13790,native,True,25.654815816268354,0.0,0.0,26.100000000000023,355.9700563125983
17053200.0,680,iso13790,native,True,26.95366991566296,0.0,0.0,28.30000000000001,452.26298066734614
17056800.0,680,iso13790,native,True,27.0,0.0,371.8817421678979,30.600000000000023,526.2657662224441
17060400.0,680,iso13790,native,True,26.999999999999986,0.0,672.7012688165426,32.80000000000001,570.9706532205159
17064000.0,680,iso13790,native,True,27.000000000000025,0.0,891.1280475389034,34.400000000000034,578.5175717909897
17067600.0,680,iso13790,native,True,26.99999999999997,0.0,987.6367661054654,33.900000000000034,579.5816687758072
17071200.0,680,iso13790,native,True,27.00000000000001,0.0,1187.5221081832713,35.60000000000002,979.5644380980917
17074800.0,680,iso13790,native,True,27.000000000000018,0.0,1379.494386489728,35.60000000000002,1102.89788784329
17078400.0,680,iso13790,native,True,27.000000000000018,0.0,1485.124976740851,36.10000000000002,921.7333808586816
17082000.0,680,iso13790,native,True,27.000000000000046,0.0,1426.6924617300638,32.80000000000001,1055.7216509703837
17085600.0,680,iso13790,native,True,26.99999999999999,0.0,1311.762892788007,28.900000000000034,1106.6008095552827
17089200.0,680,iso13790,native,True,27.000000000000004,0.0,1005.889853402556,25.600000000000023,352.97321510028564
17092800.0,680,iso13790,native,True,26.99999999999999,0.0,594.3232153669485,23.900000000000034,-27.692348413020987
17096400.0,680,iso13790,native,True,27.000000000000004,0.0,287.14750378653923,23.30000000000001,-55.7766
17100000.0,680,iso13790,native,True,26.999999999999996,0.0,152.92420781259767,24.400000000000034,-55.7766
17103600.0,680,iso13790,native,True,27.000000000000004,0.0,54.5844561828714,23.900000000000034,-55.7766
17107200.0,680,iso13790,native,True,26.928168028043164,0.0,0.0,23.30000000000001,-55.7766
17110800.0,680,iso13790,native,True,26.452451592551604,0.0,0.0,21.100000000000023,-55.7766
17114400.0,680,iso13790,native,True,26.013885554806997,0.0,0.0,20.600000000000023,-55.7766
