timestamp_s,case,implementation,run_mode,formal_ashrae_result,zone_temperature_C,heating_load_W,cooling_load_W,outdoor_temperature_C,solar_gain_W
17118000.0,680,iso13790,native,True,25.554452113909857,0.0,0.0,20.0,-55.7766
17121600.0,680,iso13790,native,True,25.078894163129085,0.0,0.0,19.400000000000034,-55.7766
17125200.0,680,iso13790,native,True,24.52011806260767,0.0,0.0,18.30000000000001,-55.590842742766895
17128800.0,680,iso13790,native,True,24.528604643735157,0.0,0.0,20.600000000000023,131.7287923759901
17132400.0,680,iso13790,native,True,25.242110294743025,0.0,0.0,22.80000000000001,524.9434824768468
17136000.0,680,iso13790,native,True,26.431430417265055,0.0,0.0,25.0,584.0116923745792
17139600.0,680,iso13790,native,True,26.999999999999996,0.0,262.14965117706686,27.80000000000001,814.4689152987894
17143200.0,680,iso13790,native,True,26.999999999999996,0.0,611.8588527245828,29.400000000000034,827.4531100971461
17146800.0,680,iso13790,native,True,26.999999999999975,0.0,939.8434832405907,31.700000000000045,1118.064666337075
17150400.0,680,iso13790,native,True,27.000000000000018,0.0,1251.5824895407466,31.700000000000045,1570.3727137221945
17154000.0,680,iso13790,native,True,27.000000000000014,0.0,1455.3282292544409,31.100000000000023,1465.6643301235376
17157600.0,680,iso13790,native,True,27.000000000000018,0.0,1532.1586257454367,33.30000000000001,998.5144576687528
17161200.0,680,iso13790,native,True,26.999999999999996,0.0,1404.5400483009205,31.700000000000045,870.1012644355243
17164800.0,680,iso13790,native,True,27.00000000000004,0.0,1277.0306447379864,27.80000000000001,1290.6152557505588
17168400.0,680,iso13790,native,True,27.00000000000001,0.0,1235.6983095693495,26.700000000000045,1181.1293466164052
17172000.0,680,iso13790,native,True,27.000000000000004,0.0,905.9816922303053,22.80000000000001,418.2456255158816
17175600.0,680,iso13790,native,True,26.999999999999986,0.0,522.9318271520933,21.700000000000045,128.107908
17179200.0,680,iso13790,native,True,27.0,0.0,232.440804754642,21.700000000000045,-46.098468000000004
17182800.0,680,iso13790,native,True,26.999999999999996,0.0,40.565450058177206,21.700000000000045,-55.7766
17186400.0,680,iso13790,native,True,26.49240323454672,0.0,0.0,20.0,-55.7766
17190000.0,680,iso13790,native,True,25.840150806014453,0.0,0.0,18.900000000000034,-55.7766
17193600.0,680,iso13790,native,True,25.053615306004303,0.0,0.0,17.200000000000045,-55.7766
17197200.0,680,iso13790,native,True,24.480161515849854,0.0,0.0,17.80000000000001,-55.7766
17200800.0,680,iso13790,native,True,23.80637117473062,0.0,0.0,16.700000000000045,-55.7766
17204400.0,680,iso13790,native,True,23.235712830525955,0.0,0.0,16.700000000000045,-55.7766
17208000.0,680,iso13790,native,True,22.730515191698462,0.0,0.0,16.700000000000045,-55.7766
17211600.0,680,iso13790,native,True,22.284610986526477,0.0,0.0,16.700000000000045,-54.19918147414458
17215200.0,680,iso13790,native,True,22.27236079623907,0.0,0.0,18.30000000000001,134.3184556664461
17218800.0,680,iso13790,native,True,22.930781233520186,0.0,0.0,21.100000000000023,366.62668550683014
17222400.0,680,iso13790,native,True,23.85282252575312,0.0,0.0,22.80000000000001,389.31369837354003
17226000.0,680,iso13790,native,True,25.049463159309653,0.0,0.0,23.900000000000034,687.4085052691579
17229600.0,680,iso13790,native,True,26.57028720156699,0.0,0.0,26.700000000000045,578.0409264672463
17233200.0,680,iso13790,native,True,26.99999999999999,0.0,351.7103469751246,28.30000000000001,1063.5243289930218
17236800.0,680,iso13790,native,True,26.99999999999999,0.0,768.9129782311991,30.0,1060.5108275670082
17240400.0,680,iso13790,native,True,27.000000000000004,0.0,1117.583855566329,31.700000000000045,1383.7430116209878
17244000.0,680,iso13790,native,True,26.999999999999975,0.0,1349.3524899300776,30.600000000000023,1540.91651170934
17247600.0,680,iso13790,native,True,27.00000000000004,0.0,1402.4799217751067,28.30000000000001,1405.6213320000002
17251200.0,680,iso13790,native,True,27.00000000000001,0.0,1439.17693900755,25.0,2015.0835141141863
17254800.0,680,iso13790,native,True,27.000000000000018,0.0,1477.8903039343234,27.200000000000045,1188.1793106129426
17258400.0,680,iso13790,native,True,27.0,0.0,1106.508976424253,25.0,379.73934
17262000.0,680,iso13790,native,True,26.999999999999996,0.0,542.9269074886575,18.30000000000001,337.4916389259004
17265600.0,680,iso13790,native,True,26.99999999999999,0.0,218.1571505077361,19.400000000000034,-46.098468000000004
17269200.0,680,iso13790,native,True,26.71526211917098,0.0,0.0,18.30000000000001,-55.7766
17272800.0,680,iso13790,native,True,26.077381344050654,0.0,0.0,18.900000000000034,-55.7766
17276400.0,680,iso13790,native,True,25.567678667485318,0.0,0.0,19.400000000000034,-55.7766
17280000.0,680,iso13790,native,True,25.035597236669396,0.0,0.0,18.900000000000034,-55.7766
17283600.0,680,iso13790,native,True,24.57629719887103,0.0,0.0,18.900000000000034,-55.7766
17287200.0,680,iso13790,native,True,24.169683860144666,0.0,0.0,18.900000000000034,-55.7766
17290800.0,680,iso13790,native,True,23.505667743506933,0.0,0.0,16.700000000000045,-55.7766
17294400.0,680,iso13790,native,True,22.88658178069559,0.0,0.0,16.100000000000023,-55.7766
17298000.0,680,iso13790,native,True,22.20137236798967,0.0,0.0,15.0,-54.84964200822088
17301600.0,680,iso13790,native,True,22.169180243270997,0.0,0.0,17.80000000000001,134.4323996385307
17305200.0,680,iso13790,native,True,22.791939513414405,0.0,0.0,21.100000000000023,296.8928718423345
17308800.0,680,iso13790,native,True,23.906790289419344,0.0,0.0,23.900000000000034,471.7146330145429
17312400.0,680,iso13790,native,True,25.451287338359933,0.0,0.0,26.100000000000023,713.7353940612866
17316000.0,680,iso13790,native,True,27.0,0.0,31.16428899422599,27.80000000000001,674.2748183090627
17319600.0,680,iso13790,native,True,27.00000000000001,0.0,602.0962457535855,30.600000000000023,1301.0436714584857
17323200.0,680,iso13790,native,True,26.999999999999975,0.0,1010.0853254744284,30.0,1423.95992892935
17326800.0,680,iso13790,native,True,26.99999999999999,0.0,1204.233444060694,31.100000000000023,979.025473498132
17330400.0,680,iso13790,native,True,26.99999999999998,0.0,1305.4816871336554,30.600000000000023,1397.6046595896396
17334000.0,680,iso13790,native,True,26.99999999999996,0.0,1448.723163415891,29.400000000000034,1670.1882746248675
17337600.0,680,iso13790,native,True,27.00000000000001,0.0,1079.9472626658817,19.400000000000034,933.9976446417389
17341200.0,680,iso13790,native,True,26.999999999999996,0.0,887.9449083957153,19.400000000000034,1282.0777296696715
17344800.0,680,iso13790,native,True,27.0,0.0,639.1325020742321,19.400000000000034,345.865878
17348400.0,680,iso13790,native,True,27.0,0.0,314.90863246937266,20.0,84.55631399999999
17352000.0,680,iso13790,native,True,26.999999999999996,0.0,41.14090084988088,19.400000000000034,-42.94756015945072
17355600.0,680,iso13790,native,True,26.404020774905163,0.0,0.0,18.900000000000034,-55.7766
17359200.0,680,iso13790,native,True,25.787747705909872,0.0,0.0,18.900000000000034,-55.7766
17362800.0,680,iso13790,native,True,25.090144975878978,0.0,0.0,17.80000000000001,-55.7766
17366400.0,680,iso13790,native,True,24.56750708693072,0.0,0.0,18.30000000000001,-55.7766
17370000.0,680,iso13790,native,True,23.871951382578537,0.0,0.0,16.700000000000045,-55.7766
17373600.0,680,iso13790,native,True,23.2937702767984,0.0,0.0,16.700000000000045,-55.7766
17377200.0,680,iso13790,native,True,22.781912818791902,0.0,0.0,16.700000000000045,-55.7766
17380800.0,680,iso13790,native,True,22.397872271082065,0.0,0.0,17.200000000000045,-55.7766
17384400.0,680,iso13790,native,True,22.046218229439404,0.0,0.0,17.200000000000045,-55.68400201979853
17388000.0,680,iso13790,native,True,21.991848516222156,0.0,0.0,17.80000000000001,148.83087024326534
17391600.0,680,iso13790,native,True,22.592860943098753,0.0,0.0,20.600000000000023,317.66978742646427
17395200.0,680,iso13790,native,True,23.834079722574113,0.0,0.0,21.100000000000023,1018.7004257709709
17398800.0,680,iso13790,native,True,25.487254284679846,0.0,0.0,23.30000000000001,792.1876285638928
17402400.0,680,iso13790,native,True,27.000000000000004,0.0,86.25057193031417,26.100000000000023,1036.2581208414035
17406000.0,680,iso13790,native,True,27.000000000000018,0.0,648.8861688490712,27.80000000000001,1509.1917753195448
17409600.0,680,iso13790,native,True,27.000000000000025,0.0,1139.3990294566877,29.400000000000034,1773.471332098982
17413200.0,680,iso13790,native,True,26.99999999999999,0.0,1377.9956675058036,30.0,1355.6735893474201
17416800.0,680,iso13790,native,True,26.99999999999999,0.0,1528.4053489110454,28.900000000000034,1952.6368392203221
17420400.0,680,iso13790,native,True,27.000000000000018,0.0,1573.1228456963072,28.900000000000034,1282.626201177893
17424000.0,680,iso13790,native,True,27.000000000000025,0.0,1554.3009417172254,27.80000000000001,1765.6327619787294
17427600.0,680,iso13790,native,True,26.99999999999999,0.0,1499.845682054155,26.100000000000023,1435.2888021869464
17431200.0,680,iso13790,native,True,27.000000000000004,0.0,1149.5208307991704,24.400000000000034,403.93467
17434800.0,680,iso13790,native,True,27.00000000000001,0.0,705.2790956268573,22.80000000000001,225.51753878316276
17438400.0,680,iso13790,native,True,27.0,0.0,359.4090627318575,22.200000000000045,-50.937534
17442000.0,680,iso13790,native,True,27.00000000000001,0.0,124.73650251353197,22.200000000000045,-55.7766
17445600.0,680,iso13790,native,True,26.821076122433436,0.0,0.0,21.100000000000023,-55.7766
17449200.0,680,iso13790,native,True,26.340224850466903,0.0,0.0,20.600000000000023,-55.7766
17452800.0,680,iso13790,native,True,25.9262783163022,0.0,0.0,20.600000000000023,-55.7766
17456400.0,680,iso13790,native,True,25.476894376454002,0.0,0.0,20.0,-55.7766
17460000.0,680,iso13790,native,True,25.010233139885642,0.0,0.0,19.400000000000034,-55.7766
17463600.0,680,iso13790,native,True,24.459175195313186,0.0,0.0,18.30000000000001,-55.7766
17467200.0,680,iso13790,native,True,23.928069205042732,0.0,0.0,17.80000000000001,-55.7766
17470800.0,680,iso13790,native,True,23.46963271417291,0.0,0.0,17.80000000000001,-55.7766
17474400.0,680,iso13790,native,True,23.250560452400283,0.0,0.0,18.30000000000001,82.56422162511923
17478000.0,680,iso13790,native,True,23.73985341120528,0.0,0.0,20.0,517.8990913040922
17481600.0,680,iso13790,native,True,24.94903019791561,0.0,0.0,20.600000000000023,1047.6922120506295
17485200.0,680,iso13790,native,True,26.746336247391117,0.0,0.0,22.200000000000045,1254.7924662210642
17488800.0,680,iso13790,native,True,26.999999999999996,0.0,400.0550059427354,22.80000000000001,1362.069738
17492400.0,680,iso13790,native,True,27.0,0.0,810.0928664427609,24.400000000000034,1658.2358631537713
17496000.0,680,iso13790,native,True,26.999999999999996,0.0,1220.688840730134,26.100000000000023,2062.1083222000047
17499600.0,680,iso13790,native,True,27.00000000000001,0.0,1594.4141975278485,28.30000000000001,2129.638517209809
17503200.0,680,iso13790,native,True,27.00000000000001,0.0,1290.4189436022205,18.900000000000034,1245.9321539999999
17506800.0,680,iso13790,native,True,27.0,0.0,945.4025910841143,17.200000000000045,1105.59924
17510400.0,680,iso13790,native,True,26.999999999999986,0.0,680.4297060511799,16.700000000000045,902.358468
17514000.0,680,iso13790,native,True,27.0,0.0,429.1819136684828,16.100000000000023,650.727036
17517600.0,680,iso13790,native,True,27.00000000000001,0.0,153.99803907371623,15.0,365.222142
17521200.0,680,iso13790,native,True,26.57630652666943,0.0,0.0,15.0,50.682852
17524800.0,680,iso13790,native,True,25.57153011703702,0.0,0.0,15.0,-44.51576529129554
17528400.0,680,iso13790,native,True,24.5277630439948,0.0,0.0,14.400000000000034,-55.7766
17532000.0,680,iso13790,native,True,23.54141695680086,0.0,0.0,13.900000000000034,-55.7766
17535600.0,680,iso13790,native,True,22.749062653525538,0.0,0.0,14.400000000000034,-55.7766
17539200.0,680,iso13790,native,True,22.03585410989905,0.0,0.0,14.400000000000034,-55.7766
17542800.0,680,iso13790,native,True,21.404458326606207,0.0,0.0,14.400000000000034,-55.7766
17546400.0,680,iso13790,native,True,20.845490492131177,0.0,0.0,14.400000000000034,-55.7766
17550000.0,680,iso13790,native,True,20.350642334691404,0.0,0.0,14.400000000000034,-55.7766
17553600.0,680,iso13790,native,True,20.000000000000004,38.93684771683058,0.0,13.900000000000034,-55.7766
17557200.0,680,iso13790,native,True,20.0,117.71535811787268,0.0,14.400000000000034,-55.7766
17560800.0,680,iso13790,native,True,19.999999999999996,177.73537927161917,0.0,13.300000000000011,60.36098399999999
17564400.0,680,iso13790,native,True,20.000000000000004,164.48498340420934,0.0,13.300000000000011,161.98137
17568000.0,680,iso13790,native,True,19.999999999999993,78.1115192724187,0.0,13.900000000000034,360.383076
17571600.0,680,iso13790,native,True,20.449903321648726,0.0,0.0,14.400000000000034,815.2552800000001
17575200.0,680,iso13790,native,True,21.3433770661878,0.0,0.0,14.400000000000034,858.806874
17578800.0,680,iso13790,native,True,22.060577872081712,0.0,0.0,13.900000000000034,820.094346
17582400.0,680,iso13790,native,True,23.225205381332707,0.0,0.0,15.0,1279.8056159999999
17586000.0,680,iso13790,native,True,24.684720556284564,0.0,0.0,16.100000000000023,1284.6446819999999
17589600.0,680,iso13790,native,True,25.975289925907628,0.0,0.0,16.700000000000045,1212.058692
17593200.0,680,iso13790,native,True,27.0,0.0,204.59030389620884,16.700000000000045,2112.462015127037
17596800.0,680,iso13790,native,True,26.99999999999999,0.0,402.5052497923241,16.100000000000023,853.967808
17600400.0,680,iso13790,native,True,26.999999999999986,0.0,256.8449138173497,16.100000000000023,587.819178
17604000.0,680,iso13790,native,True,26.999999999999996,0.0,55.22075535120327,15.600000000000023,302.31428400000004
17607600.0,680,iso13790,native,True,26.52601973071766,0.0,0.0,15.600000000000023,218.536268267249
17611200.0,680,iso13790,native,True,25.61632987771438,0.0,0.0,15.0,-50.937534
17614800.0,680,iso13790,native,True,24.646179965922656,0.0,0.0,15.0,-55.7766
17618400.0,680,iso13790,native,True,23.701256423410392,0.0,0.0,14.400000000000034,-55.7766
17622000.0,680,iso13790,native,True,22.878820920316112,0.0,0.0,14.400000000000034,-55.7766
17625600.0,680,iso13790,native,True,22.150727695235492,0.0,0.0,14.400000000000034,-55.7766
17629200.0,680,iso13790,native,True,21.437053360266773,0.0,0.0,13.900000000000034,-55.7766
17632800.0,680,iso13790,native,True,20.81699109523122,0.0,0.0,13.900000000000034,-55.7766
17636400.0,680,iso13790,native,True,20.33715800619432,0.0,0.0,14.400000000000034,-55.7766
17640000.0,680,iso13790,native,True,20.0,24.71850611395423,0.0,14.400000000000034,-55.7766
17643600.0,680,iso13790,native,True,19.999999999999996,92.09620128304516,0.0,15.0,-55.7766
17647200.0,680,iso13790,native,True,20.000000000000004,107.51701279283095,0.0,15.0,65.20004999999999
17650800.0,680,iso13790,native,True,19.999999999999996,19.86644035881106,0.0,16.100000000000023,249.08455800000002
17654400.0,680,iso13790,native,True,21.275644652677546,0.0,0.0,17.80000000000001,1225.9674031169257
17658000.0,680,iso13790,native,True,22.68553797467701,0.0,0.0,17.80000000000001,805.577148
17661600.0,680,iso13790,native,True,23.923583981335558,0.0,0.0,18.30000000000001,1033.01325
17665200.0,680,iso13790,native,True,25.522052703163695,0.0,0.0,20.0,1187.863362
17668800.0,680,iso13790,native,True,26.919733698409463,0.0,0.0,18.900000000000034,1274.96655
17672400.0,680,iso13790,native,True,26.99999999999999,0.0,326.4933865609073,19.400000000000034,1279.8056159999999
17676000.0,680,iso13790,native,True,27.000000000000004,0.0,470.62240453692596,18.30000000000001,1207.2196259999998
17679600.0,680,iso13790,native,True,26.999999999999975,0.0,459.8637827325707,16.700000000000045,1062.047646
17683200.0,680,iso13790,native,True,26.99999999999999,0.0,460.06091574905435,17.200000000000045,1076.564844
17686800.0,680,iso13790,native,True,27.0,0.0,426.7601584195577,18.30000000000001,742.66929
17690400.0,680,iso13790,native,True,27.00000000000001,0.0,339.86951999673477,18.30000000000001,704.5975999208531
17694000.0,680,iso13790,native,True,27.0,0.0,163.86656515152663,17.200000000000045,309.1135080406432
17697600.0,680,iso13790,native,True,26.575901530778964,0.0,0.0,16.100000000000023,-50.937534
17701200.0,680,iso13790,native,True,25.55275896970881,0.0,0.0,15.600000000000023,-55.7766
17704800.0,680,iso13790,native,True,24.724690358589786,0.0,0.0,16.100000000000023,-55.7766
17708400.0,680,iso13790,native,True,23.827841455434815,0.0,0.0,15.0,-55.7766
17712000.0,680,iso13790,native,True,22.976790221420003,0.0,0.0,14.400000000000034,-55.7766
17715600.0,680,iso13790,native,True,22.016334679127247,0.0,0.0,12.800000000000011,-55.7766
17719200.0,680,iso13790,native,True,21.203640621749283,0.0,0.0,12.800000000000011,-55.7766
17722800.0,680,iso13790,native,True,20.401249827166655,0.0,0.0,12.200000000000045,-55.7766
17726400.0,680,iso13790,native,True,20.000000000000004,73.37606998538894,0.0,12.200000000000045,-55.7766
17730000.0,680,iso13790,native,True,19.999999999999996,202.56085832646895,0.0,12.200000000000045,-55.68443767217123
17733600.0,680,iso13790,native,True,20.000000000000004,228.49339885906974,0.0,12.800000000000011,64.1186395930419
17737200.0,680,iso13790,native,True,20.000000000000004,84.52132499743865,0.0,15.0,380.6097560901788
17740800.0,680,iso13790,native,True,21.358002193885405,0.0,0.0,17.200000000000045,1459.7268158485836
17744400.0,680,iso13790,native,True,22.97412758408245,0.0,0.0,20.0,506.8698239676644
17748000.0,680,iso13790,native,True,24.087084071616598,0.0,0.0,21.700000000000045,661.0015852704316
17751600.0,680,iso13790,native,True,25.43321303168924,0.0,0.0,22.200000000000045,933.3916210692148
17755200.0,680,iso13790,native,True,26.99999999999999,0.0,233.7976701919596,23.30000000000001,2106.750341332205
17758800.0,680,iso13790,native,True,27.000000000000014,0.0,759.5764666780537,25.0,1205.4199921745064
17762400.0,680,iso13790,native,True,26.999999999999996,0.0,937.5196149777146,21.100000000000023,2030.870098687518
17766000.0,680,iso13790,native,True,26.999999999999996,0.0,652.8938404861675,13.300000000000011,747.5083559999999
17769600.0,680,iso13790,native,True,27.0,0.0,590.4940488832142,18.30000000000001,1152.360784676191
17773200.0,680,iso13790,native,True,26.99999999999999,0.0,737.3828513908153,20.600000000000023,1466.5003599295233
17776800.0,680,iso13790,native,True,27.0,0.0,745.1861403770251,19.400000000000034,1135.8125424135021
17780400.0,680,iso13790,native,True,26.99999999999999,0.0,531.2993128050812,18.900000000000034,404.6098253220661
17784000.0,680,iso13790,native,True,27.000000000000004,0.0,143.0571401484744,17.200000000000045,-47.63019199197116
17787600.0,680,iso13790,native,True,26.224710776125953,0.0,0.0,15.600000000000023,-55.7766
17791200.0,680,iso13790,native,True,25.015516259389933,0.0,0.0,13.900000000000034,-55.7766
17794800.0,680,iso13790,native,True,24.136988333529807,0.0,0.0,15.0,-55.7766
17798400.0,680,iso13790,native,True,23.250474597457924,0.0,0.0,14.400000000000034,-55.7766
17802000.0,680,iso13790,native,True,22.410647357363178,0.0,0.0,13.900000000000034,-55.7766
17805600.0,680,iso13790,native,True,21.59598172887243,0.0,0.0,13.300000000000011,-55.7766
17809200.0,680,iso13790,native,True,20.736839272987314,0.0,0.0,12.200000000000045,-55.7766
17812800.0,680,iso13790,native,True,20.002090713188036,0.0,0.0,12.200000000000045,-55.7766
17816400.0,680,iso13790,native,True,20.000000000000004,178.4381594377735,0.0,11.700000000000045,-55.68455804613157
17820000.0,680,iso13790,native,True,19.999999999999996,164.6001898246781,0.0,13.900000000000034,110.10462655114631
17823600.0,680,iso13790,native,True,20.000000000000007,9.935598942642073,0.0,16.700000000000045,284.1219497341875
17827200.0,680,iso13790,native,True,20.754997205226864,0.0,0.0,18.900000000000034,398.8876551131845
17830800.0,680,iso13790,native,True,22.107146592909928,0.0,0.0,21.700000000000045,694.9000570828869
17834400.0,680,iso13790,native,True,23.949286888062296,0.0,0.0,23.900000000000034,947.4506094906769
17838000.0,680,iso13790,native,True,26.694235050822883,0.0,0.0,26.100000000000023,1767.96433456136
17841600.0,680,iso13790,native,True,27.0,0.0,483.4409304358678,25.0,1169.3655362118343
17845200.0,680,iso13790,native,True,27.00000000000001,0.0,761.3897718866376,25.600000000000023,1221.3629566648133
17848800.0,680,iso13790,native,True,27.000000000000004,0.0,1020.390675291907,25.0,1788.554643638242
17852400.0,680,iso13790,native,True,26.99999999999999,0.0,763.1577101678538,15.0,1066.886712
17856000.0,680,iso13790,native,True,27.00000000000001,0.0,736.8988294260078,20.0,1081.40391
17859600.0,680,iso13790,native,True,27.000000000000014,0.0,693.2120466483562,20.600000000000023,973.5475537774994
17863200.0,680,iso13790,native,True,26.99999999999999,0.0,668.1814090098746,20.600000000000023,1069.0106046883602
17866800.0,680,iso13790,native,True,26.999999999999996,0.0,477.83713060443694,20.0,259.90633808767416
17870400.0,680,iso13790,native,True,27.0,0.0,83.52768785811982,17.200000000000045,-47.59636194596527
17874000.0,680,iso13790,native,True,26.160592201026663,0.0,0.0,16.100000000000023,-55.7766
17877600.0,680,iso13790,native,True,25.18195133851948,0.0,0.0,15.600000000000023,-55.7766
17881200.0,680,iso13790,native,True,24.244395516637113,0.0,0.0,15.0,-55.7766
17884800.0,680,iso13790,native,True,23.276459706257146,0.0,0.0,13.900000000000034,-55.7766
17888400.0,680,iso13790,native,True,22.36247600477503,0.0,0.0,13.300000000000011,-55.7766
17892000.0,680,iso13790,native,True,21.56743120715779,0.0,0.0,13.300000000000011,-55.7766
17895600.0,680,iso13790,native,True,20.794485371640995,0.0,0.0,12.800000000000011,-55.7766
17899200.0,680,iso13790,native,True,20.121950690437796,0.0,0.0,12.800000000000011,-55.7766
17902800.0,680,iso13790,native,True,19.999999999999996,138.30522753444984,0.0,12.200000000000045,-55.40893260988348
17906400.0,680,iso13790,native,True,20.0,148.80168655617584,0.0,13.900000000000034,92.77164380199432
17910000.0,680,iso13790,native,True,20.005217485519026,0.0,0.0,17.200000000000045,227.62576030652605
17913600.0,680,iso13790,native,True,20.906185978195932,0.0,0.0,20.600000000000023,325.73888785420496
17917200.0,680,iso13790,native,True,22.239882557962936,0.0,0.0,22.80000000000001,617.6035758274506
17920800.0,680,iso13790,native,True,23.592252918772203,0.0,0.0,23.900000000000034,478.89102567047973
17924400.0,680,iso13790,native,True,25.16764574525289,0.0,0.0,26.100000000000023,702.1674207544459
17928000.0,680,iso13790,native,True,26.99999999999999,0.0,48.75674076875949,26.700000000000045,1240.169087456451
17931600.0,680,iso13790,native,True,26.99999999999999,0.0,520.8940612448636,27.200000000000045,961.4618395939962
17935200.0,680,iso13790,native,True,27.0,0.0,825.2681272989075,27.80000000000001,1286.5842389476848
17938800.0,680,iso13790,native,True,27.000000000000025,0.0,969.8905743366037,27.80000000000001,937.8821538823029
17942400.0,680,iso13790,native,True,27.000000000000014,0.0,1009.2465058898696,27.80000000000001,1009.2499538015907
17946000.0,680,iso13790,native,True,27.000000000000014,0.0,1160.9860025400544,27.80000000000001,1568.4631212976556
17949600.0,680,iso13790,native,True,26.99999999999999,0.0,1346.7410307191788,26.700000000000045,1799.4486952003554
17953200.0,680,iso13790,native,True,27.000000000000018,0.0,1354.7831659526366,25.600000000000023,1320.882979315493
17956800.0,680,iso13790,native,True,27.000000000000018,0.0,943.0602906058073,23.900000000000034,-35.52169708996476
17960400.0,680,iso13790,native,True,26.999999999999996,0.0,425.03301520384724,21.700000000000045,-55.7766
17964000.0,680,iso13790,native,True,27.000000000000004,0.0,67.16115162038587,19.400000000000034,-55.7766
17967600.0,680,iso13790,native,True,26.45393924512908,0.0,0.0,18.900000000000034,-55.7766
17971200.0,680,iso13790,native,True,25.749018420167282,0.0,0.0,18.30000000000001,-55.7766
17974800.0,680,iso13790,native,True,24.987031847797173,0.0,0.0,17.200000000000045,-55.7766
17978400.0,680,iso13790,native,True,24.186271466852602,0.0,0.0,16.100000000000023,-55.7766
17982000.0,680,iso13790,native,True,23.43410661965703,0.0,0.0,15.600000000000023,-55.7766
17985600.0,680,iso13790,native,True,22.697047556208897,0.0,0.0,15.0,-55.7766
17989200.0,680,iso13790,native,True,21.97578873050506,0.0,0.0,14.400000000000034,-55.684813065440856
17992800.0,680,iso13790,native,True,21.807029884190563,0.0,0.0,16.700000000000045,106.24811862449486
17996400.0,680,iso13790,native,True,22.23974909733051,0.0,0.0,19.400000000000034,291.9578624402432
18000000.0,680,iso13790,native,True,23.186099463028626,0.0,0.0,22.200000000000045,432.1749724819692
18003600.0,680,iso13790,native,True,24.625943484092183,0.0,0.0,25.600000000000023,557.9523651651403
18007200.0,680,iso13790,native,True,26.286248760777536,0.0,0.0,27.80000000000001,651.8482251583612
18010800.0,680,iso13790,native,True,26.99999999999999,0.0,257.95510246874966,29.400000000000034,711.3856507978486
18014400.0,680,iso13790,native,True,26.999999999999986,0.0,584.89002205998,30.0,736.3323445310095
18018000.0,680,iso13790,native,True,27.00000000000001,0.0,805.3546154980006,31.100000000000023,736.9083912618478
18021600.0,680,iso13790,native,True,27.000000000000014,0.0,918.3060052636546,31.100000000000023,720.5966123538013
18025200.0,680,iso13790,native,True,27.00000000000001,0.0,999.1792489833019,31.100000000000023,818.0688478046434
18028800.0,680,iso13790,native,True,26.99999999999998,0.0,1097.0303834912736,31.700000000000045,895.9451925826959
18032400.0,680,iso13790,native,True,26.99999999999999,0.0,1276.5095661276046,31.100000000000023,1541.4406893792923
18036000.0,680,iso13790,native,True,27.000000000000014,0.0,1469.1460865707725,30.0,1649.594890295944
18039600.0,680,iso13790,native,True,27.000000000000018,0.0,1357.7353784581078,28.30000000000001,779.4796065935631
18043200.0,680,iso13790,native,True,26.999999999999996,0.0,877.9943158226229,25.0,-42.13155014417282
18046800.0,680,iso13790,native,True,27.0,0.0,456.94095525157474,23.900000000000034,-55.7766
18050400.0,680,iso13790,native,True,27.00000000000001,0.0,243.94573438980933,24.400000000000034,-55.7766
18054000.0,680,iso13790,native,True,27.0,0.0,67.44531119800382,22.80000000000001,-55.7766
18057600.0,680,iso13790,native,True,26.67874903394084,0.0,0.0,21.100000000000023,-55.7766
18061200.0,680,iso13790,native,True,26.048381092342296,0.0,0.0,19.400000000000034,-55.7766
18064800.0,680,iso13790,native,True,25.37823631070908,0.0,0.0,18.30000000000001,-55.7766
18068400.0,680,iso13790,native,True,24.589681165627827,0.0,0.0,16.700000000000045,-55.7766
18072000.0,680,iso13790,native,True,23.929168664283704,0.0,0.0,16.700000000000045,-55.7766
18075600.0,680,iso13790,native,True,23.344424115318667,0.0,0.0,16.700000000000045,-55.7766
18079200.0,680,iso13790,native,True,22.963280425189637,0.0,0.0,16.700000000000045,104.72342222755796
18082800.0,680,iso13790,native,True,23.36383841153024,0.0,0.0,20.0,313.75454537908416
18086400.0,680,iso13790,native,True,24.337091258121372,0.0,0.0,23.30000000000001,436.62092614835706
18090000.0,680,iso13790,native,True,25.777852670048723,0.0,0.0,26.700000000000045,562.5171613931586
18093600.0,680,iso13790,native,True,27.000000000000004,0.0,126.3882609502496,29.400000000000034,656.3965888138373
18097200.0,680,iso13790,native,True,26.999999999999996,0.0,536.2674382653272,31.100000000000023,715.9249250036349
18100800.0,680,iso13790,native,True,26.99999999999999,0.0,808.2398758812076,32.200000000000045,745.7073124694592
18104400.0,680,iso13790,native,True,27.00000000000001,0.0,992.1451677775985,33.30000000000001,728.2319672274109
18108000.0,680,iso13790,native,True,26.999999999999996,0.0,1082.807360897004,33.30000000000001,716.5351830328407
18111600.0,680,iso13790,native,True,27.000000000000004,0.0,1142.2328810012914,33.30000000000001,767.7662427056941
18115200.0,680,iso13790,native,True,26.99999999999996,0.0,1263.5005450923736,32.80000000000001,1226.737338381476
18118800.0,680,iso13790,native,True,27.000000000000018,0.0,1489.719952667302,32.80000000000001,1613.0679500610577
18122400.0,680,iso13790,native,True,27.000000000000014,0.0,1543.5788588817034,30.600000000000023,1335.2208578155787
18126000.0,680,iso13790,native,True,26.999999999999964,0.0,1346.57104995012,28.900000000000034,689.6662016610704
18129600.0,680,iso13790,native,True,27.0,0.0,793.9171519139179,23.30000000000001,-48.88161450660333
18133200.0,680,iso13790,native,True,26.999999999999996,0.0,343.35250576578335,21.700000000000045,-55.7766
18136800.0,680,iso13790,native,True,27.000000000000004,0.0,155.7509763950382,23.30000000000001,-55.7766
18140400.0,680,iso13790,native,True,27.000000000000004,0.0,4.147875145487974,22.200000000000045,-55.7766
18144000.0,680,iso13790,native,True,26.482067268621375,0.0,0.0,20.600000000000023,-55.7766
18147600.0,680,iso13790,native,True,26.05184986969304,0.0,0.0,20.600000000000023,-55.7766
18151200.0,680,iso13790,native,True,25.505139944183885,0.0,0.0,19.400000000000034,-55.7766
18154800.0,680,iso13790,native,True,25.132255254055252,0.0,0.0,20.0,-55.7766
18158400.0,680,iso13790,native,True,24.5531049947611,0.0,0.0,18.30000000000001,-55.7766
18162000.0,680,iso13790,native,True,23.92838051355981,0.0,0.0,17.200000000000045,-55.685087607510106
18165600.0,680,iso13790,native,True,23.834579029546532,0.0,0.0,19.400000000000034,96.338721559801
18169200.0,680,iso13790,native,True,24.359897900517083,0.0,0.0,22.200000000000045,301.4445697841066
18172800.0,680,iso13790,native,True,25.455657838223736,0.0,0.0,25.600000000000023,411.42334992644084
18176400.0,680,iso13790,native,True,26.958734326089125,0.0,0.0,28.900000000000034,511.9141543319189
18180000.0,680,iso13790,native,True,27.00000000000001,0.0,433.41170955028576,31.700000000000045,604.1778546544485
18183600.0,680,iso13790,native,True,27.000000000000025,0.0,893.9366659473767,32.80000000000001,1425.6958929263258
18187200.0,680,iso13790,native,True,27.0,0.0,1248.7733697301867,32.200000000000045,1392.450755699923
18190800.0,680,iso13790,native,True,26.999999999999996,0.0,1321.5370065704049,22.80000000000001,2338.7041305772646
18194400.0,680,iso13790,native,True,27.000000000000018,0.0,1784.0565788591969,27.80000000000001,2539.7967188758435
18198000.0,680,iso13790,native,True,27.000000000000018,0.0,1917.430975349331,30.0,1580.4530818244743
18201600.0,680,iso13790,native,True,27.000000000000018,0.0,1633.6836353705166,28.30000000000001,956.8836803754508
18205200.0,680,iso13790,native,True,27.00000000000001,0.0,1385.885607605131,27.80000000000001,1042.0906831399861
18208800.0,680,iso13790,native,True,26.99999999999998,0.0,1199.1738445063309,26.700000000000045,911.5764330599644
18212400.0,680,iso13790,native,True,26.999999999999996,0.0,911.7995284286129,26.100000000000023,211.23627978718886
18216000.0,680,iso13790,native,True,27.0,0.0,527.3982376966849,24.400000000000034,-55.7766
18219600.0,680,iso13790,native,True,26.999999999999996,0.0,204.62387715095747,22.200000000000045,-55.7766
18223200.0,680,iso13790,native,True,26.930782769682896,0.0,0.0,20.600000000000023,-55.7766
18226800.0,680,iso13790,native,True,26.366171267247417,0.0,0.0,20.0,-55.7766
18230400.0,680,iso13790,native,True,25.728399015347076,0.0,0.0,18.900000000000034,-55.7766
18234000.0,680,iso13790,native,True,25.106705528955484,0.0,0.0,18.30000000000001,-55.7766
18237600.0,680,iso13790,native,True,24.501320781835503,0.0,0.0,17.80000000000001,-55.7766
18241200.0,680,iso13790,native,True,23.894204547994818,0.0,0.0,17.200000000000045,-55.7766
18244800.0,680,iso13790,native,True,23.218803318680962,0.0,0.0,16.100000000000023,-55.7766
18248400.0,680,iso13790,native,True,22.577617567913936,0.0,0.0,15.600000000000023,-55.7766
18252000.0,680,iso13790,native,True,22.30798189254598,0.0,0.0,16.700000000000045,102.0266197312717
18255600.0,680,iso13790,native,True,22.4980959503228,0.0,0.0,18.30000000000001,256.24333911820156
18259200.0,680,iso13790,native,True,23.1485216901085,0.0,0.0,20.600000000000023,375.93297082186115
18262800.0,680,iso13790,native,True,24.142502318655062,0.0,0.0,22.80000000000001,482.3451247028081
18266400.0,680,iso13790,native,True,25.415406823432193,0.0,0.0,25.0,566.4694138551288
18270000.0,680,iso13790,native,True,26.810899616340144,0.0,0.0,26.700000000000045,602.649783205124
18273600.0,680,iso13790,native,True,27.00000000000001,0.0,455.7115943233475,28.900000000000034,1188.4145011442174
18277200.0,680,iso13790,native,True,27.0,0.0,779.0385391448365,30.600000000000023,658.5604810629169
18280800.0,680,iso13790,native,True,26.999999999999986,0.0,972.7104231307222,32.80000000000001,816.7145972223072
18284400.0,680,iso13790,native,True,27.000000000000025,0.0,1239.8157937829212,33.30000000000001,1428.4894861460564
18288000.0,680,iso13790,native,True,26.999999999999964,0.0,1429.5399665291166,33.900000000000034,1072.1942464189221
18291600.0,680,iso13790,native,True,26.999999999999947,0.0,1481.0381111720067,30.600000000000023,1640.7963233833934
18295200.0,680,iso13790,native,True,26.99999999999999,0.0,1563.2675938319148,30.600000000000023,1369.221700664038
18298800.0,680,iso13790,native,True,27.000000000000004,0.0,1355.7764590386087,28.900000000000034,655.4407479178121
18302400.0,680,iso13790,native,True,26.99999999999998,0.0,909.6820621061447,26.700000000000045,-52.25435475941393
18306000.0,680,iso13790,native,True,27.000000000000004,0.0,480.203278114254,24.400000000000034,-55.7766
18309600.0,680,iso13790,native,True,27.0,0.0,223.0371678340347,23.5,-55.7766
18313200.0,680,iso13790,native,True,26.999999999999996,0.0,57.62637684086014,22.700000000000045,-55.7766
18316800.0,680,iso13790,native,True,26.755862802001374,0.0,0.0,21.80000000000001,-55.7766
18320400.0,680,iso13790,native,True,26.30750875888947,0.0,0.0,20.900000000000034,-55.7766
18324000.0,680,iso13790,native,True,25.807346022854915,0.0,0.0,20.0,-55.7766
18327600.0,680,iso13790,native,True,25.275137874195725,0.0,0.0,19.200000000000045,-55.7766
18331200.0,680,iso13790,native,True,24.698390832924762,0.0,0.0,18.30000000000001,-55.7766
18334800.0,680,iso13790,native,True,24.36096838796199,0.0,0.0,19.400000000000034,-55.7766
18338400.0,680,iso13790,native,True,23.815286852112937,0.0,0.0,17.80000000000001,-55.7766
18342000.0,680,iso13790,native,True,24.23868661588689,0.0,0.0,20.600000000000023,510.7893763436655
18345600.0,680,iso13790,native,True,24.889604607848288,0.0,0.0,20.0,578.1410460000001
18349200.0,680,iso13790,native,True,26.059460369522053,0.0,0.0,21.700000000000045,931.8588583287781
18352800.0,680,iso13790,native,True,26.999999999999996,0.0,180.48651583728017,21.700000000000045,1450.3210917545505
18356400.0,680,iso13790,native,True,26.99999999999998,0.0,661.0962698554151,26.100000000000023,1157.883952137839
18360000.0,680,iso13790,native,True,26.999999999999996,0.0,801.085127640871,27.0,753.1857027839384
18363600.0,680,iso13790,native,True,26.99999999999998,0.0,869.5837740424929,28.0,879.5702705086599
18367200.0,680,iso13790,native,True,26.999999999999996,0.0,1010.652638411308,28.0,1297.329650995858
18370800.0,680,iso13790,native,True,26.99999999999997,0.0,1195.483403992588,29.0,1318.6960907259354
18374400.0,680,iso13790,native,True,26.999999999999996,0.0,1108.5893263022874,29.0,432.96906599999994
18378000.0,680,iso13790,native,True,27.000000000000004,0.0,894.996010439098,26.100000000000023,798.6513463526423
18381600.0,680,iso13790,native,True,27.000000000000014,0.0,826.8187064916443,19.0,1833.065072470797
18385200.0,680,iso13790,native,True,26.999999999999996,0.0,947.6541053992821,20.0,1436.2435684645873
18388800.0,680,iso13790,native,True,27.000000000000004,0.0,560.6378753282218,18.0,-55.7766
18392400.0,680,iso13790,native,True,27.000000000000004,0.0,116.14937753678488,18.0,-55.7766
18396000.0,680,iso13790,native,True,26.610295883796425,0.0,0.0,19.0,-55.7766
18399600.0,680,iso13790,native,True,25.815988775074864,0.0,0.0,17.80000000000001,-55.7766
18403200.0,680,iso13790,native,True,25.306830551467062,0.0,0.0,19.0,-55.7766
18406800.0,680,iso13790,native,True,24.82788819408368,0.0,0.0,19.0,-55.7766
18410400.0,680,iso13790,native,True,24.307143896387743,0.0,0.0,18.30000000000001,-55.7766
18414000.0,680,iso13790,native,True,23.710555980412487,0.0,0.0,17.200000000000045,-55.7766
18417600.0,680,iso13790,native,True,23.208244105317736,0.0,0.0,17.200000000000045,-55.7766
18421200.0,680,iso13790,native,True,22.84647441950773,0.0,0.0,17.80000000000001,-55.7766
18424800.0,680,iso13790,native,True,22.664131459375024,0.0,0.0,18.900000000000034,-55.7766
18428400.0,680,iso13790,native,True,22.992976774177052,0.0,0.0,20.0,372.25259792292434
18432000.0,680,iso13790,native,True,23.9035926909925,0.0,0.0,22.80000000000001,349.6002860786503
18435600.0,680,iso13790,native,True,24.968993884536484,0.0,0.0,24.400000000000034,489.01485947608995
18439200.0,680,iso13790,native,True,26.24160816761925,0.0,0.0,26.700000000000045,440.48285158229896
18442800.0,680,iso13790,native,True,27.0,0.0,85.55770630691421,27.200000000000045,431.25176062705225
18446400.0,680,iso13790,native,True,27.00000000000001,0.0,354.50890397599215,28.900000000000034,432.6525302329464
18450000.0,680,iso13790,native,True,27.00000000000001,0.0,573.7760371905819,30.600000000000023,530.9925696681546
18453600.0,680,iso13790,native,True,26.99999999999999,0.0,817.007985275577,30.0,1173.1037677741915
18457200.0,680,iso13790,native,True,26.99999999999999,0.0,644.2332611684151,21.700000000000045,558.7847820000001
18460800.0,680,iso13790,native,True,26.999999999999996,0.0,514.7689337760746,22.80000000000001,462.003462
18464400.0,680,iso13790,native,True,27.00000000000001,0.0,382.77052557430824,22.80000000000001,282.95802000000003
18468000.0,680,iso13790,native,True,26.99999999999999,0.0,405.31546009190396,25.600000000000023,418.45186799999993
18471600.0,680,iso13790,native,True,26.99999999999999,0.0,401.40001417928755,22.200000000000045,867.0391805075421
18475200.0,680,iso13790,native,True,26.999999999999996,0.0,258.4028379160273,21.100000000000023,-55.7766
18478800.0,680,iso13790,native,True,26.84205004878408,0.0,0.0,18.900000000000034,-55.7766
18482400.0,680,iso13790,native,True,26.41047470425775,0.0,0.0,20.600000000000023,-55.7766
18486000.0,680,iso13790,native,True,25.905548183776975,0.0,0.0,20.0,-55.7766
18489600.0,680,iso13790,native,True,25.237692832974343,0.0,0.0,18.30000000000001,-55.7766
18493200.0,680,iso13790,native,True,24.53436085481978,0.0,0.0,17.200000000000045,-55.7766
18496800.0,680,iso13790,native,True,23.937549619960116,0.0,0.0,17.200000000000045,-55.7766
18500400.0,680,iso13790,native,True,23.492120676542154,0.0,0.0,17.80000000000001,-55.7766
18504000.0,680,iso13790,native,True,22.77964647239989,0.0,0.0,15.600000000000023,-55.7766
18507600.0,680,iso13790,native,True,22.421706831427905,0.0,0.0,17.200000000000045,-55.7766
18511200.0,680,iso13790,native,True,21.99813863674376,0.0,0.0,16.700000000000045,-55.7766
18514800.0,680,iso13790,native,True,22.28362023847263,0.0,0.0,19.400000000000034,268.1864384293443
18518400.0,680,iso13790,native,True,23.068067554211996,0.0,0.0,21.700000000000045,347.11891958516765
18522000.0,680,iso13790,native,True,24.088364257327477,0.0,0.0,23.900000000000034,376.0636366416769
18525600.0,680,iso13790,native,True,25.378010907256307,0.0,0.0,26.700000000000045,414.07014559906315
18529200.0,680,iso13790,native,True,26.789178614871552,0.0,0.0,28.30000000000001,519.238196552444
18532800.0,680,iso13790,native,True,26.99999999999999,0.0,321.69717227274225,30.0,506.6778417454507
18536400.0,680,iso13790,native,True,27.000000000000004,0.0,585.1292245528076,31.100000000000023,563.6860807616321
18540000.0,680,iso13790,native,True,27.0,0.0,744.9770767713029,31.700000000000045,515.4520029149365
18543600.0,680,iso13790,native,True,27.0,0.0,821.1151179138895,32.200000000000045,426.819835832687
18547200.0,680,iso13790,native,True,27.00000000000001,0.0,988.1306588280165,32.80000000000001,999.7812910315013
18550800.0,680,iso13790,native,True,27.00000000000001,0.0,1341.5528622995005,32.80000000000001,1810.4111456618011
18554400.0,680,iso13790,native,True,26.999999999999957,0.0,1688.3328937842816,31.700000000000045,2080.068336753578
18558000.0,680,iso13790,native,True,26.999999999999996,0.0,1688.11126847804,28.30000000000001,1482.93493249557
18561600.0,680,iso13790,native,True,27.000000000000018,0.0,1230.9638759006514,26.700000000000045,-55.7766
18565200.0,680,iso13790,native,True,27.000000000000014,0.0,716.9366989066228,26.100000000000023,-55.7766
18568800.0,680,iso13790,native,True,27.000000000000004,0.0,417.08585473544315,25.600000000000023,-55.7766
18572400.0,680,iso13790,native,True,27.0,0.0,232.44940805448988,25.0,-55.7766
18576000.0,680,iso13790,native,True,27.00000000000001,0.0,112.53941611591696,24.400000000000034,-55.7766
18579600.0,680,iso13790,native,True,26.894116994332013,0.0,0.0,22.200000000000045,-55.7766
18583200.0,680,iso13790,native,True,26.37904620944331,0.0,0.0,20.600000000000023,-55.7766
18586800.0,680,iso13790,native,True,25.725702008009787,0.0,0.0,18.900000000000034,-55.7766
18590400.0,680,iso13790,native,True,25.187239463301882,0.0,0.0,18.900000000000034,-55.7766
18594000.0,680,iso13790,native,True,24.94548885242111,0.0,0.0,20.600000000000023,-55.7766
18597600.0,680,iso13790,native,True,24.60861210848823,0.0,0.0,20.0,-55.7766
18601200.0,680,iso13790,native,True,24.93151656538874,0.0,0.0,22.200000000000045,300.431185958106
18604800.0,680,iso13790,native,True,25.842900393738145,0.0,0.0,23.900000000000034,548.7310696822057
18608400.0,680,iso13790,native,True,26.99999999999999,0.0,26.998145618462146,26.700000000000045,490.79444945191824
18612000.0,680,iso13790,native,True,26.999999999999996,0.0,376.25764291384786,29.400000000000034,549.087155466523
18615600.0,680,iso13790,native,True,27.000000000000014,0.0,655.0776718585768,29.400000000000034,978.0241481031585
18619200.0,680,iso13790,native,True,26.999999999999975,0.0,829.378149397436,30.0,643.6177789204056
18622800.0,680,iso13790,native,True,26.999999999999996,0.0,885.834333994618,31.100000000000023,544.6658913651038
18626400.0,680,iso13790,native,True,26.999999999999996,0.0,943.9445824844893,31.100000000000023,776.602290430817
18630000.0,680,iso13790,native,True,27.00000000000003,0.0,1220.6205755477158,32.200000000000045,1575.8144504289342
18633600.0,680,iso13790,native,True,27.000000000000025,0.0,1440.6812837533766,31.700000000000045,1390.081909673485
18637200.0,680,iso13790,native,True,26.99999999999999,0.0,1415.847511369852,31.700000000000045,821.476347429034
18640800.0,680,iso13790,native,True,26.99999999999996,0.0,1111.292343634905,30.0,157.142304
18644400.0,680,iso13790,native,True,27.0,0.0,889.449553353156,27.80000000000001,727.0671437768391
18648000.0,680,iso13790,native,True,27.000000000000004,0.0,684.4942113782494,27.200000000000045,-55.7766
18651600.0,680,iso13790,native,True,26.99999999999999,0.0,430.4097015692743,26.700000000000045,-55.7766
18655200.0,680,iso13790,native,True,27.0,0.0,254.06472013976364,25.600000000000023,-55.7766
18658800.0,680,iso13790,native,True,26.99999999999999,0.0,141.6923031103607,25.0,-55.7766
18662400.0,680,iso13790,native,True,27.000000000000004,0.0,62.01313240265407,24.400000000000034,-55.7766
18666000.0,680,iso13790,native,True,26.999999999999996,0.0,21.160016540664447,24.400000000000034,-55.7766
18669600.0,680,iso13790,native,True,26.772508578076085,0.0,0.0,22.80000000000001,-55.7766
18673200.0,680,iso13790,native,True,26.4784167195275,0.0,0.0,22.200000000000045,-55.7766
18676800.0,680,iso13790,native,True,26.08013257243809,0.0,0.0,21.100000000000023,-55.7766
18680400.0,680,iso13790,native,True,25.75337687176737,0.0,0.0,21.100000000000023,-55.7766
18684000.0,680,iso13790,native,True,25.464103596209917,0.0,0.0,21.100000000000023,-55.7766
18687600.0,680,iso13790,native,True,26.008655254731853,0.0,0.0,23.900000000000034,430.54572721187503
18691200.0,680,iso13790,native,True,27.000000000000004,0.0,71.27916586541977,27.200000000000045,536.4616994601719
18694800.0,680,iso13790,native,True,26.99999999999999,0.0,425.78572036175353,29.400000000000034,645.6479267772764
18698400.0,680,iso13790,native,True,27.000000000000004,0.0,700.6095155183067,31.100000000000023,713.0687079710332
18702000.0,680,iso13790,native,True,26.99999999999998,0.0,909.8042730497249,33.30000000000001,616.7694856689236
18705600.0,680,iso13790,native,True,26.999999999999996,0.0,985.9940468097208,32.80000000000001,641.8468187746037
18709200.0,680,iso13790,native,True,26.99999999999999,0.0,1069.6974675691667,33.30000000000001,722.8211760041361
18712800.0,680,iso13790,native,True,27.0,0.0,1104.0543575154377,33.30000000000001,617.0195136679098
18716400.0,680,iso13790,native,True,26.99999999999999,0.0,1104.8644362507375,33.900000000000034,513.6390631925798
18720000.0,680,iso13790,native,True,27.00000000000003,0.0,1188.4139590472519,33.900000000000034,1001.8045688069155
18723600.0,680,iso13790,native,True,27.00000000000004,0.0,1476.200932259094,33.30000000000001,1867.4114583722994
18727200.0,680,iso13790,native,True,27.000000000000046,0.0,1752.182749410749,32.200000000000045,1916.6574002215411
18730800.0,680,iso13790,native,True,26.999999999999996,0.0,1487.9649429222773,28.30000000000001,507.3564331681125
18734400.0,680,iso13790,native,True,26.99999999999999,0.0,979.3310419994704,27.200000000000045,-55.7766
18738000.0,680,iso13790,native,True,26.999999999999986,0.0,611.7387862260908,27.200000000000045,-55.7766
18741600.0,680,iso13790,native,True,27.0,0.0,369.28023571231205,26.100000000000023,-55.7766
18745200.0,680,iso13790,native,True,27.0,0.0,202.91351857385118,25.0,-55.7766
18748800.0,680,iso13790,native,True,27.0,0.0,58.28356207309817,23.30000000000001,-55.7766
18752400.0,680,iso13790,native,True,26.95054260738759,0.0,0.0,23.30000000000001,-55.7766
18756000.0,680,iso13790,native,True,26.776305305612624,0.0,0.0,23.30000000000001,-55.7766
18759600.0,680,iso13790,native,True,26.55295360860448,0.0,0.0,22.80000000000001,-55.7766
18763200.0,680,iso13790,native,True,26.214945783135562,0.0,0.0,21.700000000000045,-55.7766
18766800.0,680,iso13790,native,True,25.858630490150926,0.0,0.0,21.100000000000023,-55.7766
18770400.0,680,iso13790,native,True,25.640205047929836,0.0,0.0,21.700000000000045,-55.7766
18774000.0,680,iso13790,native,True,25.986665718400765,0.0,0.0,22.200000000000045,514.1898482629595
18777600.0,680,iso13790,native,True,26.999999999999996,0.0,36.90698845051154,24.400000000000034,741.0811626108078
18781200.0,680,iso13790,native,True,26.999999999999986,0.0,375.9265965707986,25.600000000000023,884.4720737756799
18784800.0,680,iso13790,native,True,26.99999999999999,0.0,693.2612549184631,29.0,863.6662945985265
18788400.0,680,iso13790,native,True,27.000000000000018,0.0,981.4762376745143,31.100000000000023,1159.4676088146416
18792000.0,680,iso13790,native,True,27.000000000000018,0.0,1190.1534737002546,32.200000000000045,1041.1025841536407
18795600.0,680,iso13790,native,True,26.999999999999986,0.0,1295.010583185773,33.30000000000001,929.527334851324
18799200.0,680,iso13790,native,True,26.999999999999996,0.0,1258.2980671430432,31.700000000000045,855.5110437695257
18802800.0,680,iso13790,native,True,27.000000000000014,0.0,1188.6587657943471,28.30000000000001,1187.6268035025664
18806400.0,680,iso13790,native,True,26.999999999999996,0.0,954.4394399842657,22.200000000000045,907.7727614064391
18810000.0,680,iso13790,native,True,27.00000000000001,0.0,702.967885777008,22.80000000000001,282.95802000000003
18813600.0,680,iso13790,native,True,26.999999999999996,0.0,330.66949050826616,20.0,132.94697399999998
18817200.0,680,iso13790,native,True,26.999999999999996,0.0,269.94442119764733,21.100000000000023,683.9096538156406
18820800.0,680,iso13790,native,True,26.999999999999996,0.0,182.72618267873858,21.700000000000045,-55.7766
18824400.0,680,iso13790,native,True,26.893516123523945,0.0,0.0,20.600000000000023,-55.7766
18828000.0,680,iso13790,native,True,26.25025794418226,0.0,0.0,19.400000000000034,-55.7766
18831600.0,680,iso13790,native,True,25.79190013276405,0.0,0.0,20.0,-55.7766
18835200.0,680,iso13790,native,True,25.220003012495077,0.0,0.0,18.900000000000034,-55.7766
18838800.0,680,iso13790,native,True,24.808650935598862,0.0,0.0,19.400000000000034,-55.7766
