timestamp_s,case,implementation,run_mode,formal_ashrae_result,zone_temperature_C,heating_load_W,cooling_load_W,outdoor_temperature_C,solar_gain_W
18842400.0,680,iso13790,native,True,24.43273952800746,0.0,0.0,19.400000000000034,-55.7766
18846000.0,680,iso13790,native,True,24.182870804266745,0.0,0.0,20.0,-55.7766
18849600.0,680,iso13790,native,True,23.560602374537858,0.0,0.0,17.200000000000045,-55.7766
18853200.0,680,iso13790,native,True,23.00639050074167,0.0,0.0,16.700000000000045,-55.7766
18856800.0,680,iso13790,native,True,22.983567233146967,0.0,0.0,20.0,-55.7766
18860400.0,680,iso13790,native,True,23.33101511328914,0.0,0.0,20.600000000000023,370.094970580924
18864000.0,680,iso13790,native,True,24.15212235563127,0.0,0.0,22.200000000000045,405.65845536427446
18867600.0,680,iso13790,native,True,25.449722138082613,0.0,0.0,25.0,638.7055732322059
18871200.0,680,iso13790,native,True,26.97392858163315,0.0,0.0,27.200000000000045,622.2752220354811
18874800.0,680,iso13790,native,True,26.999999999999996,0.0,435.21434245201016,31.100000000000023,563.2635621585853
18878400.0,680,iso13790,native,True,27.000000000000032,0.0,744.9338234753902,32.80000000000001,731.3235269993306
18882000.0,680,iso13790,native,True,27.0,0.0,901.4199558795684,32.200000000000045,672.2593541564579
18885600.0,680,iso13790,native,True,27.00000000000001,0.0,1135.1198484650474,33.900000000000034,1117.3346324441964
18889200.0,680,iso13790,native,True,27.000000000000014,0.0,1340.0540524958992,33.30000000000001,1276.0540809069612
18892800.0,680,iso13790,native,True,27.00000000000004,0.0,1511.0109533059367,32.80000000000001,1488.464813187527
18896400.0,680,iso13790,native,True,26.999999999999996,0.0,1655.9104295904199,30.600000000000023,1905.1449270082962
18900000.0,680,iso13790,native,True,26.999999999999975,0.0,1866.5782555524124,30.0,2238.5718331899925
18903600.0,680,iso13790,native,True,27.000000000000046,0.0,1763.1879731223062,27.80000000000001,1282.1832278885233
18907200.0,680,iso13790,native,True,26.99999999999997,0.0,1164.231056359351,24.400000000000034,-55.7766
18910800.0,680,iso13790,native,True,27.000000000000004,0.0,559.1613614997119,22.200000000000045,-55.7766
18914400.0,680,iso13790,native,True,26.999999999999996,0.0,235.16186569288138,22.200000000000045,-55.7766
18918000.0,680,iso13790,native,True,27.000000000000004,0.0,37.59734584990917,21.700000000000045,-55.7766
18921600.0,680,iso13790,native,True,26.720704310046393,0.0,0.0,21.700000000000045,-55.7766
18925200.0,680,iso13790,native,True,26.30637302507931,0.0,0.0,21.100000000000023,-55.7766
18928800.0,680,iso13790,native,True,25.718720653056085,0.0,0.0,19.400000000000034,-55.7766
18932400.0,680,iso13790,native,True,25.169313067251906,0.0,0.0,18.900000000000034,-55.7766
18936000.0,680,iso13790,native,True,24.846697242879657,0.0,0.0,20.0,-55.7766
18939600.0,680,iso13790,native,True,24.231202281872893,0.0,0.0,17.80000000000001,-55.7766
18943200.0,680,iso13790,native,True,23.890016007616452,0.0,0.0,18.900000000000034,-55.7766
18946800.0,680,iso13790,native,True,24.221092647204937,0.0,0.0,21.100000000000023,361.4730511969077
18950400.0,680,iso13790,native,True,25.16098982448569,0.0,0.0,23.900000000000034,409.52083385458633
18954000.0,680,iso13790,native,True,26.271816485927328,0.0,0.0,26.100000000000023,420.467669027929
18957600.0,680,iso13790,native,True,27.000000000000004,0.0,133.93384267659405,27.80000000000001,529.6689087052602
18961200.0,680,iso13790,native,True,27.000000000000014,0.0,560.3825401357187,30.600000000000023,943.7339332810034
18964800.0,680,iso13790,native,True,26.99999999999997,0.0,919.4483896017136,31.700000000000045,1101.58983569973
18968400.0,680,iso13790,native,True,27.0,0.0,1075.5379561006287,32.200000000000045,723.2955320372282
18972000.0,680,iso13790,native,True,26.99999999999999,0.0,1177.0429435009744,33.30000000000001,915.8890919219324
18975600.0,680,iso13790,native,True,26.999999999999996,0.0,1139.5490000680895,31.700000000000045,615.0574149020417
18979200.0,680,iso13790,native,True,26.999999999999986,0.0,1235.8397635055592,32.200000000000045,1272.8052069558935
18982800.0,680,iso13790,native,True,26.999999999999996,0.0,1491.8448270589283,31.100000000000023,1920.4004913022882
18986400.0,680,iso13790,native,True,26.999999999999986,0.0,1594.7829974507233,26.700000000000045,1923.9851147193174
18990000.0,680,iso13790,native,True,26.99999999999996,0.0,1251.17275991875,26.100000000000023,2.292191999999993
18993600.0,680,iso13790,native,True,27.000000000000014,0.0,627.6238642328256,22.80000000000001,-55.7766
18997200.0,680,iso13790,native,True,27.000000000000004,0.0,269.77043961239156,22.200000000000045,-55.7766
19000800.0,680,iso13790,native,True,27.0,0.0,56.86462664126137,21.700000000000045,-55.7766
19004400.0,680,iso13790,native,True,26.528884873816295,0.0,0.0,20.0,-55.7766
19008000.0,680,iso13790,native,True,25.78952603965654,0.0,0.0,18.30000000000001,-55.7766
19011600.0,680,iso13790,native,True,25.257837239775913,0.0,0.0,18.900000000000034,-55.7766
19015200.0,680,iso13790,native,True,24.773043861673106,0.0,0.0,18.900000000000034,-55.7766
19018800.0,680,iso13790,native,True,24.260939979780094,0.0,0.0,18.30000000000001,-55.7766
19022400.0,680,iso13790,native,True,23.821675024884353,0.0,0.0,18.30000000000001,-55.7766
19026000.0,680,iso13790,native,True,23.363697222886504,0.0,0.0,17.80000000000001,-55.7766
19029600.0,680,iso13790,native,True,22.887078757769885,0.0,0.0,17.200000000000045,-55.7766
19033200.0,680,iso13790,native,True,22.68092244782926,0.0,0.0,17.200000000000045,181.33763399999998
19036800.0,680,iso13790,native,True,22.58251628440233,0.0,0.0,16.100000000000023,278.1189539999999
19040400.0,680,iso13790,native,True,22.634283575223975,0.0,0.0,15.600000000000023,418.45186799999993
19044000.0,680,iso13790,native,True,22.873439747235984,0.0,0.0,15.600000000000023,524.91132
19047600.0,680,iso13790,native,True,23.078928730346195,0.0,0.0,14.400000000000034,631.370772
19051200.0,680,iso13790,native,True,23.572131749963948,0.0,0.0,14.400000000000034,883.002204
19054800.0,680,iso13790,native,True,24.892780626602665,0.0,0.0,17.200000000000045,1275.4662849929928
19058400.0,680,iso13790,native,True,25.892658829692817,0.0,0.0,17.200000000000045,854.5173220212532
19062000.0,680,iso13790,native,True,26.999999999999996,0.0,76.62139951429505,18.30000000000001,1620.1129307645203
19065600.0,680,iso13790,native,True,27.000000000000004,0.0,405.0523718620617,18.900000000000034,1167.4354862026394
19069200.0,680,iso13790,native,True,27.000000000000004,0.0,492.20237169916925,18.900000000000034,1076.897700685067
19072800.0,680,iso13790,native,True,26.999999999999996,0.0,370.4222146109121,18.900000000000034,341.026812
19076400.0,680,iso13790,native,True,27.0,0.0,85.46749648293297,18.30000000000001,-26.742204000000005
19080000.0,680,iso13790,native,True,26.304642659054075,0.0,0.0,17.200000000000045,-55.7766
19083600.0,680,iso13790,native,True,25.435659583834166,0.0,0.0,16.700000000000045,-55.7766
19087200.0,680,iso13790,native,True,24.526081306205956,0.0,0.0,15.600000000000023,-55.7766
19090800.0,680,iso13790,native,True,23.35971515432417,0.0,0.0,12.800000000000011,-55.7766
19094400.0,680,iso13790,native,True,22.46202208159612,0.0,0.0,13.300000000000011,-55.7766
19098000.0,680,iso13790,native,True,21.73847983427582,0.0,0.0,13.900000000000034,-55.7766
19101600.0,680,iso13790,native,True,21.083840681320613,0.0,0.0,13.900000000000034,-55.7766
19105200.0,680,iso13790,native,True,20.573397048667875,0.0,0.0,14.400000000000034,-55.7766
19108800.0,680,iso13790,native,True,20.040659657469313,0.0,0.0,13.900000000000034,-55.7766
19112400.0,680,iso13790,native,True,20.0,124.89790737945607,0.0,13.300000000000011,-55.7766
19116000.0,680,iso13790,native,True,20.000000000000004,179.2532888743169,0.0,13.900000000000034,-55.7766
19119600.0,680,iso13790,native,True,20.0,120.7960305127959,0.0,15.600000000000023,103.912578
19123200.0,680,iso13790,native,True,19.999999999999996,56.189014313430626,0.0,15.0,278.1189539999999
19126800.0,680,iso13790,native,True,20.490941570931486,0.0,0.0,15.600000000000023,703.956762
19130400.0,680,iso13790,native,True,22.28837908597888,0.0,0.0,18.30000000000001,1411.4204050977414
19134000.0,680,iso13790,native,True,24.42833159294646,0.0,0.0,21.700000000000045,1039.1661463867779
19137600.0,680,iso13790,native,True,26.357295452019496,0.0,0.0,22.80000000000001,1278.7487971112266
19141200.0,680,iso13790,native,True,27.000000000000014,0.0,431.52513329391036,22.80000000000001,1914.012737422993
19144800.0,680,iso13790,native,True,27.000000000000004,0.0,951.7738318189814,25.0,1726.7135502379258
19148400.0,680,iso13790,native,True,27.00000000000001,0.0,1140.223384456944,26.100000000000023,1273.3355905040776
19152000.0,680,iso13790,native,True,26.999999999999975,0.0,1220.2564783233013,26.100000000000023,1531.8387585252985
19155600.0,680,iso13790,native,True,27.0,0.0,890.0126415012577,21.700000000000045,278.1189539999999
19159200.0,680,iso13790,native,True,26.99999999999999,0.0,439.4239030769184,20.0,128.107908
19162800.0,680,iso13790,native,True,27.0,0.0,116.45533142154473,17.200000000000045,309.61500562150707
19166400.0,680,iso13790,native,True,26.618015275306984,0.0,0.0,17.200000000000045,-55.7766
19170000.0,680,iso13790,native,True,25.630163394330026,0.0,0.0,16.100000000000023,-55.7766
19173600.0,680,iso13790,native,True,24.71236847264076,0.0,0.0,15.600000000000023,-55.7766
19177200.0,680,iso13790,native,True,23.911600467481453,0.0,0.0,15.600000000000023,-55.7766
19180800.0,680,iso13790,native,True,23.202689243167512,0.0,0.0,15.600000000000023,-55.7766
19184400.0,680,iso13790,native,True,22.492176264351944,0.0,0.0,15.0,-55.7766
19188000.0,680,iso13790,native,True,21.794340323592618,0.0,0.0,14.400000000000034,-55.7766
19191600.0,680,iso13790,native,True,21.19064879271364,0.0,0.0,14.400000000000034,-55.7766
19195200.0,680,iso13790,native,True,20.435083057104503,0.0,0.0,12.800000000000011,-55.7766
19198800.0,680,iso13790,native,True,20.000000000000004,31.61928789430882,0.0,13.300000000000011,-55.7766
19202400.0,680,iso13790,native,True,20.000000000000004,127.32322791226112,0.0,13.900000000000034,-55.7766
19206000.0,680,iso13790,native,True,19.999999999999996,38.142339011013306,0.0,15.0,455.4120942471926
19209600.0,680,iso13790,native,True,20.963298437728724,0.0,0.0,17.80000000000001,719.1451938841262
19213200.0,680,iso13790,native,True,22.28684452413879,0.0,0.0,20.600000000000023,593.4947035065031
19216800.0,680,iso13790,native,True,23.52619588839962,0.0,0.0,22.80000000000001,488.7037912734925
19220400.0,680,iso13790,native,True,24.820760121045943,0.0,0.0,25.0,503.9716499918252
19224000.0,680,iso13790,native,True,26.16887246307531,0.0,0.0,26.700000000000045,514.4144416286955
19227600.0,680,iso13790,native,True,27.000000000000004,0.0,205.70063135600972,28.30000000000001,839.707691101923
19231200.0,680,iso13790,native,True,27.000000000000018,0.0,577.4964780538243,29.400000000000034,808.1387138013084
19234800.0,680,iso13790,native,True,27.0,0.0,878.2960164897073,29.400000000000034,1305.9968616766143
19238400.0,680,iso13790,native,True,27.00000000000001,0.0,1111.8807549126468,28.30000000000001,1417.609417389127
19242000.0,680,iso13790,native,True,27.000000000000032,0.0,1289.784340278294,26.700000000000045,1788.2975820007978
19245600.0,680,iso13790,native,True,26.999999999999986,0.0,1402.8001323543751,27.200000000000045,1446.2514699906299
19249200.0,680,iso13790,native,True,27.0,0.0,1201.623116696774,23.900000000000034,1008.8085880693807
19252800.0,680,iso13790,native,True,26.99999999999999,0.0,775.279745244708,22.80000000000001,-55.7766
19256400.0,680,iso13790,native,True,27.0,0.0,334.7858400819889,21.700000000000045,-55.7766
19260000.0,680,iso13790,native,True,26.999999999999996,0.0,58.16890594498688,20.600000000000023,-55.7766
19263600.0,680,iso13790,native,True,26.64056667543262,0.0,0.0,20.600000000000023,-55.7766
19267200.0,680,iso13790,native,True,25.874301672623396,0.0,0.0,18.30000000000001,-55.7766
19270800.0,680,iso13790,native,True,25.097943751510186,0.0,0.0,17.200000000000045,-55.7766
19274400.0,680,iso13790,native,True,24.67142787796233,0.0,0.0,18.900000000000034,-55.7766
19278000.0,680,iso13790,native,True,24.170980452228854,0.0,0.0,18.30000000000001,-55.7766
19281600.0,680,iso13790,native,True,23.4379890906684,0.0,0.0,16.100000000000023,-55.7766
19285200.0,680,iso13790,native,True,22.923683223451786,0.0,0.0,16.700000000000045,-55.7766
19288800.0,680,iso13790,native,True,22.371357201309486,0.0,0.0,16.100000000000023,-55.7766
19292400.0,680,iso13790,native,True,22.65186543682217,0.0,0.0,18.900000000000034,377.336530523194
19296000.0,680,iso13790,native,True,23.678726975073555,0.0,0.0,22.80000000000001,406.0038208103445
19299600.0,680,iso13790,native,True,24.697951256490175,0.0,0.0,23.30000000000001,540.114254203392
19303200.0,680,iso13790,native,True,26.03664610390016,0.0,0.0,25.0,688.4760816343745
19306800.0,680,iso13790,native,True,27.000000000000004,0.0,156.15120844953668,27.80000000000001,644.6868395707548
19310400.0,680,iso13790,native,True,27.000000000000004,0.0,434.5672863183524,28.30000000000001,576.5923298603731
19314000.0,680,iso13790,native,True,26.999999999999986,0.0,629.1944968284567,29.400000000000034,650.903758038509
19317600.0,680,iso13790,native,True,27.0,0.0,737.9738264911738,30.0,529.148894061338
19321200.0,680,iso13790,native,True,27.000000000000004,0.0,809.6801778070666,30.0,691.2475869625945
19324800.0,680,iso13790,native,True,27.000000000000004,0.0,1034.8746130971927,30.0,1443.3326921425562
19328400.0,680,iso13790,native,True,26.99999999999999,0.0,1343.2813163149376,30.0,1734.9504792332714
19332000.0,680,iso13790,native,True,27.000000000000018,0.0,1611.9925786723243,28.900000000000034,2149.8382839840924
19335600.0,680,iso13790,native,True,26.999999999999964,0.0,1508.8043111644745,25.600000000000023,1144.4677041766965
19339200.0,680,iso13790,native,True,26.99999999999999,0.0,996.0595464872977,23.900000000000034,-55.7766
19342800.0,680,iso13790,native,True,26.99999999999999,0.0,451.2709292577002,21.700000000000045,-55.7766
19346400.0,680,iso13790,native,True,27.00000000000001,0.0,102.3933947217774,20.0,-55.7766
19350000.0,680,iso13790,native,True,26.518702775059698,0.0,0.0,18.900000000000034,-55.7766
19353600.0,680,iso13790,native,True,25.737251565616404,0.0,0.0,17.80000000000001,-55.7766
19357200.0,680,iso13790,native,True,24.91925935271867,0.0,0.0,16.700000000000045,-55.7766
19360800.0,680,iso13790,native,True,24.138019090764985,0.0,0.0,16.100000000000023,-55.7766
19364400.0,680,iso13790,native,True,23.391389314784778,0.0,0.0,15.600000000000023,-55.7766
19368000.0,680,iso13790,native,True,22.811253260210268,0.0,0.0,16.100000000000023,-55.7766
19371600.0,680,iso13790,native,True,22.133896358577356,0.0,0.0,15.0,-55.7766
19375200.0,680,iso13790,native,True,21.64300214272921,0.0,0.0,15.600000000000023,-55.7766
19378800.0,680,iso13790,native,True,21.92691373334191,0.0,0.0,17.200000000000045,545.5102264724514
19382400.0,680,iso13790,native,True,23.145717364953068,0.0,0.0,19.400000000000034,911.1088508808905
19386000.0,680,iso13790,native,True,24.644388868833857,0.0,0.0,21.700000000000045,812.772866716957
19389600.0,680,iso13790,native,True,25.98412309595129,0.0,0.0,23.30000000000001,706.576820400782
19393200.0,680,iso13790,native,True,27.000000000000004,0.0,181.0712888728107,27.80000000000001,756.3827180692527
19396800.0,680,iso13790,native,True,27.00000000000001,0.0,668.4205438783034,28.30000000000001,1531.1472243149108
19400400.0,680,iso13790,native,True,27.000000000000004,0.0,971.6637119010314,23.0,1966.168051557318
19404000.0,680,iso13790,native,True,27.000000000000014,0.0,1083.459898089807,20.600000000000023,1608.4802928361096
19407600.0,680,iso13790,native,True,26.999999999999996,0.0,1025.033955647378,25.0,529.7503859999999
19411200.0,680,iso13790,native,True,27.0,0.0,1005.9783055081167,25.0,1537.5181645002424
19414800.0,680,iso13790,native,True,26.99999999999999,0.0,817.6319771201826,23.0,253.92362399999996
19418400.0,680,iso13790,native,True,27.00000000000001,0.0,463.2538365269681,22.200000000000045,128.107908
19422000.0,680,iso13790,native,True,27.000000000000004,0.0,323.45430340562405,20.600000000000023,733.6351689545439
19425600.0,680,iso13790,native,True,27.000000000000004,0.0,165.02250248420688,20.0,-55.7766
19429200.0,680,iso13790,native,True,26.81090527388989,0.0,0.0,20.0,-55.7766
19432800.0,680,iso13790,native,True,26.19121850950124,0.0,0.0,19.400000000000034,-55.7766
19436400.0,680,iso13790,native,True,25.435587421193482,0.0,0.0,17.80000000000001,-55.7766
19440000.0,680,iso13790,native,True,24.80422222998951,0.0,0.0,17.80000000000001,-55.7766
19443600.0,680,iso13790,native,True,24.245281478358752,0.0,0.0,17.80000000000001,-55.7766
19447200.0,680,iso13790,native,True,23.750457297067086,0.0,0.0,17.80000000000001,-55.7766
19450800.0,680,iso13790,native,True,23.31239481964601,0.0,0.0,17.80000000000001,-55.7766
19454400.0,680,iso13790,native,True,22.993684167359046,0.0,0.0,18.30000000000001,-55.7766
19458000.0,680,iso13790,native,True,22.547764337148042,0.0,0.0,17.200000000000045,-55.7766
19461600.0,680,iso13790,native,True,22.109735978468535,0.0,0.0,16.700000000000045,-55.7766
19465200.0,680,iso13790,native,True,22.326124943087986,0.0,0.0,17.80000000000001,461.96653420241137
19468800.0,680,iso13790,native,True,23.438074295020623,0.0,0.0,19.400000000000034,919.6015141455011
19472400.0,680,iso13790,native,True,25.193833078685962,0.0,0.0,21.100000000000023,1245.4423309416115
19476000.0,680,iso13790,native,True,26.982190352174428,0.0,0.0,21.700000000000045,1221.5369681552265
19479600.0,680,iso13790,native,True,27.000000000000004,0.0,532.8003475111367,23.900000000000034,1576.849346604373
19483200.0,680,iso13790,native,True,27.000000000000014,0.0,901.1321547373304,23.30000000000001,1784.5550749976005
19486800.0,680,iso13790,native,True,26.99999999999998,0.0,1092.8636897176289,24.400000000000034,1367.8938929442647
19490400.0,680,iso13790,native,True,27.0,0.0,1181.1840781303483,22.80000000000001,1888.8894531578198
19494000.0,680,iso13790,native,True,26.999999999999996,0.0,1246.3552962214521,23.30000000000001,1441.8132377523311
19497600.0,680,iso13790,native,True,26.999999999999986,0.0,1051.5551893374798,25.0,428.13
19501200.0,680,iso13790,native,True,27.00000000000001,0.0,814.890554586799,21.700000000000045,1178.2126849503659
19504800.0,680,iso13790,native,True,27.00000000000001,0.0,974.0875947475337,21.100000000000023,1987.7683610285235
19508400.0,680,iso13790,native,True,27.000000000000004,0.0,789.3966012913983,20.0,240.76027503531498
19512000.0,680,iso13790,native,True,26.999999999999996,0.0,252.1593776318559,17.200000000000045,-55.7766
19515600.0,680,iso13790,native,True,26.83677190590533,0.0,0.0,18.30000000000001,-55.7766
19519200.0,680,iso13790,native,True,26.03292976911502,0.0,0.0,17.80000000000001,-55.7766
19522800.0,680,iso13790,native,True,25.250121362037035,0.0,0.0,17.200000000000045,-55.7766
19526400.0,680,iso13790,native,True,24.723227499321887,0.0,0.0,18.30000000000001,-55.7766
19530000.0,680,iso13790,native,True,24.230933148775335,0.0,0.0,18.30000000000001,-55.7766
19533600.0,680,iso13790,native,True,23.643087432658707,0.0,0.0,17.200000000000045,-55.7766
19537200.0,680,iso13790,native,True,23.148514932220593,0.0,0.0,17.200000000000045,-55.7766
19540800.0,680,iso13790,native,True,22.55865239472948,0.0,0.0,16.100000000000023,-55.7766
19544400.0,680,iso13790,native,True,22.062294424216905,0.0,0.0,16.100000000000023,-55.7766
19548000.0,680,iso13790,native,True,21.6228740998446,0.0,0.0,16.100000000000023,-55.7766
19551600.0,680,iso13790,native,True,21.977939639439725,0.0,0.0,18.30000000000001,461.53376092332405
19555200.0,680,iso13790,native,True,22.94185956465466,0.0,0.0,20.0,615.2759106703259
19558800.0,680,iso13790,native,True,24.43163005890005,0.0,0.0,23.30000000000001,757.0167950353404
19562400.0,680,iso13790,native,True,26.642646945857837,0.0,0.0,24.400000000000034,1610.161765441357
19566000.0,680,iso13790,native,True,26.99999999999999,0.0,584.6659127001994,25.600000000000023,1677.3917703639327
19569600.0,680,iso13790,native,True,26.999999999999986,0.0,889.2801959608279,25.600000000000023,1188.655361226306
19573200.0,680,iso13790,native,True,26.999999999999964,0.0,1098.5367221376976,25.0,1846.3300237328824
19576800.0,680,iso13790,native,True,26.99999999999998,0.0,899.9917786901349,18.900000000000034,830.3004946201976
19580400.0,680,iso13790,native,True,27.000000000000004,0.0,698.960440918131,21.700000000000045,553.9457160000001
19584000.0,680,iso13790,native,True,27.00000000000001,0.0,699.4185406241039,20.0,1649.354384405132
19587600.0,680,iso13790,native,True,26.999999999999996,0.0,683.2763817639677,20.0,689.6054338814365
19591200.0,680,iso13790,native,True,27.0,0.0,524.0536557917654,19.400000000000034,808.8548292704962
19594800.0,680,iso13790,native,True,27.0,0.0,459.39361368970526,20.0,717.2197699661195
19598400.0,680,iso13790,native,True,27.0,0.0,183.1223885374809,18.30000000000001,-55.7766
19602000.0,680,iso13790,native,True,26.587307597282365,0.0,0.0,17.80000000000001,-55.7766
19605600.0,680,iso13790,native,True,25.671804731981023,0.0,0.0,16.700000000000045,-55.7766
19609200.0,680,iso13790,native,True,24.804239347727584,0.0,0.0,16.100000000000023,-55.7766
19612800.0,680,iso13790,native,True,24.050288182579642,0.0,0.0,16.100000000000023,-55.7766
19616400.0,680,iso13790,native,True,23.46574496430113,0.0,0.0,16.700000000000045,-55.7766
19620000.0,680,iso13790,native,True,22.782137272816083,0.0,0.0,15.600000000000023,-55.7766
19623600.0,680,iso13790,native,True,22.119866169207516,0.0,0.0,15.0,-55.7766
19627200.0,680,iso13790,native,True,21.312715366606586,0.0,0.0,13.300000000000011,-55.7766
19630800.0,680,iso13790,native,True,20.56898820240609,0.0,0.0,12.800000000000011,-55.7766
19634400.0,680,iso13790,native,True,20.000000000000004,19.321217913255097,0.0,12.800000000000011,-55.7766
19638000.0,680,iso13790,native,True,20.133738412065973,0.0,0.0,16.100000000000023,299.6283874571387
19641600.0,680,iso13790,native,True,20.85110889045687,0.0,0.0,18.30000000000001,415.6338797504914
19645200.0,680,iso13790,native,True,22.14823384263489,0.0,0.0,20.600000000000023,792.5539729059077
19648800.0,680,iso13790,native,True,24.401629223644694,0.0,0.0,22.200000000000045,1607.8287550058951
19652400.0,680,iso13790,native,True,27.000000000000004,0.0,16.31278898268898,22.200000000000045,1816.8759915812723
19656000.0,680,iso13790,native,True,27.0,0.0,607.3130426595067,23.900000000000034,1427.4074012952715
19659600.0,680,iso13790,native,True,27.000000000000014,0.0,785.4664138539017,25.600000000000023,782.0656716804232
19663200.0,680,iso13790,native,True,26.99999999999999,0.0,781.1655021917289,25.600000000000023,832.0105397156967
19666800.0,680,iso13790,native,True,27.000000000000025,0.0,846.9896491439827,25.0,1213.842186768665
19670400.0,680,iso13790,native,True,26.999999999999986,0.0,1004.7188681172411,26.100000000000023,1299.6857791906893
19674000.0,680,iso13790,native,True,26.999999999999996,0.0,1074.7117670877092,22.200000000000045,1814.0333385311794
19677600.0,680,iso13790,native,True,27.000000000000014,0.0,1234.4634953075981,22.200000000000045,1885.0009523247973
19681200.0,680,iso13790,native,True,26.999999999999996,0.0,1074.4377426806805,19.400000000000034,1109.0942755280305
19684800.0,680,iso13790,native,True,27.000000000000004,0.0,537.2584126271454,16.700000000000045,-55.7766
19688400.0,680,iso13790,native,True,27.0,0.0,83.22949987153504,17.200000000000045,-55.7766
19692000.0,680,iso13790,native,True,26.154618790733895,0.0,0.0,16.100000000000023,-55.7766
19695600.0,680,iso13790,native,True,25.0108200118726,0.0,0.0,14.400000000000034,-55.7766
19699200.0,680,iso13790,native,True,24.121084918293228,0.0,0.0,15.0,-55.7766
19702800.0,680,iso13790,native,True,23.31931704221888,0.0,0.0,15.0,-55.7766
19706400.0,680,iso13790,native,True,22.609520643035363,0.0,0.0,15.0,-55.7766
19710000.0,680,iso13790,native,True,21.981145594186216,0.0,0.0,15.0,-55.7766
19713600.0,680,iso13790,native,True,21.189907547060493,0.0,0.0,13.300000000000011,-55.7766
19717200.0,680,iso13790,native,True,20.30824490218448,0.0,0.0,11.700000000000045,-55.7766
19720800.0,680,iso13790,native,True,20.0,90.93400817720226,0.0,12.200000000000045,-55.7766
19724400.0,680,iso13790,native,True,19.999999999999993,38.495373439979694,0.0,15.0,311.042438943163
19728000.0,680,iso13790,native,True,20.660025307284286,0.0,0.0,18.30000000000001,392.3935944930097
19731600.0,680,iso13790,native,True,21.794175515725183,0.0,0.0,21.700000000000045,414.191113445828
19735200.0,680,iso13790,native,True,22.929723918060706,0.0,0.0,22.80000000000001,467.3383066683007
19738800.0,680,iso13790,native,True,24.416537852940227,0.0,0.0,25.0,665.8377223360353
19742400.0,680,iso13790,native,True,26.263183771548817,0.0,0.0,27.200000000000045,841.3195079902706
19746000.0,680,iso13790,native,True,27.000000000000004,0.0,198.49216614995981,27.200000000000045,650.7307896641464
19749600.0,680,iso13790,native,True,27.000000000000004,0.0,434.1986002009079,28.30000000000001,442.25796638094914
19753200.0,680,iso13790,native,True,26.99999999999999,0.0,525.2659203919204,28.30000000000001,441.814819318948
19756800.0,680,iso13790,native,True,27.0,0.0,799.188970734303,28.30000000000001,1497.2149413362977
19760400.0,680,iso13790,native,True,27.000000000000053,0.0,1249.3521178194676,27.80000000000001,2180.5650077512896
19764000.0,680,iso13790,native,True,26.99999999999996,0.0,1463.328482751447,26.700000000000045,1651.2209688069279
19767600.0,680,iso13790,native,True,27.00000000000001,0.0,1218.7068247465636,23.30000000000001,857.6614209478097
19771200.0,680,iso13790,native,True,27.000000000000018,0.0,781.0986805705567,23.30000000000001,-55.7766
19774800.0,680,iso13790,native,True,27.000000000000014,0.0,276.666093093125,20.0,-55.7766
19778400.0,680,iso13790,native,True,26.90876872005453,0.0,0.0,18.900000000000034,-55.7766
19782000.0,680,iso13790,native,True,26.23459558377256,0.0,0.0,18.900000000000034,-55.7766
19785600.0,680,iso13790,native,True,25.554835857282765,0.0,0.0,18.30000000000001,-55.7766
19789200.0,680,iso13790,native,True,24.898045697990835,0.0,0.0,17.80000000000001,-55.7766
19792800.0,680,iso13790,native,True,24.245420810652032,0.0,0.0,17.200000000000045,-55.7766
19796400.0,680,iso13790,native,True,23.68175413469527,0.0,0.0,17.200000000000045,-55.7766
19800000.0,680,iso13790,native,True,22.9616219687631,0.0,0.0,15.600000000000023,-55.7766
19803600.0,680,iso13790,native,True,22.278762022600286,0.0,0.0,15.0,-55.7766
19807200.0,680,iso13790,native,True,21.77125014287642,0.0,0.0,15.600000000000023,-55.7766
19810800.0,680,iso13790,native,True,21.965220351579955,0.0,0.0,18.30000000000001,278.3484216826514
19814400.0,680,iso13790,native,True,22.79331338585466,0.0,0.0,21.100000000000023,414.84728223300385
19818000.0,680,iso13790,native,True,24.04111857593665,0.0,0.0,23.900000000000034,538.2575207606974
19821600.0,680,iso13790,native,True,25.795952413665027,0.0,0.0,26.700000000000045,830.8996146561906
19825200.0,680,iso13790,native,True,27.000000000000004,0.0,248.2899654756974,30.0,911.5864488872628
19828800.0,680,iso13790,native,True,26.99999999999999,0.0,684.6870877989724,30.0,1097.3605943845507
19832400.0,680,iso13790,native,True,26.99999999999999,0.0,1020.8487418759493,31.100000000000023,1217.5367829527916
19836000.0,680,iso13790,native,True,26.99999999999998,0.0,1223.1371177955948,32.200000000000045,1049.1167813117002
19839600.0,680,iso13790,native,True,27.0,0.0,1269.5965724605876,32.200000000000045,895.2273593958538
19843200.0,680,iso13790,native,True,26.999999999999964,0.0,1395.4404680335429,31.700000000000045,1566.3594210601732
19846800.0,680,iso13790,native,True,27.000000000000018,0.0,1700.6213250625997,31.700000000000045,2152.075200259459
19850400.0,680,iso13790,native,True,27.000000000000046,0.0,1830.708248763343,27.80000000000001,2150.9087402127934
19854000.0,680,iso13790,native,True,26.999999999999957,0.0,1594.5633871040936,25.600000000000023,943.0992220616724
19857600.0,680,iso13790,native,True,27.0,0.0,952.877831048041,22.200000000000045,-55.7766
19861200.0,680,iso13790,native,True,27.000000000000004,0.0,474.97672262803485,22.80000000000001,-55.7766
19864800.0,680,iso13790,native,True,27.000000000000014,0.0,222.60138017838932,23.30000000000001,-55.7766
19868400.0,680,iso13790,native,True,27.0,0.0,24.177260795120034,21.700000000000045,-55.7766
19872000.0,680,iso13790,native,True,26.60774523300465,0.0,0.0,21.100000000000023,-55.7766
19875600.0,680,iso13790,native,True,26.15136532931402,0.0,0.0,20.600000000000023,-55.7766
19879200.0,680,iso13790,native,True,25.67616146622694,0.0,0.0,20.0,-55.7766
19882800.0,680,iso13790,native,True,25.186642131836198,0.0,0.0,19.400000000000034,-55.7766
19886400.0,680,iso13790,native,True,24.850292597408156,0.0,0.0,20.0,-55.7766
19890000.0,680,iso13790,native,True,24.455509385341635,0.0,0.0,19.400000000000034,-55.7766
19893600.0,680,iso13790,native,True,24.150448297264386,0.0,0.0,19.400000000000034,-20.107089411800086
19897200.0,680,iso13790,native,True,24.552564390617295,0.0,0.0,22.200000000000045,287.9975513037128
19900800.0,680,iso13790,native,True,25.85371554110388,0.0,0.0,26.700000000000045,510.40012383754845
19904400.0,680,iso13790,native,True,26.99999999999999,0.0,132.342504841742,30.0,547.8419474903504
19908000.0,680,iso13790,native,True,27.000000000000004,0.0,535.9929552145825,31.700000000000045,700.8244209041541
19911600.0,680,iso13790,native,True,26.99999999999998,0.0,781.5436953964524,32.80000000000001,550.8521688893607
19915200.0,680,iso13790,native,True,26.999999999999996,0.0,976.7723613056017,34.400000000000034,712.2549195686505
19918800.0,680,iso13790,native,True,26.999999999999975,0.0,1262.2520829818502,34.400000000000034,1468.9682040682897
19922400.0,680,iso13790,native,True,27.000000000000018,0.0,1547.4548702263378,34.400000000000034,1488.7542241723238
19926000.0,680,iso13790,native,True,26.99999999999998,0.0,1561.4289093828738,32.80000000000001,1049.2112820189698
19929600.0,680,iso13790,native,True,27.000000000000025,0.0,1392.4126689061322,27.80000000000001,1316.9396974076976
19933200.0,680,iso13790,native,True,27.000000000000025,0.0,1280.2207026561243,27.200000000000045,986.6459630357465
19936800.0,680,iso13790,native,True,27.000000000000018,0.0,1061.964229093381,26.700000000000045,566.8060833159748
19940400.0,680,iso13790,native,True,27.000000000000004,0.0,806.1181783870832,24.400000000000034,611.8860786691531
19944000.0,680,iso13790,native,True,27.000000000000004,0.0,467.510166590346,22.200000000000045,-55.7766
19947600.0,680,iso13790,native,True,27.0,0.0,204.7628993165556,22.80000000000001,-55.7766
19951200.0,680,iso13790,native,True,26.999999999999996,0.0,17.167775487398966,21.700000000000045,-55.7766
19954800.0,680,iso13790,native,True,26.592056249382793,0.0,0.0,21.100000000000023,-55.7766
19958400.0,680,iso13790,native,True,26.206577347110994,0.0,0.0,21.100000000000023,-55.7766
19962000.0,680,iso13790,native,True,25.5612713176966,0.0,0.0,18.900000000000034,-55.7766
19965600.0,680,iso13790,native,True,25.276615193787126,0.0,0.0,20.600000000000023,-55.7766
19969200.0,680,iso13790,native,True,24.984676230490866,0.0,0.0,20.600000000000023,-55.7766
19972800.0,680,iso13790,native,True,24.726225834668522,0.0,0.0,20.600000000000023,-55.7766
19976400.0,680,iso13790,native,True,24.414500938511065,0.0,0.0,20.0,-55.7766
19980000.0,680,iso13790,native,True,24.184060925309204,0.0,0.0,20.0,-18.825141009611507
19983600.0,680,iso13790,native,True,24.756106847847587,0.0,0.0,22.80000000000001,410.4114358642129
19987200.0,680,iso13790,native,True,26.189479998819927,0.0,0.0,25.600000000000023,795.23574288615
19990800.0,680,iso13790,native,True,27.0,0.0,316.90146157420924,29.400000000000034,920.6094671906643
19994400.0,680,iso13790,native,True,26.999999999999996,0.0,773.2358965912128,30.0,1311.8943621701223
19998000.0,680,iso13790,native,True,26.99999999999998,0.0,1094.9793344716716,30.0,1350.041253362317
20001600.0,680,iso13790,native,True,26.99999999999997,0.0,1378.43308626135,31.100000000000023,1635.3581180042147
20005200.0,680,iso13790,native,True,26.999999999999996,0.0,1536.4033423025285,31.100000000000023,1448.9542826868753
20008800.0,680,iso13790,native,True,26.999999999999996,0.0,1433.4448306472455,27.0,1354.9342861731134
20012400.0,680,iso13790,native,True,26.99999999999997,0.0,1244.1066590035075,25.600000000000023,916.875666
20016000.0,680,iso13790,native,True,26.99999999999999,0.0,1023.9895659393774,25.600000000000023,670.0833
20019600.0,680,iso13790,native,True,26.99999999999999,0.0,1106.468308081354,25.600000000000023,1827.3057528620238
20023200.0,680,iso13790,native,True,26.99999999999999,0.0,974.1633516634852,24.400000000000034,297.4752179999999
20026800.0,680,iso13790,native,True,26.999999999999996,0.0,652.3548800864191,24.0,323.0069881563303
20030400.0,680,iso13790,native,True,27.0,0.0,337.6380153450775,22.200000000000045,-55.7766
20034000.0,680,iso13790,native,True,26.999999999999996,0.0,94.64785461566981,21.700000000000045,-55.7766
20037600.0,680,iso13790,native,True,26.848397636781552,0.0,0.0,21.700000000000045,-55.7766
20041200.0,680,iso13790,native,True,26.11537280059884,0.0,0.0,18.900000000000034,-55.7766
20044800.0,680,iso13790,native,True,25.38018791652534,0.0,0.0,17.80000000000001,-55.7766
20048400.0,680,iso13790,native,True,25.142144956220175,0.0,0.0,20.600000000000023,-55.7766
20052000.0,680,iso13790,native,True,24.547765186822915,0.0,0.0,18.30000000000001,-55.7766
20055600.0,680,iso13790,native,True,24.227621138192816,0.0,0.0,19.400000000000034,-55.7766
20059200.0,680,iso13790,native,True,23.849258849494632,0.0,0.0,18.900000000000034,-55.7766
20062800.0,680,iso13790,native,True,23.526044699914895,0.0,0.0,18.900000000000034,-55.7766
20066400.0,680,iso13790,native,True,23.11388928170596,0.0,0.0,17.80000000000001,-25.204226733312613
20070000.0,680,iso13790,native,True,23.561073865911776,0.0,0.0,21.100000000000023,339.61429498307257
20073600.0,680,iso13790,native,True,24.687539440950008,0.0,0.0,23.900000000000034,556.5143661530066
20077200.0,680,iso13790,native,True,26.240684243750607,0.0,0.0,26.100000000000023,764.5267294396297
20080800.0,680,iso13790,native,True,26.999999999999996,0.0,225.0727917059506,26.700000000000045,909.1954651518371
20084400.0,680,iso13790,native,True,27.0,0.0,701.9832374690413,27.200000000000045,1605.8130072345502
20088000.0,680,iso13790,native,True,27.000000000000025,0.0,980.8537807095021,28.30000000000001,972.8682333006442
20091600.0,680,iso13790,native,True,26.999999999999986,0.0,1027.5166273931238,29.400000000000034,793.9287278626088
20095200.0,680,iso13790,native,True,27.000000000000018,0.0,1071.9810842775832,30.0,950.6484440541269
20098800.0,680,iso13790,native,True,26.999999999999986,0.0,1148.7891728428647,30.600000000000023,996.2600899846598
20102400.0,680,iso13790,native,True,27.000000000000025,0.0,1349.1413644781478,31.100000000000023,1641.6652101007683
20106000.0,680,iso13790,native,True,26.99999999999999,0.0,1598.726767353703,28.900000000000034,2173.2313681156947
20109600.0,680,iso13790,native,True,27.00000000000004,0.0,1368.8542063460707,27.80000000000001,142.625106
20113200.0,680,iso13790,native,True,27.00000000000001,0.0,861.9349820589582,25.600000000000023,227.04521547374634
20116800.0,680,iso13790,native,True,26.99999999999999,0.0,505.10974002978674,24.400000000000034,-55.7766
20120400.0,680,iso13790,native,True,26.999999999999996,0.0,267.84070256668855,24.400000000000034,-55.7766
20124000.0,680,iso13790,native,True,27.0,0.0,42.935477312046416,21.700000000000045,-55.7766
20127600.0,680,iso13790,native,True,26.732652385176603,0.0,0.0,21.700000000000045,-55.7766
20131200.0,680,iso13790,native,True,26.24784922159437,0.0,0.0,20.600000000000023,-55.7766
20134800.0,680,iso13790,native,True,25.761577608932885,0.0,0.0,20.0,-55.7766
20138400.0,680,iso13790,native,True,25.345181681632823,0.0,0.0,20.0,-55.7766
20142000.0,680,iso13790,native,True,24.67250514550024,0.0,0.0,17.80000000000001,-55.7766
20145600.0,680,iso13790,native,True,24.128673772972494,0.0,0.0,17.80000000000001,-55.7766
20149200.0,680,iso13790,native,True,23.716327065746647,0.0,0.0,18.30000000000001,-55.7766
20152800.0,680,iso13790,native,True,23.361281267244333,0.0,0.0,18.30000000000001,-30.211507558792917
20156400.0,680,iso13790,native,True,23.708394946447342,0.0,0.0,20.0,451.678952638855
20160000.0,680,iso13790,native,True,24.66091545790003,0.0,0.0,20.600000000000023,792.2167599609743
20163600.0,680,iso13790,native,True,26.186881195185567,0.0,0.0,21.700000000000045,1172.9949339509178
20167200.0,680,iso13790,native,True,26.999999999999986,0.0,291.3021396431171,24.400000000000034,1218.9191763243468
20170800.0,680,iso13790,native,True,26.999999999999996,0.0,720.9449761463646,26.700000000000045,1302.7029389862769
20174400.0,680,iso13790,native,True,26.999999999999996,0.0,1020.8856817805802,27.80000000000001,1410.746520899895
20178000.0,680,iso13790,native,True,27.000000000000025,0.0,1225.4469241628537,27.80000000000001,1536.3501087602713
20181600.0,680,iso13790,native,True,27.000000000000018,0.0,1375.7560481415871,27.200000000000045,1710.2210970335939
20185200.0,680,iso13790,native,True,26.99999999999997,0.0,1410.6143994691224,27.200000000000045,1330.3117374872552
20188800.0,680,iso13790,native,True,27.00000000000004,0.0,1217.7786358811074,27.200000000000045,616.853574
20192400.0,680,iso13790,native,True,26.99999999999998,0.0,707.8186194085869,21.100000000000023,249.08455800000002
20196000.0,680,iso13790,native,True,27.000000000000004,0.0,363.365062678772,21.100000000000023,74.87818199999998
20199600.0,680,iso13790,native,True,27.0,0.0,200.27609388029373,20.600000000000023,424.4873444238945
20203200.0,680,iso13790,native,True,27.000000000000004,0.0,46.57038048346906,20.0,-55.7766
20206800.0,680,iso13790,native,True,26.46285819322551,0.0,0.0,19.400000000000034,-55.7766
20210400.0,680,iso13790,native,True,25.828089955514983,0.0,0.0,18.900000000000034,-55.7766
20214000.0,680,iso13790,native,True,25.429905272420477,0.0,0.0,20.0,-55.7766
20217600.0,680,iso13790,native,True,24.747510020928043,0.0,0.0,17.80000000000001,-55.7766
20221200.0,680,iso13790,native,True,24.11215320949671,0.0,0.0,17.200000000000045,-55.7766
20224800.0,680,iso13790,native,True,23.411750903333953,0.0,0.0,16.100000000000023,-55.7766
20228400.0,680,iso13790,native,True,22.81753327529322,0.0,0.0,16.100000000000023,-55.7766
20232000.0,680,iso13790,native,True,22.291478858172148,0.0,0.0,16.100000000000023,-55.7766
20235600.0,680,iso13790,native,True,21.67374572151165,0.0,0.0,15.0,-55.7766
20239200.0,680,iso13790,native,True,21.020920886966515,0.0,0.0,13.900000000000034,-31.994444230100775
20242800.0,680,iso13790,native,True,21.287803438297505,0.0,0.0,17.80000000000001,279.03122747117135
20246400.0,680,iso13790,native,True,22.270118442460806,0.0,0.0,20.0,669.1903972714475
20250000.0,680,iso13790,native,True,23.754545145146057,0.0,0.0,19.400000000000034,1252.6790389334528
20253600.0,680,iso13790,native,True,25.135053318099903,0.0,0.0,20.0,771.703686
20257200.0,680,iso13790,native,True,27.000000000000004,0.0,7.058523509871925,21.100000000000023,1765.3637696734565
20260800.0,680,iso13790,native,True,27.000000000000004,0.0,565.9814400061425,23.30000000000001,1362.790943223115
20264400.0,680,iso13790,native,True,26.99999999999999,0.0,732.4967881523673,25.0,770.6493921582651
20268000.0,680,iso13790,native,True,27.000000000000004,0.0,756.4783597281149,26.700000000000045,668.1222488073502
20271600.0,680,iso13790,native,True,27.0,0.0,872.4790845813653,27.80000000000001,1099.7037546764238
20275200.0,680,iso13790,native,True,26.999999999999996,0.0,1143.458750314558,28.30000000000001,1695.2883554478092
20278800.0,680,iso13790,native,True,26.99999999999999,0.0,1398.069813467136,28.900000000000034,1647.8304775295385
20282400.0,680,iso13790,native,True,27.000000000000014,0.0,1558.082779371057,27.80000000000001,1965.643363283939
20286000.0,680,iso13790,native,True,27.000000000000014,0.0,1276.6030164899569,23.30000000000001,672.5948519827516
20289600.0,680,iso13790,native,True,27.0,0.0,745.6602880399349,22.200000000000045,-55.7766
20293200.0,680,iso13790,native,True,27.0,0.0,321.8019614396228,21.700000000000045,-55.7766
20296800.0,680,iso13790,native,True,26.96985811140468,0.0,0.0,18.900000000000034,-55.7766
20300400.0,680,iso13790,native,True,26.440700229336123,0.0,0.0,20.0,-55.7766
20304000.0,680,iso13790,native,True,25.94640156702718,0.0,0.0,20.0,-55.7766
20307600.0,680,iso13790,native,True,25.42588276018636,0.0,0.0,19.400000000000034,-55.7766
20311200.0,680,iso13790,native,True,24.910066858834178,0.0,0.0,18.900000000000034,-55.7766
20314800.0,680,iso13790,native,True,24.230222081671947,0.0,0.0,17.200000000000045,-55.7766
20318400.0,680,iso13790,native,True,23.751220430551218,0.0,0.0,17.80000000000001,-55.7766
20322000.0,680,iso13790,native,True,23.16104754303909,0.0,0.0,16.700000000000045,-55.7766
20325600.0,680,iso13790,native,True,22.68320118530158,0.0,0.0,16.700000000000045,-33.69107179174588
20329200.0,680,iso13790,native,True,22.927070142792125,0.0,0.0,19.400000000000034,294.80942910484555
20332800.0,680,iso13790,native,True,24.12657514550035,0.0,0.0,24.400000000000034,462.8614060794632
20336400.0,680,iso13790,native,True,25.62618118264205,0.0,0.0,27.200000000000045,532.4393695120248
20340000.0,680,iso13790,native,True,27.0,0.0,147.35424393184684,30.0,852.6056782528002
20343600.0,680,iso13790,native,True,26.999999999999996,0.0,649.1433119712063,31.700000000000045,963.7295175211818
20347200.0,680,iso13790,native,True,26.999999999999975,0.0,885.7734960438326,32.200000000000045,642.7632739213954
20350800.0,680,iso13790,native,True,26.99999999999999,0.0,990.4248880496153,31.700000000000045,854.5416750008186
20354400.0,680,iso13790,native,True,26.999999999999996,0.0,1257.6273808122994,32.200000000000045,1585.5595202325514
20358000.0,680,iso13790,native,True,26.99999999999996,0.0,1470.4842631653914,32.200000000000045,1344.9004908528252
20361600.0,680,iso13790,native,True,26.999999999999986,0.0,1606.765857199278,32.200000000000045,1612.4502782933505
20365200.0,680,iso13790,native,True,26.99999999999997,0.0,1469.1557686148244,31.100000000000023,578.1410460000001
20368800.0,680,iso13790,native,True,26.999999999999986,0.0,1144.0782535212368,28.900000000000034,519.5370530309569
20372400.0,680,iso13790,native,True,27.000000000000014,0.0,807.9906844699112,27.80000000000001,-50.937534
20376000.0,680,iso13790,native,True,27.0,0.0,506.75002856107005,27.0,-55.7766
20379600.0,680,iso13790,native,True,27.0,0.0,349.8121661936373,27.200000000000045,-55.7766
20383200.0,680,iso13790,native,True,26.999999999999996,0.0,206.2729192332585,25.600000000000023,-55.7766
20386800.0,680,iso13790,native,True,27.000000000000004,0.0,94.46058291115082,24.400000000000034,-55.7766
20390400.0,680,iso13790,native,True,27.0,0.0,135.47450692401313,27.200000000000045,-55.7766
20394000.0,680,iso13790,native,True,27.00000000000001,0.0,7.884097868410389,23.30000000000001,-55.7766
20397600.0,680,iso13790,native,True,26.685713113714723,0.0,0.0,22.200000000000045,-55.7766
20401200.0,680,iso13790,native,True,26.028705384375414,0.0,0.0,19.400000000000034,-55.7766
20404800.0,680,iso13790,native,True,25.512840490382665,0.0,0.0,19.400000000000034,-55.7766
20408400.0,680,iso13790,native,True,24.90412802796182,0.0,0.0,18.30000000000001,-55.7766
20412000.0,680,iso13790,native,True,24.630143059363444,0.0,0.0,20.0,-50.937534
20415600.0,680,iso13790,native,True,24.91387974912888,0.0,0.0,23.30000000000001,74.87818199999998
20419200.0,680,iso13790,native,True,25.01740812729582,0.0,0.0,21.100000000000023,253.92362399999996
20422800.0,680,iso13790,native,True,25.378311063179666,0.0,0.0,21.0,389.417472
20426400.0,680,iso13790,native,True,26.155863223927337,0.0,0.0,21.100000000000023,805.577148
20430000.0,680,iso13790,native,True,27.0,0.0,123.50139289817872,21.700000000000045,1160.3755427561086
20433600.0,680,iso13790,native,True,26.99999999999999,0.0,656.5009291270287,24.400000000000034,1783.4111454012489
20437200.0,680,iso13790,native,True,26.99999999999999,0.0,982.9649073503147,25.600000000000023,1328.447238043193
20440800.0,680,iso13790,native,True,27.00000000000001,0.0,1074.3365083045926,26.100000000000023,1200.1158838411218
20444400.0,680,iso13790,native,True,26.99999999999999,0.0,1205.3157080849223,26.700000000000045,1592.9406435263297
20448000.0,680,iso13790,native,True,27.000000000000018,0.0,1432.5488320157801,27.80000000000001,1860.606598674496
20451600.0,680,iso13790,native,True,27.000000000000025,0.0,1686.3231624488235,27.200000000000045,2385.89595241353
20455200.0,680,iso13790,native,True,27.000000000000018,0.0,1906.5770036329122,26.100000000000023,2520.750908976137
20458800.0,680,iso13790,native,True,26.999999999999943,0.0,1455.0956669636475,21.100000000000023,486.43196071830937
20462400.0,680,iso13790,native,True,27.00000000000001,0.0,676.600379182123,17.80000000000001,-55.7766
20466000.0,680,iso13790,native,True,27.0,0.0,154.37652826452702,17.200000000000045,-55.7766
20469600.0,680,iso13790,native,True,26.396785224494806,0.0,0.0,16.700000000000045,-55.7766
20473200.0,680,iso13790,native,True,25.294033839212386,0.0,0.0,15.0,-55.7766
20476800.0,680,iso13790,native,True,24.661761732809886,0.0,0.0,17.200000000000045,-55.7766
20480400.0,680,iso13790,native,True,24.133257800247748,0.0,0.0,17.80000000000001,-55.7766
20484000.0,680,iso13790,native,True,23.568362384945228,0.0,0.0,17.200000000000045,-55.7766
20487600.0,680,iso13790,native,True,22.93033878806496,0.0,0.0,16.100000000000023,-55.7766
20491200.0,680,iso13790,native,True,22.543367224760445,0.0,0.0,17.200000000000045,-55.7766
20494800.0,680,iso13790,native,True,22.022921696921447,0.0,0.0,16.100000000000023,-55.7766
20498400.0,680,iso13790,native,True,21.534014268512475,0.0,0.0,15.600000000000023,-38.02749293856381
20502000.0,680,iso13790,native,True,21.820141916193645,0.0,0.0,18.30000000000001,341.16295369904384
20505600.0,680,iso13790,native,True,22.72360552477291,0.0,0.0,21.700000000000045,338.50662959136196
20509200.0,680,iso13790,native,True,24.05051101791852,0.0,0.0,25.600000000000023,420.4278833139127
20512800.0,680,iso13790,native,True,25.807328389543102,0.0,0.0,28.900000000000034,613.8571756965305
20516400.0,680,iso13790,native,True,27.000000000000014,0.0,214.56438433375922,30.600000000000023,869.1226305571877
20520000.0,680,iso13790,native,True,27.000000000000004,0.0,663.0588363422961,31.700000000000045,856.6248483718887
20523600.0,680,iso13790,native,True,26.99999999999999,0.0,896.8794291048046,32.200000000000045,740.3111078861914
20527200.0,680,iso13790,native,True,26.999999999999986,0.0,1005.5057559131151,33.30000000000001,562.2561698607103
20530800.0,680,iso13790,native,True,27.000000000000025,0.0,1068.6486826414255,33.30000000000001,741.022666606017
20534400.0,680,iso13790,native,True,27.000000000000014,0.0,1363.1646098146539,33.30000000000001,1830.576996449739
20538000.0,680,iso13790,native,True,27.000000000000018,0.0,1841.8638000124008,32.80000000000001,2568.5712673225867
20541600.0,680,iso13790,native,True,26.999999999999986,0.0,2064.829063030427,28.900000000000034,2419.8813857168966
20545200.0,680,iso13790,native,True,27.000000000000043,0.0,1689.4080080947867,26.100000000000023,519.3713235392274
20548800.0,680,iso13790,native,True,26.99999999999999,0.0,992.8337354759882,23.900000000000034,-55.7766
20552400.0,680,iso13790,native,True,27.0,0.0,449.4750561691608,21.700000000000045,-55.7766
20556000.0,680,iso13790,native,True,27.000000000000004,0.0,214.83150891485866,23.30000000000001,-55.7766
20559600.0,680,iso13790,native,True,26.92778907382898,0.0,0.0,20.600000000000023,-55.7766
20563200.0,680,iso13790,native,True,26.363520980798224,0.0,0.0,20.0,-55.7766
20566800.0,680,iso13790,native,True,26.03009848631332,0.0,0.0,21.100000000000023,-55.7766
20570400.0,680,iso13790,native,True,25.639980933609483,0.0,0.0,20.600000000000023,-55.7766
20574000.0,680,iso13790,native,True,24.919392669916046,0.0,0.0,17.80000000000001,-55.7766
20577600.0,680,iso13790,native,True,24.347240618892652,0.0,0.0,17.80000000000001,-55.7766
20581200.0,680,iso13790,native,True,23.688697747231373,0.0,0.0,16.700000000000045,-55.7766
