timestamp_s,case,implementation,run_mode,formal_ashrae_result,zone_temperature_C,heating_load_W,cooling_load_W,outdoor_temperature_C,solar_gain_W
20584800.0,680,iso13790,native,True,23.146952939806344,0.0,0.0,16.700000000000045,-37.65435747367522
20588400.0,680,iso13790,native,True,23.592236568683067,0.0,0.0,20.600000000000023,402.18965849305573
20592000.0,680,iso13790,native,True,24.662354898749843,0.0,0.0,23.30000000000001,530.4328254929139
20595600.0,680,iso13790,native,True,26.173194136292313,0.0,0.0,26.700000000000045,617.2295622953649
20599200.0,680,iso13790,native,True,27.0,0.0,262.3015794218966,30.0,748.1272670349779
20602800.0,680,iso13790,native,True,27.000000000000004,0.0,704.0196762014467,31.700000000000045,1000.307318739283
20606400.0,680,iso13790,native,True,27.000000000000004,0.0,948.6098081614963,32.80000000000001,669.9839460345132
20610000.0,680,iso13790,native,True,26.999999999999996,0.0,1151.5352900225466,33.900000000000034,1089.05557523798
20613600.0,680,iso13790,native,True,26.999999999999986,0.0,1372.3845229659364,33.900000000000034,1309.7490723350377
20617200.0,680,iso13790,native,True,26.99999999999996,0.0,1551.4375971661223,32.200000000000045,1682.8285928695077
20620800.0,680,iso13790,native,True,26.999999999999996,0.0,1710.522238723503,31.700000000000045,1713.3887263812496
20624400.0,680,iso13790,native,True,26.99999999999999,0.0,1561.4140159098486,32.200000000000045,471.68159399999996
20628000.0,680,iso13790,native,True,27.000000000000018,0.0,1426.003728129438,28.30000000000001,1818.3317492095553
20631600.0,680,iso13790,native,True,26.99999999999998,0.0,1141.2022905030067,26.700000000000045,-46.098468000000004
20635200.0,680,iso13790,native,True,27.0,0.0,630.7134246844304,25.0,-55.7766
20638800.0,680,iso13790,native,True,26.999999999999996,0.0,334.260907886914,24.400000000000034,-55.7766
20642400.0,680,iso13790,native,True,27.000000000000004,0.0,134.91312538214817,23.30000000000001,-55.7766
20646000.0,680,iso13790,native,True,27.000000000000004,0.0,30.359666903145694,23.30000000000001,-55.7766
20649600.0,680,iso13790,native,True,26.66691776142235,0.0,0.0,21.700000000000045,-55.7766
20653200.0,680,iso13790,native,True,26.341677942994135,0.0,0.0,21.700000000000045,-55.7766
20656800.0,680,iso13790,native,True,25.901723791136043,0.0,0.0,20.600000000000023,-55.7766
20660400.0,680,iso13790,native,True,25.455156521812164,0.0,0.0,20.0,-55.7766
20664000.0,680,iso13790,native,True,25.073910418761702,0.0,0.0,20.0,-55.7766
20667600.0,680,iso13790,native,True,24.34943007488806,0.0,0.0,17.200000000000045,-55.7766
20671200.0,680,iso13790,native,True,23.931003130668554,0.0,0.0,18.30000000000001,-49.724707387720166
20674800.0,680,iso13790,native,True,24.043803861664475,0.0,0.0,19.400000000000034,365.4109737757325
20678400.0,680,iso13790,native,True,24.882254197276907,0.0,0.0,21.700000000000045,573.8385208000086
20682000.0,680,iso13790,native,True,25.829342695154743,0.0,0.0,22.80000000000001,540.4889433706471
20685600.0,680,iso13790,native,True,27.0,0.0,83.44667960092109,26.100000000000023,845.0969827131448
20689200.0,680,iso13790,native,True,27.0,0.0,519.0112745473185,28.30000000000001,967.2522161950421
20692800.0,680,iso13790,native,True,26.99999999999999,0.0,940.1101426874383,30.600000000000023,1405.3749951699706
20696400.0,680,iso13790,native,True,27.0,0.0,1258.1713940290797,31.100000000000023,1448.831018397765
20700000.0,680,iso13790,native,True,26.999999999999947,0.0,1438.004954566636,30.600000000000023,1523.7960637332776
20703600.0,680,iso13790,native,True,26.999999999999996,0.0,1621.5887489127422,31.700000000000045,1668.606661184588
20707200.0,680,iso13790,native,True,27.000000000000018,0.0,1710.8301660808688,30.0,1803.4943876744308
20710800.0,680,iso13790,native,True,27.000000000000014,0.0,1439.9244777201548,27.80000000000001,495.87692400000003
20714400.0,680,iso13790,native,True,27.00000000000007,0.0,1390.5372460649148,27.200000000000045,2009.132739596476
20718000.0,680,iso13790,native,True,26.999999999999986,0.0,1198.0076239188172,24.400000000000034,513.5286501624199
20721600.0,680,iso13790,native,True,27.000000000000004,0.0,594.1890370083378,20.0,-55.7766
20725200.0,680,iso13790,native,True,27.0,0.0,229.70465756218582,21.100000000000023,-55.7766
20728800.0,680,iso13790,native,True,26.77781633378473,0.0,0.0,18.900000000000034,-55.7766
20732400.0,680,iso13790,native,True,26.422710598217265,0.0,0.0,21.100000000000023,-55.7766
20736000.0,680,iso13790,native,True,25.904634609627035,0.0,0.0,20.0,-55.7766
20739600.0,680,iso13790,native,True,25.38890692609254,0.0,0.0,19.400000000000034,-55.7766
20743200.0,680,iso13790,native,True,24.79441098853412,0.0,0.0,18.30000000000001,-55.7766
20746800.0,680,iso13790,native,True,24.224849814501304,0.0,0.0,17.80000000000001,-55.7766
20750400.0,680,iso13790,native,True,23.73236936679686,0.0,0.0,17.80000000000001,-55.7766
20754000.0,680,iso13790,native,True,23.21346020561249,0.0,0.0,17.200000000000045,-55.7766
20757600.0,680,iso13790,native,True,22.709143573215556,0.0,0.0,16.700000000000045,-43.93314103531456
20761200.0,680,iso13790,native,True,22.93089868775234,0.0,0.0,18.900000000000034,361.35711444512833
20764800.0,680,iso13790,native,True,24.07072168531789,0.0,0.0,23.900000000000034,409.8969213479591
20768400.0,680,iso13790,native,True,25.393113441954966,0.0,0.0,26.100000000000023,521.8709982778923
20772000.0,680,iso13790,native,True,27.00000000000001,0.0,35.84066221908499,28.900000000000034,724.5075162528002
20775600.0,680,iso13790,native,True,27.0,0.0,543.7912023466893,31.100000000000023,923.9992521089431
20779200.0,680,iso13790,native,True,26.999999999999996,0.0,925.8611686361886,32.200000000000045,1123.1774761624133
20782800.0,680,iso13790,native,True,26.99999999999999,0.0,1160.6806254710184,32.200000000000045,1106.1929406479776
20786400.0,680,iso13790,native,True,27.000000000000018,0.0,1220.446244440918,32.80000000000001,686.2557985756661
20790000.0,680,iso13790,native,True,26.99999999999997,0.0,1265.7235129625744,31.700000000000045,1258.5068281571662
20793600.0,680,iso13790,native,True,27.000000000000004,0.0,1409.594898834408,30.0,1628.8297016621927
20797200.0,680,iso13790,native,True,27.000000000000014,0.0,1416.343170671642,28.30000000000001,1229.020341827462
20800800.0,680,iso13790,native,True,27.000000000000025,0.0,1213.7864568167083,27.200000000000045,690.5286838568825
20804400.0,680,iso13790,native,True,27.00000000000001,0.0,805.8718630847966,23.30000000000001,309.4138093501356
20808000.0,680,iso13790,native,True,26.999999999999986,0.0,425.0010867286437,22.200000000000045,-55.7766
20811600.0,680,iso13790,native,True,27.0,0.0,143.2846124045524,21.700000000000045,-55.7766
20815200.0,680,iso13790,native,True,26.72231444556348,0.0,0.0,20.0,-55.7766
20818800.0,680,iso13790,native,True,26.195711576322854,0.0,0.0,20.0,-55.7766
20822400.0,680,iso13790,native,True,25.577492900953217,0.0,0.0,18.900000000000034,-55.7766
20826000.0,680,iso13790,native,True,24.821087113253085,0.0,0.0,17.200000000000045,-55.7766
20829600.0,680,iso13790,native,True,23.970261089615555,0.0,0.0,15.600000000000023,-55.7766
20833200.0,680,iso13790,native,True,23.171699289633324,0.0,0.0,15.0,-55.7766
20836800.0,680,iso13790,native,True,22.32681337835358,0.0,0.0,13.900000000000034,-55.7766
20840400.0,680,iso13790,native,True,21.521764417096872,0.0,0.0,13.300000000000011,-55.7766
20844000.0,680,iso13790,native,True,20.764173507432474,0.0,0.0,12.800000000000011,-43.883550904322284
20847600.0,680,iso13790,native,True,20.746848223475666,0.0,0.0,15.0,343.8999223958283
20851200.0,680,iso13790,native,True,21.231469655092425,0.0,0.0,16.700000000000045,420.51087909506657
20854800.0,680,iso13790,native,True,22.058266332055553,0.0,0.0,18.30000000000001,616.7043494736275
20858400.0,680,iso13790,native,True,23.332507249696377,0.0,0.0,20.600000000000023,775.1179894877167
20862000.0,680,iso13790,native,True,24.766089357846788,0.0,0.0,22.200000000000045,817.045878063717
20865600.0,680,iso13790,native,True,26.396638396381015,0.0,0.0,23.900000000000034,977.941507659449
20869200.0,680,iso13790,native,True,27.000000000000004,0.0,266.91627624229443,26.700000000000045,721.1603853169979
20872800.0,680,iso13790,native,True,26.999999999999996,0.0,588.94099888105,27.80000000000001,1007.3198857034981
20876400.0,680,iso13790,native,True,27.000000000000004,0.0,863.8374991048935,25.600000000000023,1628.870200705881
20880000.0,680,iso13790,native,True,27.00000000000001,0.0,671.1781400120205,20.0,370.06120799999997
20883600.0,680,iso13790,native,True,27.00000000000001,0.0,554.3144858374269,25.600000000000023,220.050162
20887200.0,680,iso13790,native,True,26.99999999999999,0.0,676.391600745092,22.200000000000045,1926.0051856041168
20890800.0,680,iso13790,native,True,27.0,0.0,523.9066893410627,19.400000000000034,-55.7766
20894400.0,680,iso13790,native,True,27.000000000000004,0.0,135.645227344476,19.400000000000034,-55.7766
20898000.0,680,iso13790,native,True,26.75924662861547,0.0,0.0,20.0,-55.7766
20901600.0,680,iso13790,native,True,26.145485671485815,0.0,0.0,19.400000000000034,-55.7766
20905200.0,680,iso13790,native,True,25.616224811156933,0.0,0.0,19.400000000000034,-55.7766
20908800.0,680,iso13790,native,True,24.774528869999102,0.0,0.0,16.700000000000045,-55.7766
20912400.0,680,iso13790,native,True,23.85786789476032,0.0,0.0,15.0,-55.7766
20916000.0,680,iso13790,native,True,23.238316738350957,0.0,0.0,16.100000000000023,-55.7766
20919600.0,680,iso13790,native,True,22.511971020898887,0.0,0.0,15.0,-55.7766
20923200.0,680,iso13790,native,True,21.97770753807665,0.0,0.0,15.600000000000023,-55.7766
20926800.0,680,iso13790,native,True,21.407713255436683,0.0,0.0,15.0,-55.7766
20930400.0,680,iso13790,native,True,20.92253660198321,0.0,0.0,15.0,-49.501114600106725
20934000.0,680,iso13790,native,True,21.074287806300827,0.0,0.0,16.700000000000045,352.8623783236398
20937600.0,680,iso13790,native,True,21.944285402548676,0.0,0.0,18.30000000000001,697.8801600545498
20941200.0,680,iso13790,native,True,23.618601141155125,0.0,0.0,20.0,1265.6645362345823
20944800.0,680,iso13790,native,True,25.84460317830115,0.0,0.0,22.200000000000045,1396.5736798349703
20948400.0,680,iso13790,native,True,27.0,0.0,358.35515405545067,24.400000000000034,1735.3920292825392
20952000.0,680,iso13790,native,True,27.0,0.0,842.0446911670966,25.600000000000023,1483.5257276630407
20955600.0,680,iso13790,native,True,27.000000000000025,0.0,1084.419564886495,26.100000000000023,1500.3250669449442
20959200.0,680,iso13790,native,True,27.0,0.0,1021.9851457224817,26.100000000000023,568.462914
20962800.0,680,iso13790,native,True,27.00000000000001,0.0,1045.0066528322254,25.600000000000023,1633.382034807487
20966400.0,680,iso13790,native,True,26.999999999999986,0.0,1027.5029583952753,26.100000000000023,582.980112
20970000.0,680,iso13790,native,True,27.00000000000001,0.0,708.3155556162224,23.900000000000034,292.636152
20973600.0,680,iso13790,native,True,27.0,0.0,433.221579400956,22.80000000000001,171.659502
20977200.0,680,iso13790,native,True,27.000000000000004,0.0,143.23602896556088,20.600000000000023,-55.7766
20980800.0,680,iso13790,native,True,26.748046635869716,0.0,0.0,20.0,-55.7766
20984400.0,680,iso13790,native,True,25.914446264335698,0.0,0.0,17.80000000000001,-55.7766
20988000.0,680,iso13790,native,True,25.103768418309432,0.0,0.0,16.900000000000034,-55.7766
20991600.0,680,iso13790,native,True,24.296664612763433,0.0,0.0,16.100000000000023,-55.7766
20995200.0,680,iso13790,native,True,23.476555429865144,0.0,0.0,15.200000000000045,-55.7766
20998800.0,680,iso13790,native,True,22.64728190319839,0.0,0.0,14.300000000000011,-55.7766
21002400.0,680,iso13790,native,True,21.809895282453095,0.0,0.0,13.400000000000034,-55.7766
21006000.0,680,iso13790,native,True,20.979146488515955,0.0,0.0,12.600000000000023,-55.7766
21009600.0,680,iso13790,native,True,20.138104654011645,0.0,0.0,11.700000000000045,-55.7766
21013200.0,680,iso13790,native,True,20.000000000000004,224.64888432592883,0.0,9.400000000000034,-55.7766
21016800.0,680,iso13790,native,True,19.999999999999996,344.3472321443128,0.0,10.0,-47.67403891198952
21020400.0,680,iso13790,native,True,19.999999999999996,207.48833609365215,0.0,13.900000000000034,290.89726672347456
21024000.0,680,iso13790,native,True,20.07073152902314,0.0,0.0,16.700000000000045,389.22520405638494
21027600.0,680,iso13790,native,True,20.91816002801008,0.0,0.0,18.900000000000034,410.8000808217513
21031200.0,680,iso13790,native,True,22.22545955425548,0.0,0.0,22.200000000000045,573.8570508702294
21034800.0,680,iso13790,native,True,23.472426310144648,0.0,0.0,23.30000000000001,467.3041303313335
21038400.0,680,iso13790,native,True,24.86518803926329,0.0,0.0,26.100000000000023,463.56943818666514
21042000.0,680,iso13790,native,True,26.235307259679118,0.0,0.0,27.80000000000001,428.7445640720936
21045600.0,680,iso13790,native,True,27.000000000000004,0.0,133.39619487843186,27.80000000000001,605.7628774324265
21049200.0,680,iso13790,native,True,26.99999999999999,0.0,546.2923607974426,29.400000000000034,1015.4943883572914
21052800.0,680,iso13790,native,True,26.99999999999999,0.0,1050.7229764775038,28.900000000000034,2126.194462477835
21056400.0,680,iso13790,native,True,27.000000000000014,0.0,1678.536207942559,29.400000000000034,2824.2128882559145
21060000.0,680,iso13790,native,True,27.000000000000025,0.0,2007.4601789538417,26.100000000000023,2744.5837958938587
21063600.0,680,iso13790,native,True,26.999999999999986,0.0,1415.4664469345894,20.600000000000023,-55.7766
21067200.0,680,iso13790,native,True,27.00000000000001,0.0,607.7949741888413,18.900000000000034,-55.7766
21070800.0,680,iso13790,native,True,27.000000000000004,0.0,130.26885390671495,17.80000000000001,-55.7766
21074400.0,680,iso13790,native,True,26.480754028057454,0.0,0.0,17.80000000000001,-55.7766
21078000.0,680,iso13790,native,True,25.729496883959456,0.0,0.0,17.80000000000001,-55.7766
21081600.0,680,iso13790,native,True,24.91239421720855,0.0,0.0,16.700000000000045,-55.7766
21085200.0,680,iso13790,native,True,24.21486302647624,0.0,0.0,16.700000000000045,-55.7766
21088800.0,680,iso13790,native,True,23.36240179748593,0.0,0.0,15.0,-55.7766
21092400.0,680,iso13790,native,True,22.56474154360706,0.0,0.0,14.400000000000034,-55.7766
21096000.0,680,iso13790,native,True,21.87267663170645,0.0,0.0,14.400000000000034,-55.7766
21099600.0,680,iso13790,native,True,21.107976205712635,0.0,0.0,13.300000000000011,-55.7766
21103200.0,680,iso13790,native,True,20.54641599286925,0.0,0.0,13.900000000000034,-47.94902984422555
21106800.0,680,iso13790,native,True,20.736736368547508,0.0,0.0,17.200000000000045,234.68378223754323
21110400.0,680,iso13790,native,True,21.52059728549895,0.0,0.0,19.400000000000034,476.3006325732598
21114000.0,680,iso13790,native,True,22.685789070485733,0.0,0.0,22.200000000000045,451.8967120505882
21117600.0,680,iso13790,native,True,24.239622971920287,0.0,0.0,25.600000000000023,609.4520971475845
21121200.0,680,iso13790,native,True,26.226963993557042,0.0,0.0,28.30000000000001,863.7113690862618
21124800.0,680,iso13790,native,True,27.000000000000004,0.0,292.42590987332494,30.600000000000023,593.2978271404787
21128400.0,680,iso13790,native,True,27.000000000000004,0.0,587.1019887048278,31.700000000000045,503.06723286249337
21132000.0,680,iso13790,native,True,27.00000000000001,0.0,756.6831753936189,32.200000000000045,547.1480187449505
21135600.0,680,iso13790,native,True,26.999999999999996,0.0,968.7615596451816,30.600000000000023,1343.4599197047662
21139200.0,680,iso13790,native,True,27.000000000000025,0.0,1353.4496948988556,31.700000000000045,1773.4993569972753
21142800.0,680,iso13790,native,True,26.99999999999996,0.0,1591.2555389474223,28.900000000000034,2042.6230654372216
21146400.0,680,iso13790,native,True,27.00000000000007,0.0,1742.2344952594788,27.80000000000001,2026.6503927835843
21150000.0,680,iso13790,native,True,26.99999999999999,0.0,1255.4868885366209,23.900000000000034,-55.7766
21153600.0,680,iso13790,native,True,26.999999999999986,0.0,557.8866480572823,20.600000000000023,-55.7766
21157200.0,680,iso13790,native,True,26.99999999999999,0.0,109.73818461068859,18.30000000000001,-55.7766
21160800.0,680,iso13790,native,True,26.575078240453323,0.0,0.0,18.900000000000034,-55.7766
21164400.0,680,iso13790,native,True,25.93918302369041,0.0,0.0,18.900000000000034,-55.7766
21168000.0,680,iso13790,native,True,25.14128745352625,0.0,0.0,17.200000000000045,-55.7766
21171600.0,680,iso13790,native,True,24.405753846155935,0.0,0.0,16.700000000000045,-55.7766
21175200.0,680,iso13790,native,True,24.222408415694357,0.0,0.0,20.0,-55.7766
21178800.0,680,iso13790,native,True,23.29155885204062,0.0,0.0,15.0,-55.7766
21182400.0,680,iso13790,native,True,22.584946618527354,0.0,0.0,15.0,-55.7766
21186000.0,680,iso13790,native,True,22.11141334738688,0.0,0.0,16.100000000000023,-55.7766
21189600.0,680,iso13790,native,True,21.514335679046106,0.0,0.0,15.0,-55.7766
21193200.0,680,iso13790,native,True,21.798437385742677,0.0,0.0,18.900000000000034,235.60776615802604
21196800.0,680,iso13790,native,True,22.75651964097533,0.0,0.0,22.80000000000001,318.1307565508063
21200400.0,680,iso13790,native,True,24.079177736490482,0.0,0.0,25.600000000000023,465.78975093181253
21204000.0,680,iso13790,native,True,25.795024048884517,0.0,0.0,28.30000000000001,632.4502114402939
21207600.0,680,iso13790,native,True,26.999999999999996,0.0,163.69024269139348,30.600000000000023,610.7249106019074
21211200.0,680,iso13790,native,True,27.000000000000014,0.0,576.5196090644084,32.80000000000001,599.7854389774093
21214800.0,680,iso13790,native,True,26.99999999999999,0.0,944.8926347178317,32.80000000000001,1323.7034613353171
21218400.0,680,iso13790,native,True,26.99999999999999,0.0,1203.3010962011554,33.900000000000034,845.0155123414327
21222000.0,680,iso13790,native,True,27.000000000000018,0.0,1358.028451552778,32.80000000000001,1470.495036454853
21225600.0,680,iso13790,native,True,27.000000000000014,0.0,1585.0422336049207,30.600000000000023,1986.4371977297444
21229200.0,680,iso13790,native,True,26.999999999999947,0.0,1858.978672976905,30.0,2327.140530744513
21232800.0,680,iso13790,native,True,27.000000000000025,0.0,2008.5640461128528,27.200000000000045,2491.8893989800085
21236400.0,680,iso13790,native,True,27.00000000000004,0.0,1482.323039718246,23.900000000000034,-55.7766
21240000.0,680,iso13790,native,True,26.999999999999986,0.0,605.1080533236756,18.30000000000001,-55.7766
21243600.0,680,iso13790,native,True,26.999999999999996,0.0,149.4664158969525,18.30000000000001,-55.7766
21247200.0,680,iso13790,native,True,26.277032665412214,0.0,0.0,16.100000000000023,-55.7766
21250800.0,680,iso13790,native,True,25.589080558719946,0.0,0.0,17.80000000000001,-55.7766
21254400.0,680,iso13790,native,True,24.705163602726333,0.0,0.0,16.100000000000023,-55.7766
21258000.0,680,iso13790,native,True,24.73651211372538,0.0,0.0,21.700000000000045,-55.7766
21261600.0,680,iso13790,native,True,24.397766337513907,0.0,0.0,20.0,-55.7766
21265200.0,680,iso13790,native,True,23.833768623553983,0.0,0.0,17.80000000000001,-55.7766
21268800.0,680,iso13790,native,True,23.386149432815525,0.0,0.0,17.80000000000001,-55.7766
21272400.0,680,iso13790,native,True,22.989877021220252,0.0,0.0,17.80000000000001,-55.7766
21276000.0,680,iso13790,native,True,22.487038485540864,0.0,0.0,16.700000000000045,-55.7766
21279600.0,680,iso13790,native,True,22.758014092674134,0.0,0.0,20.0,219.58011945336284
21283200.0,680,iso13790,native,True,23.554061721827583,0.0,0.0,22.80000000000001,299.6456993385234
21286800.0,680,iso13790,native,True,24.81035302343754,0.0,0.0,26.100000000000023,428.1802932398574
21290400.0,680,iso13790,native,True,26.17543329813347,0.0,0.0,27.80000000000001,442.4117112589265
21294000.0,680,iso13790,native,True,27.000000000000004,0.0,144.9644736370266,29.400000000000034,452.37568860719244
21297600.0,680,iso13790,native,True,26.99999999999999,0.0,443.6576709640988,30.0,563.6230545864505
21301200.0,680,iso13790,native,True,27.0,0.0,666.6411420934315,30.600000000000023,665.8458860655167
21304800.0,680,iso13790,native,True,27.0,0.0,758.2718495657109,30.0,548.2994547639339
21308400.0,680,iso13790,native,True,26.999999999999986,0.0,962.7003519720686,31.100000000000023,1167.7589618856907
21312000.0,680,iso13790,native,True,27.000000000000018,0.0,1410.7947151133978,31.100000000000023,2305.760352242669
21315600.0,680,iso13790,native,True,26.99999999999996,0.0,1910.389804002342,30.600000000000023,2701.461303402077
21319200.0,680,iso13790,native,True,27.000000000000025,0.0,2160.3939729903655,27.80000000000001,2707.880041904015
21322800.0,680,iso13790,native,True,26.99999999999999,0.0,1636.0034036740528,25.0,-55.7766
21326400.0,680,iso13790,native,True,27.000000000000018,0.0,876.7382523362063,23.900000000000034,-55.7766
21330000.0,680,iso13790,native,True,26.99999999999999,0.0,460.4676687785671,23.900000000000034,-55.7766
21333600.0,680,iso13790,native,True,27.00000000000001,0.0,228.72156339906604,23.900000000000034,-55.7766
21337200.0,680,iso13790,native,True,27.0,0.0,99.70390161868255,23.900000000000034,-55.7766
21340800.0,680,iso13790,native,True,26.808032471824582,0.0,0.0,21.700000000000045,-55.7766
21344400.0,680,iso13790,native,True,26.148739262867927,0.0,0.0,19.400000000000034,-55.7766
21348000.0,680,iso13790,native,True,25.702026745968382,0.0,0.0,20.0,-55.7766
21351600.0,680,iso13790,native,True,24.988416208153367,0.0,0.0,17.80000000000001,-55.7766
21355200.0,680,iso13790,native,True,24.325424842516973,0.0,0.0,17.200000000000045,-55.7766
21358800.0,680,iso13790,native,True,23.60055796543148,0.0,0.0,16.100000000000023,-55.7766
21362400.0,680,iso13790,native,True,22.984682118264352,0.0,0.0,16.100000000000023,-55.7766
21366000.0,680,iso13790,native,True,23.111146914903006,0.0,0.0,17.80000000000001,457.67153789594056
21369600.0,680,iso13790,native,True,24.305900010558133,0.0,0.0,22.80000000000001,573.6783428439097
21373200.0,680,iso13790,native,True,26.13673481310998,0.0,0.0,26.700000000000045,898.5658269151007
21376800.0,680,iso13790,native,True,27.000000000000014,0.0,258.431058075928,28.30000000000001,829.4512717204209
21380400.0,680,iso13790,native,True,27.00000000000001,0.0,574.7433416155086,30.0,566.7125836751534
21384000.0,680,iso13790,native,True,26.999999999999986,0.0,758.239622612198,30.600000000000023,751.4991642962347
21387600.0,680,iso13790,native,True,26.999999999999986,0.0,972.0851094983707,30.0,1252.542279470614
21391200.0,680,iso13790,native,True,26.999999999999996,0.0,1209.9436513548303,30.600000000000023,1317.9556114501775
21394800.0,680,iso13790,native,True,26.99999999999999,0.0,1451.724875891734,31.100000000000023,1720.2988104227761
21398400.0,680,iso13790,native,True,26.999999999999986,0.0,1422.1744945918574,31.700000000000045,553.9457160000001
21402000.0,680,iso13790,native,True,27.000000000000046,0.0,1557.348241933715,29.400000000000034,2550.25258836817
21405600.0,680,iso13790,native,True,26.99999999999999,0.0,1716.385185504606,27.200000000000045,1717.8972836577834
21409200.0,680,iso13790,native,True,26.999999999999996,0.0,1232.6018796378921,25.0,-55.7766
21412800.0,680,iso13790,native,True,27.000000000000004,0.0,555.9062581696796,21.100000000000023,-55.7766
21416400.0,680,iso13790,native,True,27.000000000000014,0.0,126.33918574754937,18.900000000000034,-55.7766
21420000.0,680,iso13790,native,True,26.833084820802355,0.0,0.0,20.600000000000023,-55.7766
21423600.0,680,iso13790,native,True,26.044735897339393,0.0,0.0,18.30000000000001,-55.7766
21427200.0,680,iso13790,native,True,25.71871619308593,0.0,0.0,20.600000000000023,-55.7766
21430800.0,680,iso13790,native,True,24.906174574953035,0.0,0.0,17.200000000000045,-55.7766
21434400.0,680,iso13790,native,True,24.11468940073944,0.0,0.0,16.100000000000023,-55.7766
21438000.0,680,iso13790,native,True,23.591859968524588,0.0,0.0,17.200000000000045,-55.7766
21441600.0,680,iso13790,native,True,22.951140943790882,0.0,0.0,16.100000000000023,-55.7766
21445200.0,680,iso13790,native,True,22.561783147460922,0.0,0.0,17.200000000000045,-55.7766
21448800.0,680,iso13790,native,True,21.970123808695586,0.0,0.0,15.600000000000023,-55.7766
21452400.0,680,iso13790,native,True,21.902161399086662,0.0,0.0,15.600000000000023,435.9130299629375
21456000.0,680,iso13790,native,True,22.750077266197135,0.0,0.0,17.80000000000001,771.0917541714371
21459600.0,680,iso13790,native,True,24.192384062893407,0.0,0.0,18.900000000000034,1210.6616279867192
21463200.0,680,iso13790,native,True,26.370115364077684,0.0,0.0,21.700000000000045,1510.003582320264
21466800.0,680,iso13790,native,True,26.999999999999996,0.0,423.52760954062893,22.200000000000045,1753.6328207152185
21470400.0,680,iso13790,native,True,27.000000000000004,0.0,577.7204633376376,21.700000000000045,621.69264
21474000.0,680,iso13790,native,True,27.000000000000004,0.0,625.9244658410524,22.200000000000045,1211.9071691606216
21477600.0,680,iso13790,native,True,26.99999999999998,0.0,852.1691562958604,24.400000000000034,1360.708681597859
21481200.0,680,iso13790,native,True,27.0,0.0,972.6794091840534,25.0,1184.7808862902295
21484800.0,680,iso13790,native,True,26.99999999999998,0.0,1066.3081000469388,25.0,1460.9363890613477
21488400.0,680,iso13790,native,True,26.999999999999986,0.0,1339.4710671283933,24.400000000000034,2392.5690392639963
21492000.0,680,iso13790,native,True,26.99999999999998,0.0,1096.921613090145,22.80000000000001,60.36098399999999
21495600.0,680,iso13790,native,True,27.00000000000001,0.0,511.9622415584092,21.100000000000023,-55.7766
21499200.0,680,iso13790,native,True,26.999999999999996,0.0,101.87467850959888,18.900000000000034,-55.7766
21502800.0,680,iso13790,native,True,26.46046112480452,0.0,0.0,18.30000000000001,-55.7766
21506400.0,680,iso13790,native,True,25.547763048270838,0.0,0.0,16.700000000000045,-55.7766
21510000.0,680,iso13790,native,True,24.390380850554294,0.0,0.0,13.900000000000034,-55.7766
21513600.0,680,iso13790,native,True,23.431539870220316,0.0,0.0,13.900000000000034,-55.7766
21517200.0,680,iso13790,native,True,22.73471122693237,0.0,0.0,15.0,-55.7766
21520800.0,680,iso13790,native,True,22.009053893757823,0.0,0.0,14.400000000000034,-55.7766
21524400.0,680,iso13790,native,True,21.46365395178815,0.0,0.0,15.0,-55.7766
21528000.0,680,iso13790,native,True,20.66267650760311,0.0,0.0,12.800000000000011,-55.7766
21531600.0,680,iso13790,native,True,20.22638590873791,0.0,0.0,14.400000000000034,-55.7766
21535200.0,680,iso13790,native,True,20.000000000000004,66.29785239993615,0.0,13.900000000000034,-55.7766
21538800.0,680,iso13790,native,True,20.043872427377458,0.0,0.0,16.100000000000023,347.9701684074961
21542400.0,680,iso13790,native,True,20.887813667297976,0.0,0.0,19.400000000000034,336.7302531825758
21546000.0,680,iso13790,native,True,22.13644654205516,0.0,0.0,22.200000000000045,571.0855061211035
21549600.0,680,iso13790,native,True,23.58368176729233,0.0,0.0,24.400000000000034,514.1318854918517
21553200.0,680,iso13790,native,True,25.250602308347233,0.0,0.0,26.700000000000045,698.0649461170738
21556800.0,680,iso13790,native,True,27.0,0.0,3.21828404386124,28.900000000000034,600.8530247426778
21560400.0,680,iso13790,native,True,27.000000000000018,0.0,444.5412798430086,30.600000000000023,716.2659270751866
21564000.0,680,iso13790,native,True,27.0,0.0,675.1549879580741,31.100000000000023,522.6980013682427
21567600.0,680,iso13790,native,True,27.00000000000001,0.0,955.934612971218,31.700000000000045,1306.9054271221069
21571200.0,680,iso13790,native,True,26.999999999999986,0.0,1482.3245441949641,31.700000000000045,2474.6279280022054
21574800.0,680,iso13790,native,True,27.00000000000003,0.0,1996.9347932146345,30.600000000000023,2810.096998905564
21578400.0,680,iso13790,native,True,27.000000000000096,0.0,2188.3960882427064,27.80000000000001,2529.663985648803
21582000.0,680,iso13790,native,True,27.000000000000014,0.0,1564.4025372507763,23.30000000000001,-55.7766
21585600.0,680,iso13790,native,True,27.00000000000001,0.0,826.1848271883528,23.30000000000001,-55.7766
21589200.0,680,iso13790,native,True,27.000000000000014,0.0,398.0167967379828,22.80000000000001,-55.7766
21592800.0,680,iso13790,native,True,27.000000000000004,0.0,66.31834777525121,20.0,-55.7766
21596400.0,680,iso13790,native,True,26.589980655511503,0.0,0.0,20.0,-55.7766
21600000.0,680,iso13790,native,True,25.995636342523238,0.0,0.0,19.400000000000034,-55.7766
21603600.0,680,iso13790,native,True,25.33154195612766,0.0,0.0,18.30000000000001,-55.7766
21607200.0,680,iso13790,native,True,24.617444465012436,0.0,0.0,17.200000000000045,-55.7766
21610800.0,680,iso13790,native,True,24.011102638365706,0.0,0.0,17.200000000000045,-55.7766
21614400.0,680,iso13790,native,True,23.018246188606803,0.0,0.0,13.900000000000034,-55.7766
21618000.0,680,iso13790,native,True,22.603771252104124,0.0,0.0,16.700000000000045,-55.7766
21621600.0,680,iso13790,native,True,21.93611973464922,0.0,0.0,15.0,-55.7766
21625200.0,680,iso13790,native,True,22.243140967339205,0.0,0.0,19.400000000000034,238.19580018867327
21628800.0,680,iso13790,native,True,23.217261444178643,0.0,0.0,23.30000000000001,327.5549939627948
21632400.0,680,iso13790,native,True,24.387095132777812,0.0,0.0,24.400000000000034,549.8506809540162
21636000.0,680,iso13790,native,True,26.283233227603755,0.0,0.0,26.700000000000045,1048.6442735912117
21639600.0,680,iso13790,native,True,27.000000000000018,0.0,425.89193144410547,28.30000000000001,1354.0391563029004
21643200.0,680,iso13790,native,True,26.999999999999986,0.0,875.3714274962799,31.100000000000023,968.2370526727127
21646800.0,680,iso13790,native,True,26.999999999999996,0.0,1048.5863884668195,31.700000000000045,878.2440438502748
21650400.0,680,iso13790,native,True,27.00000000000004,0.0,1285.8936277796565,31.700000000000045,1629.2799722737202
21654000.0,680,iso13790,native,True,26.999999999999932,0.0,1636.9583854080079,32.80000000000001,1912.7268582317242
21657600.0,680,iso13790,native,True,27.000000000000025,0.0,1522.9361836472976,32.0,394.2565379999999
21661200.0,680,iso13790,native,True,26.99999999999998,0.0,1148.2032996324024,29.400000000000034,481.359726
21664800.0,680,iso13790,native,True,27.000000000000004,0.0,823.7303747178399,27.80000000000001,55.521918
21668400.0,680,iso13790,native,True,27.0,0.0,443.3129379246979,24.400000000000034,-55.7766
21672000.0,680,iso13790,native,True,27.0,0.0,216.24963241134637,23.900000000000034,-55.7766
21675600.0,680,iso13790,native,True,26.999999999999996,0.0,109.94809230291298,24.400000000000034,-55.7766
21679200.0,680,iso13790,native,True,26.99999999999999,0.0,47.84636120971842,24.400000000000034,-55.7766
21682800.0,680,iso13790,native,True,26.90134060568152,0.0,0.0,23.30000000000001,-55.7766
21686400.0,680,iso13790,native,True,26.6636460027601,0.0,0.0,22.80000000000001,-55.7766
21690000.0,680,iso13790,native,True,26.464963428746472,0.0,0.0,22.80000000000001,-55.7766
21693600.0,680,iso13790,native,True,26.206150336582176,0.0,0.0,22.200000000000045,-55.7766
21697200.0,680,iso13790,native,True,25.769996793769447,0.0,0.0,20.600000000000023,-55.7766
21700800.0,680,iso13790,native,True,24.79954986379681,0.0,0.0,16.100000000000023,-55.7766
21704400.0,680,iso13790,native,True,24.50220524454486,0.0,0.0,19.400000000000034,-55.7766
21708000.0,680,iso13790,native,True,23.940322308416537,0.0,0.0,17.80000000000001,-55.7766
21711600.0,680,iso13790,native,True,24.365256164670885,0.0,0.0,21.700000000000045,350.73427595284926
21715200.0,680,iso13790,native,True,25.3611565943245,0.0,0.0,25.0,340.83918031982324
21718800.0,680,iso13790,native,True,26.536224712726284,0.0,0.0,27.200000000000045,427.0160351489382
21722400.0,680,iso13790,native,True,26.999999999999996,0.0,275.81912990034647,27.200000000000045,1047.9698029730707
21726000.0,680,iso13790,native,True,26.99999999999999,0.0,733.1087387903638,28.30000000000001,1348.6634685530084
21729600.0,680,iso13790,native,True,26.99999999999999,0.0,1074.4804977822935,30.600000000000023,1186.270219786036
21733200.0,680,iso13790,native,True,26.99999999999999,0.0,1227.993426691477,31.700000000000045,1022.2177071616926
21736800.0,680,iso13790,native,True,26.99999999999999,0.0,1307.0348418006038,30.600000000000023,1326.05978833224
21740400.0,680,iso13790,native,True,26.99999999999999,0.0,1333.8686667530808,30.0,1080.3172819963552
21744000.0,680,iso13790,native,True,26.999999999999986,0.0,1064.3038347763363,24.400000000000034,816.2868905314567
21747600.0,680,iso13790,native,True,26.99999999999998,0.0,801.9039319813141,25.0,234.56735999999998
21751200.0,680,iso13790,native,True,26.99999999999999,0.0,474.57847723537805,23.900000000000034,16.809389999999993
21754800.0,680,iso13790,native,True,26.99999999999999,0.0,172.66271680659432,21.700000000000045,-55.7766
21758400.0,680,iso13790,native,True,26.788070000867503,0.0,0.0,20.0,-55.7766
21762000.0,680,iso13790,native,True,26.336845821466916,0.0,0.0,20.600000000000023,-55.7766
21765600.0,680,iso13790,native,True,25.992388203327234,0.0,0.0,21.100000000000023,-55.7766
21769200.0,680,iso13790,native,True,25.758619299745988,0.0,0.0,21.700000000000045,-55.7766
21772800.0,680,iso13790,native,True,25.537571172542727,0.0,0.0,21.700000000000045,-55.7766
21776400.0,680,iso13790,native,True,25.258958098870757,0.0,0.0,21.100000000000023,-55.7766
21780000.0,680,iso13790,native,True,25.10932158811288,0.0,0.0,21.700000000000045,-55.7766
21783600.0,680,iso13790,native,True,24.879833389524123,0.0,0.0,21.100000000000023,-55.7766
21787200.0,680,iso13790,native,True,24.69076503185841,0.0,0.0,21.100000000000023,-55.7766
21790800.0,680,iso13790,native,True,24.523384866756594,0.0,0.0,21.100000000000023,-55.7766
21794400.0,680,iso13790,native,True,24.223182152753605,0.0,0.0,20.0,-55.7766
21798000.0,680,iso13790,native,True,24.566927685575862,0.0,0.0,23.30000000000001,94.23444599999999
21801600.0,680,iso13790,native,True,25.331454912950047,0.0,0.0,23.30000000000001,612.014508
21805200.0,680,iso13790,native,True,26.7540958895505,0.0,0.0,22.80000000000001,1175.2095577484542
21808800.0,680,iso13790,native,True,27.000000000000014,0.0,437.4019998877345,24.400000000000034,1347.8123719582823
21812400.0,680,iso13790,native,True,27.0,0.0,803.5392913297032,28.900000000000034,852.9194256023771
21816000.0,680,iso13790,native,True,27.000000000000004,0.0,845.1891209609967,28.30000000000001,685.4913387160345
21819600.0,680,iso13790,native,True,27.000000000000018,0.0,989.3818040407599,30.0,1092.3168630847483
21823200.0,680,iso13790,native,True,27.00000000000001,0.0,1077.2826909797795,31.700000000000045,588.8829791307019
21826800.0,680,iso13790,native,True,27.00000000000001,0.0,1195.0167527115184,31.100000000000023,1442.3785823384421
21830400.0,680,iso13790,native,True,27.000000000000025,0.0,1640.858674429115,31.700000000000045,2474.958444196503
21834000.0,680,iso13790,native,True,27.00000000000006,0.0,2150.069536214747,30.600000000000023,3116.4778488208103
21837600.0,680,iso13790,native,True,26.99999999999999,0.0,2323.7846027612695,27.80000000000001,2532.998062070193
21841200.0,680,iso13790,native,True,27.000000000000025,0.0,1678.1265542277358,24.400000000000034,-55.7766
21844800.0,680,iso13790,native,True,27.000000000000018,0.0,769.6319215828802,20.0,-55.7766
21848400.0,680,iso13790,native,True,27.000000000000004,0.0,268.93948508409756,19.400000000000034,-55.7766
21852000.0,680,iso13790,native,True,27.000000000000004,0.0,72.76270585239662,21.700000000000045,-55.7766
21855600.0,680,iso13790,native,True,26.79941319278387,0.0,0.0,21.700000000000045,-55.7766
21859200.0,680,iso13790,native,True,26.224030274349087,0.0,0.0,20.0,-55.7766
21862800.0,680,iso13790,native,True,25.75458600737411,0.0,0.0,20.0,-55.7766
21866400.0,680,iso13790,native,True,25.338992092651978,0.0,0.0,20.0,-55.7766
21870000.0,680,iso13790,native,True,24.584104003878725,0.0,0.0,17.200000000000045,-55.7766
21873600.0,680,iso13790,native,True,23.912485385238206,0.0,0.0,16.700000000000045,-55.7766
21877200.0,680,iso13790,native,True,23.17763171904339,0.0,0.0,15.600000000000023,-55.7766
21880800.0,680,iso13790,native,True,22.46999311019162,0.0,0.0,15.0,-55.7766
21884400.0,680,iso13790,native,True,22.802372508201923,0.0,0.0,19.400000000000034,340.00315551398444
21888000.0,680,iso13790,native,True,23.693193579814775,0.0,0.0,22.80000000000001,308.64638602301966
21891600.0,680,iso13790,native,True,24.856468064196807,0.0,0.0,25.0,509.4479965912267
21895200.0,680,iso13790,native,True,26.491959745665024,0.0,0.0,26.700000000000045,852.9013477292409
21898800.0,680,iso13790,native,True,27.0,0.0,320.3826787799422,28.30000000000001,787.3814848022442
21902400.0,680,iso13790,native,True,27.000000000000004,0.0,559.0353449068244,29.400000000000034,459.01855334995423
21906000.0,680,iso13790,native,True,26.999999999999996,0.0,637.5066258254992,30.0,385.2259111173545
21909600.0,680,iso13790,native,True,27.000000000000004,0.0,709.7721392945472,31.100000000000023,414.42393780773114
21913200.0,680,iso13790,native,True,26.99999999999998,0.0,999.4714663002761,31.700000000000045,1504.1561827279395
21916800.0,680,iso13790,native,True,27.0,0.0,1539.563369376456,31.100000000000023,2577.6773814273984
21920400.0,680,iso13790,native,True,26.99999999999999,0.0,2059.680956956097,30.0,2958.3848554008873
21924000.0,680,iso13790,native,True,27.000000000000057,0.0,2079.5952106725267,26.100000000000023,1996.872071423688
21927600.0,680,iso13790,native,True,27.000000000000018,0.0,1352.1809417647642,21.100000000000023,-55.7766
21931200.0,680,iso13790,native,True,26.99999999999999,0.0,628.0788369590473,20.600000000000023,-55.7766
21934800.0,680,iso13790,native,True,27.000000000000004,0.0,245.06592086514848,21.100000000000023,-55.7766
21938400.0,680,iso13790,native,True,26.999999999999996,0.0,28.913468361916294,21.100000000000023,-55.7766
21942000.0,680,iso13790,native,True,26.39749666957007,0.0,0.0,19.400000000000034,-55.7766
21945600.0,680,iso13790,native,True,25.770226107984776,0.0,0.0,18.900000000000034,-55.7766
21949200.0,680,iso13790,native,True,24.991711729724255,0.0,0.0,17.200000000000045,-55.7766
21952800.0,680,iso13790,native,True,24.34243738593058,0.0,0.0,17.200000000000045,-55.7766
21956400.0,680,iso13790,native,True,23.698540551151908,0.0,0.0,16.700000000000045,-55.7766
21960000.0,680,iso13790,native,True,23.51339859526939,0.0,0.0,19.400000000000034,-55.7766
21963600.0,680,iso13790,native,True,22.373929465966192,0.0,0.0,12.800000000000011,-55.7766
21967200.0,680,iso13790,native,True,21.216169664801576,0.0,0.0,10.600000000000023,-55.7766
21970800.0,680,iso13790,native,True,21.44388087290061,0.0,0.0,17.200000000000045,283.7930847290125
21974400.0,680,iso13790,native,True,22.290043012874722,0.0,0.0,21.100000000000023,331.2531559048789
21978000.0,680,iso13790,native,True,23.504985364236106,0.0,0.0,23.900000000000034,495.4988606110249
21981600.0,680,iso13790,native,True,24.957232006090017,0.0,0.0,25.600000000000023,614.1986904580945
21985200.0,680,iso13790,native,True,26.397307487052416,0.0,0.0,25.600000000000023,752.1693071359455
21988800.0,680,iso13790,native,True,27.000000000000004,0.0,192.8326624177735,26.700000000000045,589.4207998930992
21992400.0,680,iso13790,native,True,27.000000000000014,0.0,483.5424585199356,28.30000000000001,723.3152969380412
21996000.0,680,iso13790,native,True,26.99999999999998,0.0,653.906564657914,29.400000000000034,526.9523516556991
21999600.0,680,iso13790,native,True,26.99999999999998,0.0,970.3453050634989,30.0,1656.939282529787
22003200.0,680,iso13790,native,True,27.000000000000018,0.0,1477.5355652837054,30.600000000000023,2278.9281433806805
22006800.0,680,iso13790,native,True,26.999999999999986,0.0,1817.8147948101098,27.200000000000045,2647.352095285422
22010400.0,680,iso13790,native,True,27.000000000000025,0.0,1473.9819373369608,25.600000000000023,11.97032399999999
22014000.0,680,iso13790,native,True,26.99999999999999,0.0,718.3364960617834,21.700000000000045,-55.7766
22017600.0,680,iso13790,native,True,27.0,0.0,288.8867399687649,21.100000000000023,-55.7766
22021200.0,680,iso13790,native,True,26.60623491537741,0.0,0.0,16.700000000000045,-55.7766
22024800.0,680,iso13790,native,True,25.396535811742837,0.0,0.0,14.400000000000034,-55.7766
22028400.0,680,iso13790,native,True,24.158509188987615,0.0,0.0,12.800000000000011,-55.7766
22032000.0,680,iso13790,native,True,23.017162900855155,0.0,0.0,12.200000000000045,-55.7766
22035600.0,680,iso13790,native,True,21.63386916635118,0.0,0.0,9.400000000000034,-55.7766
22039200.0,680,iso13790,native,True,20.101884108771294,0.0,0.0,6.7000000000000455,-55.7766
22042800.0,680,iso13790,native,True,20.000000000000004,241.2216955033111,0.0,8.300000000000011,-55.7766
22046400.0,680,iso13790,native,True,20.0,386.67316354598046,0.0,8.900000000000034,-55.7766
22050000.0,680,iso13790,native,True,20.000000000000004,508.96738521465045,0.0,7.800000000000011,-55.7766
22053600.0,680,iso13790,native,True,20.000000000000004,553.43603279303,0.0,8.300000000000011,-55.7766
22057200.0,680,iso13790,native,True,20.000000000000004,445.87078116478915,0.0,10.600000000000023,209.75938967049342
22060800.0,680,iso13790,native,True,20.0,225.83710368171134,0.0,11.700000000000045,649.0197681848812
22064400.0,680,iso13790,native,True,20.372905773881307,0.0,0.0,13.300000000000011,1011.3130253296977
22068000.0,680,iso13790,native,True,22.004336373382337,0.0,0.0,15.0,1438.6106817487828
22071600.0,680,iso13790,native,True,23.690269403544846,0.0,0.0,17.200000000000045,1086.3672214112764
22075200.0,680,iso13790,native,True,24.94567653956949,0.0,0.0,18.900000000000034,860.7477644371784
22078800.0,680,iso13790,native,True,25.642918204090037,0.0,0.0,19.400000000000034,511.61689539090685
22082400.0,680,iso13790,native,True,26.256342289320838,0.0,0.0,20.0,689.65968017605
22086000.0,680,iso13790,native,True,26.99999999999999,0.0,186.1621699247661,18.900000000000034,1864.9033039547066
22089600.0,680,iso13790,native,True,27.000000000000004,0.0,536.9453968455647,18.900000000000034,1332.4938370282712
22093200.0,680,iso13790,native,True,27.000000000000004,0.0,359.701639283166,17.200000000000045,253.92362399999996
22096800.0,680,iso13790,native,True,27.0,0.0,11.016388926559467,16.100000000000023,26.487521999999995
22100400.0,680,iso13790,native,True,26.0030868011612,0.0,0.0,15.600000000000023,-55.7766
22104000.0,680,iso13790,native,True,24.43234765314789,0.0,0.0,11.100000000000023,-55.7766
22107600.0,680,iso13790,native,True,23.147502236980184,0.0,0.0,11.100000000000023,-55.7766
22111200.0,680,iso13790,native,True,21.940941229616886,0.0,0.0,10.600000000000023,-55.7766
22114800.0,680,iso13790,native,True,20.801610177087518,0.0,0.0,10.0,-55.7766
22118400.0,680,iso13790,native,True,20.0,68.61308323704635,0.0,9.400000000000034,-55.7766
22122000.0,680,iso13790,native,True,20.0,297.0059324599661,0.0,8.900000000000034,-55.7766
22125600.0,680,iso13790,native,True,20.000000000000004,404.04765597024243,0.0,9.400000000000034,-55.7766
22129200.0,680,iso13790,native,True,19.999999999999996,483.7490243599198,0.0,8.900000000000034,-55.7766
22132800.0,680,iso13790,native,True,19.999999999999996,525.1988084021355,0.0,8.900000000000034,-55.7766
22136400.0,680,iso13790,native,True,20.000000000000004,568.8998017938208,0.0,8.300000000000011,-55.7766
22140000.0,680,iso13790,native,True,20.0,569.0980764522694,0.0,8.900000000000034,-55.7766
22143600.0,680,iso13790,native,True,19.999999999999996,442.8359491205349,0.0,10.600000000000023,281.88565243613124
22147200.0,680,iso13790,native,True,19.999999999999993,167.48052179104812,0.0,15.0,325.69426258801906
22150800.0,680,iso13790,native,True,20.338447701159545,0.0,0.0,17.80000000000001,423.807289513102
22154400.0,680,iso13790,native,True,21.498490990835606,0.0,0.0,19.400000000000034,737.1898290482219
22158000.0,680,iso13790,native,True,22.84459440820506,0.0,0.0,20.600000000000023,722.6150189228756
22161600.0,680,iso13790,native,True,24.275725615801562,0.0,0.0,21.700000000000045,869.6391102076499
22165200.0,680,iso13790,native,True,25.79300429158833,0.0,0.0,20.600000000000023,1260.8985069168502
22168800.0,680,iso13790,native,True,26.72687764551895,0.0,0.0,19.400000000000034,645.88797
22172400.0,680,iso13790,native,True,26.1214048819929,0.0,0.0,13.0,437.80813199999994
22176000.0,680,iso13790,native,True,25.77014976003317,0.0,0.0,15.0,311.99241599999993
22179600.0,680,iso13790,native,True,25.71413997856279,0.0,0.0,15.0,762.8931665459183
22183200.0,680,iso13790,native,True,26.023564830331793,0.0,0.0,13.300000000000011,1117.322274210539
22186800.0,680,iso13790,native,True,25.196319667579957,0.0,0.0,10.600000000000023,-55.7766
22190400.0,680,iso13790,native,True,23.448616941855636,0.0,0.0,8.300000000000011,-55.7766
22194000.0,680,iso13790,native,True,22.273291728229285,0.0,0.0,10.600000000000023,-55.7766
22197600.0,680,iso13790,native,True,21.012914900871216,0.0,0.0,9.400000000000034,-55.7766
22201200.0,680,iso13790,native,True,20.00822864788993,0.0,0.0,10.0,-55.7766
22204800.0,680,iso13790,native,True,20.000000000000004,222.68895887963882,0.0,10.0,-55.7766
22208400.0,680,iso13790,native,True,20.0,348.47625826004213,0.0,10.0,-55.7766
22212000.0,680,iso13790,native,True,20.0,476.94225974624703,0.0,8.300000000000011,-55.7766
22215600.0,680,iso13790,native,True,20.00000000000001,538.5285605368291,0.0,8.300000000000011,-55.7766
22219200.0,680,iso13790,native,True,19.999999999999996,552.1898029521443,0.0,8.900000000000034,-55.7766
22222800.0,680,iso13790,native,True,20.0,563.3011497982861,0.0,8.900000000000034,-55.7766
22226400.0,680,iso13790,native,True,20.0,607.2996948512415,0.0,7.800000000000011,-55.7766
22230000.0,680,iso13790,native,True,20.000000000000004,441.21750926209825,0.0,11.100000000000023,278.4403582177431
22233600.0,680,iso13790,native,True,20.0,183.92194885266548,0.0,14.400000000000034,357.6453445028252
22237200.0,680,iso13790,native,True,20.48713142148595,0.0,0.0,18.30000000000001,519.6937295427609
22240800.0,680,iso13790,native,True,21.85133795195567,0.0,0.0,20.600000000000023,742.9812579027999
22244400.0,680,iso13790,native,True,23.432433696240736,0.0,0.0,22.200000000000045,815.2265671429939
22248000.0,680,iso13790,native,True,24.823956396285304,0.0,0.0,23.30000000000001,615.9585197380518
22251600.0,680,iso13790,native,True,25.87329695119035,0.0,0.0,23.900000000000034,486.1850436012415
22255200.0,680,iso13790,native,True,26.75643431699216,0.0,0.0,24.400000000000034,466.5957289646183
22258800.0,680,iso13790,native,True,27.0,0.0,413.5458726362333,25.0,1719.6772617000586
22262400.0,680,iso13790,native,True,26.999999999999996,0.0,1101.5374438149786,25.0,2690.8237908015853
22266000.0,680,iso13790,native,True,27.000000000000025,0.0,1730.0843078821438,24.400000000000034,3208.2468635078794
22269600.0,680,iso13790,native,True,26.99999999999999,0.0,1846.126794520886,20.600000000000023,2309.0787339142585
22273200.0,680,iso13790,native,True,26.99999999999997,0.0,1170.6483766425774,17.200000000000045,-55.7766
22276800.0,680,iso13790,native,True,26.999999999999996,0.0,377.9285272145949,15.600000000000023,-55.7766
22280400.0,680,iso13790,native,True,27.000000000000004,0.0,0.9547998801900901,17.200000000000045,-55.7766
22284000.0,680,iso13790,native,True,25.901366101991428,0.0,0.0,15.600000000000023,-55.7766
22287600.0,680,iso13790,native,True,24.646341162933705,0.0,0.0,13.300000000000011,-55.7766
22291200.0,680,iso13790,native,True,23.43728937472151,0.0,0.0,12.200000000000045,-55.7766
22294800.0,680,iso13790,native,True,22.627714316613392,0.0,0.0,13.900000000000034,-55.7766
22298400.0,680,iso13790,native,True,21.332080140896394,0.0,0.0,10.0,-55.7766
22302000.0,680,iso13790,native,True,20.73275572827816,0.0,0.0,13.300000000000011,-55.7766
22305600.0,680,iso13790,native,True,20.000000000000004,44.61921571216851,0.0,11.100000000000023,-55.7766
22309200.0,680,iso13790,native,True,20.0,217.95606961034932,0.0,11.100000000000023,-55.7766
22312800.0,680,iso13790,native,True,20.0,293.8310654822689,0.0,11.700000000000045,-55.7766
22316400.0,680,iso13790,native,True,20.000000000000004,195.51198618040075,0.0,14.400000000000034,186.47029688787933
22320000.0,680,iso13790,native,True,20.48047381749238,0.0,0.0,18.30000000000001,672.8927857852427
22323600.0,680,iso13790,native,True,22.264465346491377,0.0,0.0,21.100000000000023,1037.5312096595505
22327200.0,680,iso13790,native,True,24.515324598812605,0.0,0.0,21.700000000000045,1528.7606486165807
