timestamp_s,case,implementation,run_mode,formal_ashrae_result,zone_temperature_C,heating_load_W,cooling_load_W,outdoor_temperature_C,solar_gain_W
22330800.0,680,iso13790,native,True,26.99999999999999,0.0,83.53802524649035,24.400000000000034,1705.3283290149402
22334400.0,680,iso13790,native,True,27.0,0.0,576.6417486832416,25.0,1072.6470082349956
22338000.0,680,iso13790,native,True,26.999999999999986,0.0,879.8549957279585,26.700000000000045,1431.0761380755891
22341600.0,680,iso13790,native,True,26.999999999999986,0.0,1137.525654884705,26.700000000000045,1624.7288014686596
22345200.0,680,iso13790,native,True,27.0,0.0,1397.303786523521,27.80000000000001,1848.159348672713
22348800.0,680,iso13790,native,True,27.000000000000018,0.0,1737.845260916558,27.200000000000045,2731.6462976246685
22352400.0,680,iso13790,native,True,27.000000000000025,0.0,1990.4874271747944,25.600000000000023,2599.36620334888
22356000.0,680,iso13790,native,True,26.99999999999999,0.0,1526.373945205311,24.400000000000034,-7.385940000000005
22359600.0,680,iso13790,native,True,26.99999999999999,0.0,844.2058859063462,24.400000000000034,-55.7766
22363200.0,680,iso13790,native,True,27.000000000000004,0.0,325.9967900776634,20.600000000000023,-55.7766
22366800.0,680,iso13790,native,True,27.000000000000004,0.0,39.07820536346332,20.0,-55.7766
22370400.0,680,iso13790,native,True,26.22496465379097,0.0,0.0,17.80000000000001,-55.7766
22374000.0,680,iso13790,native,True,25.03316045483743,0.0,0.0,14.400000000000034,-55.7766
22377600.0,680,iso13790,native,True,24.14086266999143,0.0,0.0,15.0,-55.7766
22381200.0,680,iso13790,native,True,23.184803200753162,0.0,0.0,13.900000000000034,-55.7766
22384800.0,680,iso13790,native,True,22.212232190464604,0.0,0.0,12.800000000000011,-55.7766
22388400.0,680,iso13790,native,True,21.294144996808754,0.0,0.0,12.200000000000045,-55.7766
22392000.0,680,iso13790,native,True,20.57838898777666,0.0,0.0,12.800000000000011,-55.7766
22395600.0,680,iso13790,native,True,20.0,134.12660959306592,0.0,9.400000000000034,-55.7766
22399200.0,680,iso13790,native,True,20.000000000000004,333.4786143701984,0.0,8.900000000000034,-55.7766
22402800.0,680,iso13790,native,True,20.000000000000004,142.77598207657834,0.0,15.600000000000023,267.75494732307243
22406400.0,680,iso13790,native,True,20.82354839088059,0.0,0.0,22.200000000000045,274.9636201206326
22410000.0,680,iso13790,native,True,22.40779444030988,0.0,0.0,25.0,626.4744612286402
22413600.0,680,iso13790,native,True,23.83612065530408,0.0,0.0,25.600000000000023,368.61908312892814
22417200.0,680,iso13790,native,True,25.083935588798674,0.0,0.0,26.700000000000045,383.50179522086734
22420800.0,680,iso13790,native,True,26.26118923197561,0.0,0.0,27.200000000000045,406.61767730436725
22424400.0,680,iso13790,native,True,27.0,0.0,118.89280686394639,28.900000000000034,331.8581658318481
22428000.0,680,iso13790,native,True,27.0,0.0,364.7108495901937,29.400000000000034,434.6613330383048
22431600.0,680,iso13790,native,True,26.999999999999986,0.0,839.3270920708429,30.600000000000023,1771.5443314420922
22435200.0,680,iso13790,native,True,26.99999999999999,0.0,1520.1853094001858,30.0,2851.924525450464
22438800.0,680,iso13790,native,True,26.999999999999975,0.0,2117.678736386153,28.30000000000001,3320.1989332737976
22442400.0,680,iso13790,native,True,26.999999999999957,0.0,2085.3928288952357,22.80000000000001,2084.975696485389
22446000.0,680,iso13790,native,True,26.999999999999996,0.0,1313.2797542344874,18.900000000000034,-55.7766
22449600.0,680,iso13790,native,True,27.0,0.0,523.0262493075473,17.80000000000001,-55.7766
22453200.0,680,iso13790,native,True,27.000000000000014,0.0,165.1291085030831,20.0,-55.7766
22456800.0,680,iso13790,native,True,26.4241765783911,0.0,0.0,17.200000000000045,-55.7766
22460400.0,680,iso13790,native,True,25.30653722926381,0.0,0.0,15.0,-55.7766
22464000.0,680,iso13790,native,True,23.912716496333303,0.0,0.0,11.700000000000045,-55.7766
22467600.0,680,iso13790,native,True,22.825406229821603,0.0,0.0,12.200000000000045,-55.7766
22471200.0,680,iso13790,native,True,21.781975068342526,0.0,0.0,11.700000000000045,-55.7766
22474800.0,680,iso13790,native,True,20.78706109794284,0.0,0.0,11.100000000000023,-55.7766
22478400.0,680,iso13790,native,True,20.072392481979072,0.0,0.0,12.200000000000045,-55.7766
22482000.0,680,iso13790,native,True,19.999999999999996,221.41504340466727,0.0,10.0,-55.7766
22485600.0,680,iso13790,native,True,19.999999999999996,327.14196921514457,0.0,10.600000000000023,-55.7766
22489200.0,680,iso13790,native,True,19.999999999999996,227.00142092898636,0.0,13.300000000000011,273.62941863617687
22492800.0,680,iso13790,native,True,20.000000000000004,10.655119148858473,0.0,15.600000000000023,482.3737454229753
22496400.0,680,iso13790,native,True,20.733382577786323,0.0,0.0,16.700000000000045,551.256216988039
22500000.0,680,iso13790,native,True,21.91003130812948,0.0,0.0,19.400000000000034,682.4061208055214
22503600.0,680,iso13790,native,True,23.225609907904463,0.0,0.0,21.100000000000023,702.7667165277498
22507200.0,680,iso13790,native,True,25.19139357555149,0.0,0.0,23.900000000000034,1221.069822370262
22510800.0,680,iso13790,native,True,27.0,0.0,22.11033635008027,24.400000000000034,1006.7532966449039
22514400.0,680,iso13790,native,True,26.999999999999996,0.0,587.4984882470214,26.700000000000045,1542.0879539722985
22518000.0,680,iso13790,native,True,27.000000000000004,0.0,1095.3021115689046,27.80000000000001,1931.072245408144
22521600.0,680,iso13790,native,True,26.99999999999999,0.0,1597.1300418398841,27.200000000000045,2797.9982166435902
22525200.0,680,iso13790,native,True,27.000000000000018,0.0,1986.5679924153233,24.400000000000034,3095.479289154301
22528800.0,680,iso13790,native,True,27.00000000000001,0.0,1929.5523533407643,21.100000000000023,2033.2503085673081
22532400.0,680,iso13790,native,True,26.99999999999997,0.0,1228.1084241793792,18.900000000000034,-55.7766
22536000.0,680,iso13790,native,True,27.000000000000014,0.0,475.6096774672467,17.80000000000001,-55.7766
22539600.0,680,iso13790,native,True,27.0,0.0,63.106085816720075,17.80000000000001,-55.7766
22543200.0,680,iso13790,native,True,26.17840406197344,0.0,0.0,16.700000000000045,-55.7766
22546800.0,680,iso13790,native,True,24.948680495702515,0.0,0.0,13.900000000000034,-55.7766
22550400.0,680,iso13790,native,True,23.92579648690085,0.0,0.0,13.900000000000034,-55.7766
22554000.0,680,iso13790,native,True,22.93732680949295,0.0,0.0,13.300000000000011,-55.7766
22557600.0,680,iso13790,native,True,21.924317515379123,0.0,0.0,12.200000000000045,-55.7766
22561200.0,680,iso13790,native,True,20.98425100887063,0.0,0.0,11.700000000000045,-55.7766
22564800.0,680,iso13790,native,True,20.163766211382097,0.0,0.0,11.700000000000045,-55.7766
22568400.0,680,iso13790,native,True,19.999999999999996,198.37318816619276,0.0,10.0,-55.7766
22572000.0,680,iso13790,native,True,19.999999999999993,334.9391855368583,0.0,10.0,-55.7766
22575600.0,680,iso13790,native,True,20.0,332.25526958140676,0.0,10.600000000000023,218.77395263967895
22579200.0,680,iso13790,native,True,19.999999999999993,188.48148775951654,0.0,12.800000000000011,341.026812
22582800.0,680,iso13790,native,True,20.63154407538245,0.0,0.0,16.100000000000023,1027.3904963306843
22586400.0,680,iso13790,native,True,22.18765304801716,0.0,0.0,18.30000000000001,913.8477787941207
22590000.0,680,iso13790,native,True,23.69016617708624,0.0,0.0,21.700000000000045,655.621073092364
22593600.0,680,iso13790,native,True,25.01690606413156,0.0,0.0,23.900000000000034,584.9695544818101
22597200.0,680,iso13790,native,True,26.335613144540073,0.0,0.0,25.600000000000023,592.8733929090378
22600800.0,680,iso13790,native,True,26.99999999999999,0.0,179.71862397021798,27.200000000000045,631.8804470991208
22604400.0,680,iso13790,native,True,27.00000000000001,0.0,708.2991109711094,27.80000000000001,1882.7962286422337
22608000.0,680,iso13790,native,True,26.99999999999997,0.0,1398.3707190959706,27.200000000000045,2913.7095629943583
22611600.0,680,iso13790,native,True,27.000000000000018,0.0,1956.497599323556,26.700000000000045,3014.4287777135205
22615200.0,680,iso13790,native,True,27.000000000000018,0.0,1922.3628647435671,22.80000000000001,1927.514437614648
22618800.0,680,iso13790,native,True,27.0,0.0,1159.30108358145,17.80000000000001,-55.7766
22622400.0,680,iso13790,native,True,27.0,0.0,385.29296444216214,16.100000000000023,-55.7766
22626000.0,680,iso13790,native,True,26.856553407481485,0.0,0.0,16.100000000000023,-55.7766
22629600.0,680,iso13790,native,True,26.019202416522532,0.0,0.0,17.200000000000045,-55.7766
22633200.0,680,iso13790,native,True,25.03093956457665,0.0,0.0,15.600000000000023,-55.7766
22636800.0,680,iso13790,native,True,24.3456508681509,0.0,0.0,16.700000000000045,-55.7766
22640400.0,680,iso13790,native,True,23.47818685429338,0.0,0.0,15.0,-55.7766
22644000.0,680,iso13790,native,True,22.446120622670584,0.0,0.0,12.800000000000011,-55.7766
22647600.0,680,iso13790,native,True,21.584125453145134,0.0,0.0,12.800000000000011,-55.7766
22651200.0,680,iso13790,native,True,20.82101048471003,0.0,0.0,12.800000000000011,-55.7766
22654800.0,680,iso13790,native,True,20.062511519491707,0.0,0.0,12.200000000000045,-55.7766
22658400.0,680,iso13790,native,True,19.999999999999996,147.96553569326215,0.0,12.200000000000045,-55.7766
22662000.0,680,iso13790,native,True,20.000000000000004,21.158022517620417,0.0,16.700000000000045,266.85098362579186
22665600.0,680,iso13790,native,True,20.82665128773731,0.0,0.0,20.0,347.1045965470555
22669200.0,680,iso13790,native,True,22.23031284177607,0.0,0.0,23.30000000000001,575.0305278904042
22672800.0,680,iso13790,native,True,24.083810991939636,0.0,0.0,26.700000000000045,658.0817716689153
22676400.0,680,iso13790,native,True,26.11572941765188,0.0,0.0,28.30000000000001,888.4017390017618
22680000.0,680,iso13790,native,True,26.999999999999996,0.0,348.6534040533792,30.600000000000023,955.9963595804397
22683600.0,680,iso13790,native,True,27.000000000000018,0.0,757.0489841224949,30.600000000000023,1060.5106086435212
22687200.0,680,iso13790,native,True,26.99999999999997,0.0,989.8029326537117,31.700000000000045,827.5786014218331
22690800.0,680,iso13790,native,True,26.99999999999997,0.0,1302.8410073686819,31.700000000000045,1902.6940989424886
22694400.0,680,iso13790,native,True,26.999999999999986,0.0,1729.3943820050483,30.0,2551.4628698323763
22698000.0,680,iso13790,native,True,27.000000000000025,0.0,1663.3631154113084,28.900000000000034,754.0246813490827
22701600.0,680,iso13790,native,True,26.999999999999996,0.0,1037.495142284748,24.400000000000034,41.00471999999999
22705200.0,680,iso13790,native,True,27.0,0.0,449.2189743968228,20.600000000000023,-55.7766
22708800.0,680,iso13790,native,True,27.0,0.0,87.05336887619737,19.400000000000034,-55.7766
22712400.0,680,iso13790,native,True,26.415541443618004,0.0,0.0,18.30000000000001,-55.7766
22716000.0,680,iso13790,native,True,25.425074576353385,0.0,0.0,16.100000000000023,-55.7766
22719600.0,680,iso13790,native,True,24.903952613416994,0.0,0.0,18.30000000000001,-55.7766
22723200.0,680,iso13790,native,True,24.390927130892482,0.0,0.0,18.30000000000001,-55.7766
22726800.0,680,iso13790,native,True,23.936751239026837,0.0,0.0,18.30000000000001,-55.7766
22730400.0,680,iso13790,native,True,23.617595816754633,0.0,0.0,18.900000000000034,-55.7766
22734000.0,680,iso13790,native,True,23.320955931245475,0.0,0.0,18.900000000000034,-55.7766
22737600.0,680,iso13790,native,True,23.127445164733132,0.0,0.0,19.400000000000034,-55.7766
22741200.0,680,iso13790,native,True,22.875285000288553,0.0,0.0,18.900000000000034,-55.7766
22744800.0,680,iso13790,native,True,22.81581909204995,0.0,0.0,20.0,-55.7766
22748400.0,680,iso13790,native,True,22.923360094174896,0.0,0.0,19.400000000000034,260.4027147658412
22752000.0,680,iso13790,native,True,23.96920163914262,0.0,0.0,22.200000000000045,665.389422289875
22755600.0,680,iso13790,native,True,25.874404608809662,0.0,0.0,27.200000000000045,772.847693496162
22759200.0,680,iso13790,native,True,26.999999999999996,0.0,217.38536133034106,29.400000000000034,839.4265565024343
22762800.0,680,iso13790,native,True,26.999999999999986,0.0,744.8026175797927,29.400000000000034,1598.753526984984
22766400.0,680,iso13790,native,True,26.999999999999996,0.0,1036.2117435916032,29.400000000000034,1009.2653416238635
22770000.0,680,iso13790,native,True,26.999999999999975,0.0,1109.3881859907851,29.400000000000034,1037.852316
22773600.0,680,iso13790,native,True,27.0,0.0,851.076564392501,22.80000000000001,674.922366
22777200.0,680,iso13790,native,True,26.999999999999996,0.0,668.7829496355878,23.900000000000034,408.773736
22780800.0,680,iso13790,native,True,26.999999999999986,0.0,791.6269923117488,26.700000000000045,1247.4704028555743
22784400.0,680,iso13790,native,True,27.0,0.0,926.6306924628284,25.600000000000023,1178.8239660111897
22788000.0,680,iso13790,native,True,27.000000000000014,0.0,685.6853690902013,23.900000000000034,-17.064072000000003
22791600.0,680,iso13790,native,True,27.0,0.0,264.1000682319297,21.100000000000023,-55.7766
22795200.0,680,iso13790,native,True,26.999999999999986,0.0,22.32259393056192,20.600000000000023,-55.7766
22798800.0,680,iso13790,native,True,26.325389215480207,0.0,0.0,18.900000000000034,-55.7766
22802400.0,680,iso13790,native,True,25.483191603661297,0.0,0.0,17.200000000000045,-55.7766
22806000.0,680,iso13790,native,True,24.556415009221354,0.0,0.0,15.600000000000023,-55.7766
22809600.0,680,iso13790,native,True,23.538592122793332,0.0,0.0,13.900000000000034,-55.7766
22813200.0,680,iso13790,native,True,22.746561858636305,0.0,0.0,14.400000000000034,-55.7766
22816800.0,680,iso13790,native,True,22.03364018332449,0.0,0.0,14.400000000000034,-55.7766
22820400.0,680,iso13790,native,True,21.48541992710902,0.0,0.0,15.0,-55.7766
22824000.0,680,iso13790,native,True,20.903069864455446,0.0,0.0,14.400000000000034,-55.7766
22827600.0,680,iso13790,native,True,20.180492552982333,0.0,0.0,12.800000000000011,-55.7766
22831200.0,680,iso13790,native,True,20.000000000000004,142.67978351019488,0.0,11.700000000000045,-55.7766
22834800.0,680,iso13790,native,True,20.000000000000004,153.9340942381897,0.0,12.800000000000011,245.2164151388141
22838400.0,680,iso13790,native,True,20.173829730861687,0.0,0.0,15.0,650.1695299832584
22842000.0,680,iso13790,native,True,21.107378801664787,0.0,0.0,15.600000000000023,816.1779610250733
22845600.0,680,iso13790,native,True,22.602841401765513,0.0,0.0,17.80000000000001,1135.2070913732975
22849200.0,680,iso13790,native,True,24.568616848063684,0.0,0.0,18.900000000000034,1528.5491414390203
22852800.0,680,iso13790,native,True,26.2713695040496,0.0,0.0,20.600000000000023,938.6654849370967
22856400.0,680,iso13790,native,True,26.999999999999996,0.0,158.64408188782045,21.700000000000045,1090.9677296364512
22860000.0,680,iso13790,native,True,27.000000000000004,0.0,548.1867748478604,22.200000000000045,1589.3630034952623
22863600.0,680,iso13790,native,True,27.000000000000004,0.0,720.6653199883144,22.80000000000001,915.842031334591
22867200.0,680,iso13790,native,True,26.999999999999996,0.0,543.0427652188467,21.700000000000045,331.34867999999994
22870800.0,680,iso13790,native,True,27.0,0.0,179.221421522096,17.80000000000001,128.107908
22874400.0,680,iso13790,native,True,26.578154240077282,0.0,0.0,16.700000000000045,-31.58127
22878000.0,680,iso13790,native,True,25.55321337034719,0.0,0.0,15.600000000000023,-55.7766
22881600.0,680,iso13790,native,True,24.49014819847341,0.0,0.0,14.400000000000034,-55.7766
22885200.0,680,iso13790,native,True,23.35609407189265,0.0,0.0,12.800000000000011,-55.7766
22888800.0,680,iso13790,native,True,22.1547706358223,0.0,0.0,11.100000000000023,-55.7766
22892400.0,680,iso13790,native,True,21.06208671712677,0.0,0.0,10.600000000000023,-55.7766
22896000.0,680,iso13790,native,True,20.175592685696746,0.0,0.0,11.100000000000023,-55.7766
22899600.0,680,iso13790,native,True,20.000000000000004,192.26316156051698,0.0,10.0,-55.7766
22903200.0,680,iso13790,native,True,20.000000000000004,273.0998998539864,0.0,11.700000000000045,-55.7766
22906800.0,680,iso13790,native,True,19.999999999999996,348.6616682396463,0.0,11.100000000000023,-55.7766
22910400.0,680,iso13790,native,True,20.0,445.66025687611386,0.0,9.400000000000034,-55.7766
22914000.0,680,iso13790,native,True,20.000000000000007,469.1029486727722,0.0,10.0,-55.7766
22917600.0,680,iso13790,native,True,19.999999999999993,506.2848977386066,0.0,9.400000000000034,-55.7766
22921200.0,680,iso13790,native,True,20.000000000000007,378.1788011497567,0.0,11.700000000000045,257.2924840446083
22924800.0,680,iso13790,native,True,19.999999999999996,138.24826657381968,0.0,14.400000000000034,440.34222038300715
22928400.0,680,iso13790,native,True,20.55289540752325,0.0,0.0,17.200000000000045,592.4849928858275
22932000.0,680,iso13790,native,True,21.79325407173641,0.0,0.0,19.400000000000034,715.3345508239738
22935600.0,680,iso13790,native,True,23.461683086511975,0.0,0.0,23.30000000000001,719.284714029824
22939200.0,680,iso13790,native,True,25.332023327160677,0.0,0.0,26.100000000000023,831.42247355511
22942800.0,680,iso13790,native,True,27.00000000000001,0.0,109.59040253243016,27.80000000000001,1079.336998482659
22946400.0,680,iso13790,native,True,27.000000000000018,0.0,642.1840768510409,27.80000000000001,1430.1996948111507
22950000.0,680,iso13790,native,True,27.000000000000014,0.0,1041.9750570389372,28.30000000000001,1569.5904430277844
22953600.0,680,iso13790,native,True,26.99999999999999,0.0,1191.8084157434746,27.200000000000045,1312.032517653834
22957200.0,680,iso13790,native,True,27.000000000000018,0.0,1225.7169369387743,25.600000000000023,1504.0180541271036
22960800.0,680,iso13790,native,True,27.000000000000014,0.0,1118.127934307909,24.400000000000034,910.6598698811158
22964400.0,680,iso13790,native,True,27.000000000000014,0.0,613.7895930047976,20.0,-55.7766
22968000.0,680,iso13790,native,True,27.00000000000001,0.0,261.2417515452732,21.700000000000045,-55.7766
22971600.0,680,iso13790,native,True,26.682286324152095,0.0,0.0,17.80000000000001,-55.7766
22975200.0,680,iso13790,native,True,25.75588836808434,0.0,0.0,16.700000000000045,-55.7766
22978800.0,680,iso13790,native,True,24.726654807820502,0.0,0.0,15.0,-55.7766
22982400.0,680,iso13790,native,True,23.938343058900802,0.0,0.0,15.600000000000023,-55.7766
22986000.0,680,iso13790,native,True,23.060521037772933,0.0,0.0,14.400000000000034,-55.7766
22989600.0,680,iso13790,native,True,21.93843779172426,0.0,0.0,11.700000000000045,-55.7766
22993200.0,680,iso13790,native,True,21.16052028494866,0.0,0.0,12.800000000000011,-55.7766
22996800.0,680,iso13790,native,True,20.750043167445874,0.0,0.0,15.0,-55.7766
23000400.0,680,iso13790,native,True,20.252048800094734,0.0,0.0,14.400000000000034,-55.7766
23004000.0,680,iso13790,native,True,19.999999999999996,136.2722124367467,0.0,11.700000000000045,-55.7766
23007600.0,680,iso13790,native,True,19.999999999999996,221.36465132342363,0.0,12.200000000000045,7.131257999999992
23011200.0,680,iso13790,native,True,20.000000000000004,245.93487086498774,0.0,11.700000000000045,161.98137
23014800.0,680,iso13790,native,True,20.0,130.4196992705567,0.0,12.800000000000011,462.003462
23018400.0,680,iso13790,native,True,21.007529750689404,0.0,0.0,15.600000000000023,1305.6120391070026
23022000.0,680,iso13790,native,True,23.134759725514762,0.0,0.0,17.200000000000045,1588.7252038070535
23025600.0,680,iso13790,native,True,25.455010877009915,0.0,0.0,18.900000000000034,1654.6098775243247
23029200.0,680,iso13790,native,True,27.0,0.0,165.8336717416214,20.0,1657.8966394514762
23032800.0,680,iso13790,native,True,26.999999999999986,0.0,555.9415603952933,21.100000000000023,1306.559694145892
23036400.0,680,iso13790,native,True,26.999999999999986,0.0,855.2434445314951,20.600000000000023,2074.2284584566773
23040000.0,680,iso13790,native,True,26.99999999999999,0.0,1103.6011882302728,20.600000000000023,1861.334204228274
23043600.0,680,iso13790,native,True,26.999999999999964,0.0,1296.9158210145993,18.900000000000034,2560.067171132578
23047200.0,680,iso13790,native,True,26.99999999999998,0.0,1175.8160271907268,15.600000000000023,1435.415826385253
23050800.0,680,iso13790,native,True,26.999999999999996,0.0,551.6731724616543,13.300000000000011,-55.7766
23054400.0,680,iso13790,native,True,26.686639419180388,0.0,0.0,11.700000000000045,-55.7766
23058000.0,680,iso13790,native,True,25.12910721791697,0.0,0.0,11.100000000000023,-55.7766
23061600.0,680,iso13790,native,True,23.847257483481428,0.0,0.0,11.700000000000045,-55.7766
23065200.0,680,iso13790,native,True,22.698354771437376,0.0,0.0,11.700000000000045,-55.7766
23068800.0,680,iso13790,native,True,21.750344974115347,0.0,0.0,12.200000000000045,-55.7766
23072400.0,680,iso13790,native,True,20.747313440524326,0.0,0.0,11.100000000000023,-55.7766
23076000.0,680,iso13790,native,True,20.000000000000004,45.74637409119884,0.0,10.600000000000023,-55.7766
23079600.0,680,iso13790,native,True,20.000000000000004,253.47466710469197,0.0,10.0,-55.7766
23083200.0,680,iso13790,native,True,20.0,399.99039873465694,0.0,9.0,-55.7766
23086800.0,680,iso13790,native,True,20.0,479.15302747869845,0.0,8.900000000000034,-55.7766
23090400.0,680,iso13790,native,True,20.0,522.6401256135115,0.0,8.900000000000034,-55.7766
23094000.0,680,iso13790,native,True,19.999999999999996,535.8111645248474,0.0,8.0,142.625106
23097600.0,680,iso13790,native,True,20.000000000000004,455.48557923038334,0.0,8.900000000000034,234.56735999999998
23101200.0,680,iso13790,native,True,20.0,315.2597434266773,0.0,10.0,462.003462
23104800.0,680,iso13790,native,True,20.302492049706892,0.0,0.0,13.300000000000011,1259.4923049768668
23108400.0,680,iso13790,native,True,22.347593567912483,0.0,0.0,16.100000000000023,1547.464391989457
23112000.0,680,iso13790,native,True,24.0698177757866,0.0,0.0,17.80000000000001,1025.211161158572
23115600.0,680,iso13790,native,True,25.157559119325715,0.0,0.0,20.0,599.3059151785934
23119200.0,680,iso13790,native,True,26.32068446967553,0.0,0.0,21.700000000000045,943.942532480238
23122800.0,680,iso13790,native,True,26.999999999999996,0.0,385.8749872939618,22.200000000000045,2058.761625963439
23126400.0,680,iso13790,native,True,27.000000000000018,0.0,1151.0018869674507,22.200000000000045,3116.4560772971085
23130000.0,680,iso13790,native,True,26.99999999999999,0.0,1734.9077407066889,21.700000000000045,3137.6728795452395
23133600.0,680,iso13790,native,True,27.000000000000014,0.0,1450.5558683826841,17.200000000000045,958.3896161289836
23137200.0,680,iso13790,native,True,27.000000000000014,0.0,656.1289491411225,14.400000000000034,-55.7766
23140800.0,680,iso13790,native,True,27.0,0.0,66.59587629127147,14.400000000000034,-55.7766
23144400.0,680,iso13790,native,True,25.423051141685747,0.0,0.0,10.600000000000023,-55.7766
23148000.0,680,iso13790,native,True,23.96720585692963,0.0,0.0,10.600000000000023,-55.7766
23151600.0,680,iso13790,native,True,22.512518695132123,0.0,0.0,9.400000000000034,-55.7766
23155200.0,680,iso13790,native,True,21.100867175831894,0.0,0.0,8.300000000000011,-55.7766
23158800.0,680,iso13790,native,True,19.999999999999996,85.59688156078636,0.0,6.7000000000000455,-55.7766
23162400.0,680,iso13790,native,True,20.000000000000004,311.3098476313727,0.0,8.300000000000011,-55.7766
23166000.0,680,iso13790,native,True,20.0,463.5052679991677,0.0,7.800000000000011,-55.7766
23169600.0,680,iso13790,native,True,19.999999999999996,603.7516437341965,0.0,6.100000000000023,-55.7766
23173200.0,680,iso13790,native,True,20.000000000000004,689.0838754401092,0.0,5.600000000000023,-55.7766
23176800.0,680,iso13790,native,True,19.999999999999996,716.480910489803,0.0,6.100000000000023,-55.7766
23180400.0,680,iso13790,native,True,20.000000000000004,612.8934702395753,0.0,8.300000000000011,162.28479543079345
23184000.0,680,iso13790,native,True,20.0,361.5311070715244,0.0,12.800000000000011,241.11763911165076
23187600.0,680,iso13790,native,True,20.0,106.16775036817846,0.0,15.600000000000023,395.9098232705131
23191200.0,680,iso13790,native,True,20.735909287309713,0.0,0.0,18.30000000000001,611.5267893853469
23194800.0,680,iso13790,native,True,22.140406766503773,0.0,0.0,20.600000000000023,753.8701662422707
23198400.0,680,iso13790,native,True,23.85323739762022,0.0,0.0,24.400000000000034,643.3346706226142
23202000.0,680,iso13790,native,True,25.243987186963544,0.0,0.0,25.600000000000023,489.9430018225528
23205600.0,680,iso13790,native,True,26.888797576390697,0.0,0.0,26.700000000000045,947.5595568886525
23209200.0,680,iso13790,native,True,26.999999999999996,0.0,672.2138901211191,27.200000000000045,2143.8283023039876
23212800.0,680,iso13790,native,True,27.0,0.0,1422.293608351851,26.100000000000023,3084.8334254821407
23216400.0,680,iso13790,native,True,26.999999999999986,0.0,1990.6627988762323,25.0,3228.2963353138775
23220000.0,680,iso13790,native,True,27.00000000000003,0.0,1749.338834353464,20.600000000000023,1167.229342554906
23223600.0,680,iso13790,native,True,27.0,0.0,1008.169596164534,19.400000000000034,-55.7766
23227200.0,680,iso13790,native,True,27.0,0.0,329.61873517793885,17.200000000000045,-55.7766
23230800.0,680,iso13790,native,True,26.63699830201885,0.0,0.0,15.600000000000023,-55.7766
23234400.0,680,iso13790,native,True,25.68455567234482,0.0,0.0,16.100000000000023,-55.7766
23238000.0,680,iso13790,native,True,24.912544236451627,0.0,0.0,16.700000000000045,-55.7766
23241600.0,680,iso13790,native,True,24.214995836883997,0.0,0.0,16.700000000000045,-55.7766
23245200.0,680,iso13790,native,True,23.597463809168506,0.0,0.0,16.700000000000045,-55.7766
23248800.0,680,iso13790,native,True,22.967847841372425,0.0,0.0,16.100000000000023,-55.7766
23252400.0,680,iso13790,native,True,22.27252784177518,0.0,0.0,15.0,-55.7766
23256000.0,680,iso13790,native,True,21.917753960649094,0.0,0.0,16.700000000000045,-55.7766
23259600.0,680,iso13790,native,True,21.176773201401655,0.0,0.0,13.900000000000034,-55.7766
23263200.0,680,iso13790,native,True,20.890613636178422,0.0,0.0,16.100000000000023,-55.7766
23266800.0,680,iso13790,native,True,21.024579322073865,0.0,0.0,17.200000000000045,281.57626188763635
23270400.0,680,iso13790,native,True,22.078564675583134,0.0,0.0,21.100000000000023,520.7184159372293
23274000.0,680,iso13790,native,True,23.940423397695664,0.0,0.0,25.600000000000023,806.8242980731501
23277600.0,680,iso13790,native,True,26.19297334385286,0.0,0.0,26.100000000000023,1342.0816171890224
23281200.0,680,iso13790,native,True,26.99999999999999,0.0,485.9077475258064,28.30000000000001,1491.3113808677238
23284800.0,680,iso13790,native,True,26.99999999999999,0.0,843.929120967422,30.0,735.7490923541563
23288400.0,680,iso13790,native,True,27.000000000000018,0.0,934.4076861030412,30.600000000000023,746.9404146364279
23292000.0,680,iso13790,native,True,26.99999999999997,0.0,1133.15113819642,29.400000000000034,1651.221711501244
23295600.0,680,iso13790,native,True,27.000000000000018,0.0,989.8144198352433,23.900000000000034,621.69264
23299200.0,680,iso13790,native,True,27.000000000000004,0.0,1198.0539250221136,26.100000000000023,2258.8225432695535
23302800.0,680,iso13790,native,True,26.999999999999986,0.0,1177.6567362368628,23.900000000000034,784.2838492418373
23306400.0,680,iso13790,native,True,27.000000000000014,0.0,532.4806932453192,17.0,-26.742204000000005
23310000.0,680,iso13790,native,True,27.0,0.0,28.500782083397976,15.600000000000023,-55.7766
23313600.0,680,iso13790,native,True,25.9176861537812,0.0,0.0,15.0,-55.7766
23317200.0,680,iso13790,native,True,24.90982861766617,0.0,0.0,15.0,-55.7766
23320800.0,680,iso13790,native,True,23.934661713446964,0.0,0.0,14.400000000000034,-55.7766
23324400.0,680,iso13790,native,True,23.168373656133408,0.0,0.0,15.0,-55.7766
23328000.0,680,iso13790,native,True,22.475892101507085,0.0,0.0,15.0,-55.7766
23331600.0,680,iso13790,native,True,21.862845696628188,0.0,0.0,15.0,-55.7766
23335200.0,680,iso13790,native,True,21.23720080204733,0.0,0.0,14.400000000000034,-55.7766
23338800.0,680,iso13790,native,True,20.476295045743406,0.0,0.0,12.800000000000011,-55.7766
23342400.0,680,iso13790,native,True,20.0,156.60748174638158,0.0,9.400000000000034,-55.7766
23346000.0,680,iso13790,native,True,20.0,345.99416260456815,0.0,8.900000000000034,-55.7766
23349600.0,680,iso13790,native,True,19.999999999999993,469.1330145888158,0.0,8.300000000000011,-55.7766
23353200.0,680,iso13790,native,True,19.999999999999996,465.7893763800805,0.0,8.300000000000011,267.47446158245
23356800.0,680,iso13790,native,True,20.000000000000004,455.5273085182226,0.0,7.2000000000000455,239.406426
23360400.0,680,iso13790,native,True,20.000000000000004,413.9803928363947,0.0,7.800000000000011,302.31428400000004
23364000.0,680,iso13790,native,True,20.000000000000004,341.4982238700617,0.0,8.0,471.68159399999996
23367600.0,680,iso13790,native,True,20.000000000000004,45.21980652811646,0.0,10.0,1232.7363947968356
23371200.0,680,iso13790,native,True,21.411113755293048,0.0,0.0,11.100000000000023,1621.9648106192162
23374800.0,680,iso13790,native,True,23.006326352082034,0.0,0.0,11.700000000000045,1545.7940623828872
23378400.0,680,iso13790,native,True,23.999406455934487,0.0,0.0,11.700000000000045,1127.6957687686984
23382000.0,680,iso13790,native,True,24.769848670310413,0.0,0.0,11.700000000000045,1318.7008378097205
23385600.0,680,iso13790,native,True,25.16784626533914,0.0,0.0,12.200000000000045,757.86142723797
23389200.0,680,iso13790,native,True,24.75832215096603,0.0,0.0,11.700000000000045,384.90974064684684
23392800.0,680,iso13790,native,True,23.94274016750504,0.0,0.0,8.900000000000034,577.823821318654
23396400.0,680,iso13790,native,True,22.63772530993919,0.0,0.0,7.2000000000000455,-55.7766
23400000.0,680,iso13790,native,True,21.042268922361796,0.0,0.0,6.7000000000000455,-55.7766
23403600.0,680,iso13790,native,True,19.999999999999996,89.15112958064009,0.0,6.7000000000000455,-55.7766
23407200.0,680,iso13790,native,True,20.000000000000004,426.72648055518084,0.0,5.0,-55.7766
23410800.0,680,iso13790,native,True,20.0,642.5407487928944,0.0,3.900000000000034,-55.7766
23414400.0,680,iso13790,native,True,20.000000000000004,739.0738645882178,0.0,4.400000000000034,-55.7766
23418000.0,680,iso13790,native,True,20.000000000000004,699.4869698250812,0.0,7.2000000000000455,-55.7766
23421600.0,680,iso13790,native,True,20.000000000000004,731.6214844822624,0.0,6.100000000000023,-55.7766
23425200.0,680,iso13790,native,True,20.0,743.0839941359354,0.0,6.100000000000023,-55.7766
23428800.0,680,iso13790,native,True,19.999999999999993,711.6527635506943,0.0,7.2000000000000455,-55.7766
23432400.0,680,iso13790,native,True,20.000000000000004,717.7693486033413,0.0,6.7000000000000455,-55.7766
23436000.0,680,iso13790,native,True,19.999999999999996,718.2530215939216,0.0,6.7000000000000455,-55.7766
23439600.0,680,iso13790,native,True,19.999999999999996,702.1411387053439,0.0,6.7000000000000455,21.648455999999992
23443200.0,680,iso13790,native,True,20.0,579.804584902001,0.0,6.7000000000000455,498.43306197507354
23446800.0,680,iso13790,native,True,19.999999999999993,228.52366644787477,0.0,8.900000000000034,1115.8350695465701
23450400.0,680,iso13790,native,True,20.35904231662587,0.0,0.0,12.200000000000045,747.5083559999999
23454000.0,680,iso13790,native,True,22.17641863877932,0.0,0.0,16.700000000000045,1549.921522593581
23457600.0,680,iso13790,native,True,24.46980403693042,0.0,0.0,19.400000000000034,1428.3326583579549
23461200.0,680,iso13790,native,True,26.455810850752705,0.0,0.0,21.100000000000023,1267.3295384440244
23464800.0,680,iso13790,native,True,26.999999999999996,0.0,355.4307700807059,22.200000000000045,1511.066278202783
23468400.0,680,iso13790,native,True,27.0,0.0,764.638025969496,23.30000000000001,1609.3489124084906
23472000.0,680,iso13790,native,True,26.999999999999996,0.0,884.3531629883063,21.700000000000045,1313.8145080564993
23475600.0,680,iso13790,native,True,26.99999999999999,0.0,696.0466527188254,20.600000000000023,468.6713330688593
23479200.0,680,iso13790,native,True,26.99999999999998,0.0,318.8973104081266,16.700000000000045,429.30636803040204
23482800.0,680,iso13790,native,True,26.939388867253815,0.0,0.0,15.600000000000023,-55.7766
23486400.0,680,iso13790,native,True,25.648213017136904,0.0,0.0,13.900000000000034,-55.7766
23490000.0,680,iso13790,native,True,24.545085036171518,0.0,0.0,13.900000000000034,-55.7766
23493600.0,680,iso13790,native,True,23.41647493636027,0.0,0.0,12.800000000000011,-55.7766
23497200.0,680,iso13790,native,True,22.29114672549986,0.0,0.0,11.700000000000045,-55.7766
23500800.0,680,iso13790,native,True,21.320746805707856,0.0,0.0,11.700000000000045,-55.7766
23504400.0,680,iso13790,native,True,20.309639417969265,0.0,0.0,10.600000000000023,-55.7766
23508000.0,680,iso13790,native,True,19.999999999999993,139.1997255016622,0.0,10.600000000000023,-55.7766
23511600.0,680,iso13790,native,True,20.0,267.68936732611877,0.0,11.100000000000023,-55.7766
23515200.0,680,iso13790,native,True,20.000000000000004,304.33101805827613,0.0,12.200000000000045,-55.7766
23518800.0,680,iso13790,native,True,20.000000000000004,331.1575662950174,0.0,12.200000000000045,-55.7766
23522400.0,680,iso13790,native,True,20.0,363.28000124472226,0.0,11.700000000000045,-55.7766
23526000.0,680,iso13790,native,True,20.000000000000004,243.41592304972806,0.0,13.900000000000034,224.03264519473302
23529600.0,680,iso13790,native,True,20.108400057767362,0.0,0.0,18.30000000000001,319.07631082434557
23533200.0,680,iso13790,native,True,21.309783682651464,0.0,0.0,21.700000000000045,474.7496131291804
23536800.0,680,iso13790,native,True,23.257254380184115,0.0,0.0,24.400000000000034,1050.3877598007628
23540400.0,680,iso13790,native,True,25.301707401247636,0.0,0.0,26.100000000000023,786.4415751001665
23544000.0,680,iso13790,native,True,26.97533260211617,0.0,0.0,27.80000000000001,598.2132597895072
23547600.0,680,iso13790,native,True,27.0,0.0,289.0622596764033,27.80000000000001,442.0984097147701
23551200.0,680,iso13790,native,True,27.00000000000001,0.0,572.8523167080557,27.80000000000001,1116.1803894492853
23554800.0,680,iso13790,native,True,27.000000000000004,0.0,1126.891927887603,28.900000000000034,2295.3518346575174
23558400.0,680,iso13790,native,True,27.000000000000014,0.0,1789.2448748621719,28.30000000000001,3196.7795213645654
23562000.0,680,iso13790,native,True,27.000000000000032,0.0,2240.3901036497505,26.700000000000045,3142.248714090192
23565600.0,680,iso13790,native,True,26.999999999999964,0.0,1895.2699954219465,23.30000000000001,873.7435252280288
23569200.0,680,iso13790,native,True,27.000000000000018,0.0,1143.1618851981177,22.80000000000001,-55.7766
23572800.0,680,iso13790,native,True,27.0,0.0,539.593137403478,21.700000000000045,-55.7766
23576400.0,680,iso13790,native,True,27.000000000000004,0.0,151.56412300473582,20.0,-55.7766
23580000.0,680,iso13790,native,True,26.69786048433501,0.0,0.0,19.400000000000034,-55.7766
23583600.0,680,iso13790,native,True,26.008494411487707,0.0,0.0,18.700000000000045,-55.7766
23587200.0,680,iso13790,native,True,25.331728772732344,0.0,0.0,18.100000000000023,-55.7766
23590800.0,680,iso13790,native,True,24.663768985871886,0.0,0.0,17.5,-55.7766
23594400.0,680,iso13790,native,True,24.003604924124975,0.0,0.0,16.900000000000034,-55.7766
23598000.0,680,iso13790,native,True,23.33652207226957,0.0,0.0,16.200000000000045,-55.7766
23601600.0,680,iso13790,native,True,22.67948352722082,0.0,0.0,15.600000000000023,-55.7766
23605200.0,680,iso13790,native,True,21.946066356650928,0.0,0.0,14.400000000000034,-55.7766
23608800.0,680,iso13790,native,True,21.407891768784737,0.0,0.0,15.0,-55.7766
23612400.0,680,iso13790,native,True,21.443400600902244,0.0,0.0,18.30000000000001,26.487521999999995
23616000.0,680,iso13790,native,True,22.05031238672823,0.0,0.0,21.100000000000023,276.5082339518581
23619600.0,680,iso13790,native,True,23.25552864563139,0.0,0.0,23.900000000000034,493.48114098490714
23623200.0,680,iso13790,native,True,25.187895645031844,0.0,0.0,25.600000000000023,1146.533275997275
23626800.0,680,iso13790,native,True,27.00000000000001,0.0,26.82594788962877,26.700000000000045,762.7808187682015
23630400.0,680,iso13790,native,True,27.0,0.0,309.90549165743005,25.0,743.4082039145534
23634000.0,680,iso13790,native,True,27.00000000000001,0.0,517.3502004021963,27.200000000000045,589.3991169483138
23637600.0,680,iso13790,native,True,27.00000000000001,0.0,730.8413634956748,27.200000000000045,1230.8023704745863
23641200.0,680,iso13790,native,True,27.000000000000004,0.0,1207.54702457335,28.30000000000001,2254.3550372276814
23644800.0,680,iso13790,native,True,27.00000000000003,0.0,1747.5738513031783,27.80000000000001,2883.5212740467186
23648400.0,680,iso13790,native,True,26.999999999999986,0.0,1908.8272255810527,26.100000000000023,2007.32481510872
23652000.0,680,iso13790,native,True,26.99999999999999,0.0,1298.8514129103858,21.100000000000023,133.5375334327647
23655600.0,680,iso13790,native,True,26.99999999999999,0.0,646.119787300711,21.100000000000023,-55.7766
23659200.0,680,iso13790,native,True,27.00000000000001,0.0,290.0007624309279,22.200000000000045,-55.7766
23662800.0,680,iso13790,native,True,27.0,0.0,47.50217435475937,21.100000000000023,-55.7766
23666400.0,680,iso13790,native,True,26.522024414735746,0.0,0.0,20.0,-55.7766
23670000.0,680,iso13790,native,True,25.327383938493753,0.0,0.0,15.0,-55.7766
23673600.0,680,iso13790,native,True,24.387240472962006,0.0,0.0,15.0,-55.7766
23677200.0,680,iso13790,native,True,22.8639286189434,0.0,0.0,10.0,-55.7766
23680800.0,680,iso13790,native,True,21.54989438403127,0.0,0.0,9.400000000000034,-55.7766
23684400.0,680,iso13790,native,True,20.179565015751457,0.0,0.0,7.800000000000011,-55.7766
23688000.0,680,iso13790,native,True,20.000000000000004,230.54393570992627,0.0,8.300000000000011,-55.7766
23691600.0,680,iso13790,native,True,19.999999999999996,380.72864249636416,0.0,8.900000000000034,-55.7766
23695200.0,680,iso13790,native,True,19.999999999999996,601.9083021631567,0.0,5.0,-55.7766
23698800.0,680,iso13790,native,True,20.0,509.75461248537255,0.0,10.600000000000023,-55.7766
23702400.0,680,iso13790,native,True,19.999999999999996,349.1237391452573,0.0,12.800000000000011,258.17069626014984
23706000.0,680,iso13790,native,True,19.999999999999993,64.2010287004139,0.0,15.600000000000023,548.6128498574835
23709600.0,680,iso13790,native,True,20.784997836248817,0.0,0.0,18.30000000000001,442.3651417000293
23713200.0,680,iso13790,native,True,21.761104529847785,0.0,0.0,20.0,483.3446858921352
23716800.0,680,iso13790,native,True,23.045625383599393,0.0,0.0,22.80000000000001,538.3306579634572
23720400.0,680,iso13790,native,True,24.58813564399984,0.0,0.0,25.0,692.8102541503313
23724000.0,680,iso13790,native,True,26.807556460905865,0.0,0.0,26.700000000000045,1363.3689533453578
23727600.0,680,iso13790,native,True,27.00000000000001,0.0,786.4540109404703,27.200000000000045,2451.259919600984
23731200.0,680,iso13790,native,True,27.000000000000018,0.0,1640.8166508674328,26.700000000000045,3485.159623261668
23734800.0,680,iso13790,native,True,26.99999999999999,0.0,2205.1087345249916,24.400000000000034,3475.6520881997626
23738400.0,680,iso13790,native,True,27.000000000000018,0.0,1874.7718339243027,22.200000000000045,730.6616222470302
23742000.0,680,iso13790,native,True,27.000000000000014,0.0,943.2178204591323,17.80000000000001,-55.7766
23745600.0,680,iso13790,native,True,27.00000000000001,0.0,285.62019316178754,16.700000000000045,-55.7766
23749200.0,680,iso13790,native,True,26.550264423970017,0.0,0.0,15.600000000000023,-55.7766
23752800.0,680,iso13790,native,True,25.6906926770939,0.0,0.0,16.700000000000045,-55.7766
23756400.0,680,iso13790,native,True,24.586016204477097,0.0,0.0,14.400000000000034,-55.7766
23760000.0,680,iso13790,native,True,23.51006628188847,0.0,0.0,13.300000000000011,-55.7766
23763600.0,680,iso13790,native,True,22.431357554407718,0.0,0.0,12.200000000000045,-55.7766
23767200.0,680,iso13790,native,True,21.35020648689699,0.0,0.0,11.100000000000023,-55.7766
23770800.0,680,iso13790,native,True,20.653860548732386,0.0,0.0,12.800000000000011,-55.7766
23774400.0,680,iso13790,native,True,19.999999999999996,21.257580042727863,0.0,12.200000000000045,-55.7766
23778000.0,680,iso13790,native,True,19.999999999999993,190.75252102420038,0.0,11.700000000000045,-55.7766
23781600.0,680,iso13790,native,True,19.999999999999996,244.37953369778143,0.0,12.800000000000011,-55.7766
23785200.0,680,iso13790,native,True,20.000000000000004,280.662170435288,0.0,12.800000000000011,-55.7766
23788800.0,680,iso13790,native,True,20.000000000000004,127.80778533573074,0.0,13.900000000000034,583.4362075845452
23792400.0,680,iso13790,native,True,20.91246007441307,0.0,0.0,18.30000000000001,686.07769669196
23796000.0,680,iso13790,native,True,22.024568684705066,0.0,0.0,20.600000000000023,377.09389443295095
23799600.0,680,iso13790,native,True,23.004579735740645,0.0,0.0,21.700000000000045,492.185808283136
23803200.0,680,iso13790,native,True,24.27989746765858,0.0,0.0,22.200000000000045,832.8925822758341
23806800.0,680,iso13790,native,True,26.412624158834554,0.0,0.0,23.900000000000034,1490.659437012737
23810400.0,680,iso13790,native,True,27.0,0.0,184.92320633935117,19.400000000000034,1112.067769884125
23814000.0,680,iso13790,native,True,26.999999999999996,0.0,463.4968796151352,17.200000000000045,1852.6856424223943
23817600.0,680,iso13790,native,True,26.99999999999999,0.0,862.6411783430092,16.700000000000045,2461.937046368018
23821200.0,680,iso13790,native,True,27.000000000000014,0.0,1155.9458864374058,15.0,2595.770539875552
23824800.0,680,iso13790,native,True,26.999999999999996,0.0,800.9217834273347,12.800000000000011,354.41772145441666
23828400.0,680,iso13790,native,True,27.0,0.0,92.10711597471563,10.600000000000023,-55.7766
23832000.0,680,iso13790,native,True,25.486498794542058,0.0,0.0,10.0,-55.7766
23835600.0,680,iso13790,native,True,23.954548863673523,0.0,0.0,10.0,-55.7766
23839200.0,680,iso13790,native,True,22.68125178164392,0.0,0.0,10.600000000000023,-55.7766
23842800.0,680,iso13790,native,True,21.60902194468025,0.0,0.0,11.100000000000023,-55.7766
23846400.0,680,iso13790,native,True,20.730964194211886,0.0,0.0,11.700000000000045,-55.7766
23850000.0,680,iso13790,native,True,20.000000000000007,15.039668140308905,0.0,11.700000000000045,-55.7766
23853600.0,680,iso13790,native,True,19.999999999999996,222.18197194249575,0.0,10.600000000000023,-55.7766
23857200.0,680,iso13790,native,True,20.0,331.0747953089652,0.0,10.600000000000023,-55.7766
23860800.0,680,iso13790,native,True,19.999999999999996,450.1353062961879,0.0,8.900000000000034,-55.7766
23864400.0,680,iso13790,native,True,20.000000000000004,564.9230960960871,0.0,7.2000000000000455,-55.7766
23868000.0,680,iso13790,native,True,20.000000000000004,625.7694896432596,0.0,7.0,-55.7766
23871600.0,680,iso13790,native,True,20.000000000000004,630.9751654191127,0.0,7.800000000000011,-55.7766
23875200.0,680,iso13790,native,True,20.0,533.3114896545798,0.0,8.300000000000011,360.383076
23878800.0,680,iso13790,native,True,19.999999999999996,305.24042671623374,0.0,9.400000000000034,699.117696
23882400.0,680,iso13790,native,True,20.0,18.283940585942016,0.0,11.100000000000023,951.1555822447328
23886000.0,680,iso13790,native,True,21.270660533161596,0.0,0.0,12.200000000000045,1452.3457599221151
23889600.0,680,iso13790,native,True,22.843107498355764,0.0,0.0,13.300000000000011,1399.8538287868084
23893200.0,680,iso13790,native,True,24.497068721547095,0.0,0.0,15.600000000000023,1404.4552312553417
23896800.0,680,iso13790,native,True,26.057301091094025,0.0,0.0,16.100000000000023,1496.0868360612374
23900400.0,680,iso13790,native,True,27.000000000000004,0.0,145.82047824163092,16.700000000000045,1516.1795454437681
23904000.0,680,iso13790,native,True,27.0,0.0,268.4569629890081,16.100000000000023,829.7270435909315
23907600.0,680,iso13790,native,True,27.000000000000004,0.0,51.57016028037534,15.600000000000023,70.03911599999998
23911200.0,680,iso13790,native,True,26.055045910252392,0.0,0.0,15.0,-50.937534
23914800.0,680,iso13790,native,True,25.11749207385989,0.0,0.0,15.600000000000023,-55.7766
23918400.0,680,iso13790,native,True,24.42227486527379,0.0,0.0,16.700000000000045,-55.7766
23922000.0,680,iso13790,native,True,23.39399837695561,0.0,0.0,13.900000000000034,-55.7766
23925600.0,680,iso13790,native,True,22.466531714309152,0.0,0.0,13.300000000000011,-55.7766
23929200.0,680,iso13790,native,True,21.3555048567059,0.0,0.0,11.100000000000023,-55.7766
23932800.0,680,iso13790,native,True,20.188662265881604,0.0,0.0,9.400000000000034,-55.7766
23936400.0,680,iso13790,native,True,20.0,217.26462993644472,0.0,8.900000000000034,-55.7766
23940000.0,680,iso13790,native,True,19.999999999999996,407.7792633230283,0.0,8.0,-55.7766
23943600.0,680,iso13790,native,True,20.000000000000004,515.4587777433952,0.0,7.800000000000011,-55.7766
23947200.0,680,iso13790,native,True,19.999999999999996,612.0501199654425,0.0,6.7000000000000455,-55.7766
23950800.0,680,iso13790,native,True,20.000000000000004,659.3970263151576,0.0,6.7000000000000455,-55.7766
23954400.0,680,iso13790,native,True,20.000000000000004,685.7559898876927,0.0,6.7000000000000455,-55.7766
23958000.0,680,iso13790,native,True,19.999999999999993,700.4305486748344,0.0,6.7000000000000455,-55.7766
23961600.0,680,iso13790,native,True,20.000000000000004,718.9182419233655,0.0,5.0,171.659502
23965200.0,680,iso13790,native,True,19.999999999999993,647.7740783707884,0.0,5.0,336.18774599999995
23968800.0,680,iso13790,native,True,20.00000000000001,573.5806009329946,0.0,4.400000000000034,471.68159399999996
23972400.0,680,iso13790,native,True,20.000000000000004,464.78451706194386,0.0,5.0,573.30198
23976000.0,680,iso13790,native,True,20.000000000000004,408.8801205633143,0.0,4.400000000000034,587.819178
23979600.0,680,iso13790,native,True,20.0,355.31047216925066,0.0,3.900000000000034,747.5083559999999
23983200.0,680,iso13790,native,True,19.999999999999996,273.3783916408415,0.0,2.8000000000000114,1036.940580357684
23986800.0,680,iso13790,native,True,20.000000000000004,232.6474089072788,0.0,2.2000000000000455,860.2644970118847
23990400.0,680,iso13790,native,True,20.0,309.76477277950386,0.0,1.7000000000000455,587.9848778317124
23994000.0,680,iso13790,native,True,20.0,510.3862186253529,0.0,0.6000000000000227,215.21109599999997
23997600.0,680,iso13790,native,True,20.000000000000004,752.7254992330134,0.0,0.0,-50.937534
24001200.0,680,iso13790,native,True,20.0,948.7227174542074,0.0,-0.5999999999999659,-55.7766
24004800.0,680,iso13790,native,True,20.000000000000004,1055.1131123938105,0.0,-0.5999999999999659,-55.7766
24008400.0,680,iso13790,native,True,19.999999999999993,1114.3427592891553,0.0,-0.5999999999999659,-55.7766
24012000.0,680,iso13790,native,True,20.00000000000001,1147.317080639682,0.0,-0.5999999999999659,-55.7766
24015600.0,680,iso13790,native,True,20.0,1145.0494655658067,0.0,0.0,-55.7766
24019200.0,680,iso13790,native,True,20.000000000000007,1167.9179759196568,0.0,-0.5999999999999659,-55.7766
24022800.0,680,iso13790,native,True,20.00000000000001,1194.3310307941408,0.0,-1.099999999999966,-55.7766
24026400.0,680,iso13790,native,True,20.000000000000004,1206.1141518359464,0.0,-1.099999999999966,-55.7766
24030000.0,680,iso13790,native,True,20.00000000000001,1212.6740494566645,0.0,-1.099999999999966,-55.7766
24033600.0,680,iso13790,native,True,20.000000000000014,1216.3260748106952,0.0,-1.099999999999966,-55.7766
24037200.0,680,iso13790,native,True,20.00000000000001,1218.3592298929248,0.0,-1.099999999999966,-55.7766
24040800.0,680,iso13790,native,True,20.000000000000007,1219.4911277270498,0.0,-1.099999999999966,-55.7766
24044400.0,680,iso13790,native,True,19.999999999999996,1220.1212777427058,0.0,-1.099999999999966,-55.7766
24048000.0,680,iso13790,native,True,20.000000000000004,1116.0422427882552,0.0,-1.099999999999966,437.80813199999994
24051600.0,680,iso13790,native,True,20.000000000000004,891.6594179794689,0.0,-0.5999999999999659,766.86462
24055200.0,680,iso13790,native,True,19.999999999999996,673.5737355432256,0.0,-0.5999999999999659,970.1053919999999
24058800.0,680,iso13790,native,True,19.999999999999993,483.15159842818815,0.0,0.6000000000000227,946.3288941293029
24062400.0,680,iso13790,native,True,20.0,401.38581687500147,0.0,0.6000000000000227,883.002204
24066000.0,680,iso13790,native,True,20.0,383.7043814607751,0.0,1.1000000000000227,718.47396
