timestamp_s,case,implementation,run_mode,formal_ashrae_result,zone_temperature_C,heating_load_W,cooling_load_W,outdoor_temperature_C,solar_gain_W
24069600.0,680,iso13790,native,True,19.999999999999996,413.5647119675584,0.0,1.1000000000000227,670.0833
24073200.0,680,iso13790,native,True,20.000000000000004,417.3705835819951,0.0,1.7000000000000455,670.0833
24076800.0,680,iso13790,native,True,20.000000000000004,490.7161402617048,0.0,1.1000000000000227,447.486264
24080400.0,680,iso13790,native,True,19.999999999999993,626.4090475513018,0.0,1.1000000000000227,152.303238
24084000.0,680,iso13790,native,True,19.999999999999993,793.5996890287695,0.0,1.1000000000000227,-55.7766
24087600.0,680,iso13790,native,True,19.999999999999993,937.4361650439331,0.0,0.6000000000000227,-55.7766
24091200.0,680,iso13790,native,True,20.0,1014.5912378991974,0.0,0.6000000000000227,-55.7766
24094800.0,680,iso13790,native,True,19.99999999999999,1057.545000069135,0.0,0.6000000000000227,-55.7766
24098400.0,680,iso13790,native,True,19.999999999999996,1064.2706504938856,0.0,1.1000000000000227,-55.7766
24102000.0,680,iso13790,native,True,19.999999999999993,1070.9365051754673,0.0,1.1000000000000227,-55.7766
24105600.0,680,iso13790,native,True,20.000000000000004,1074.6475189307034,0.0,1.1000000000000227,-55.7766
24109200.0,680,iso13790,native,True,19.999999999999993,1076.7135140280136,0.0,1.1000000000000227,-55.7766
24112800.0,680,iso13790,native,True,19.999999999999993,1077.8636945510848,0.0,1.1000000000000227,-55.7766
24116400.0,680,iso13790,native,True,19.999999999999993,1057.8789479163443,0.0,1.7000000000000455,-55.7766
24120000.0,680,iso13790,native,True,19.999999999999996,1050.258904095021,0.0,1.7000000000000455,-55.7766
24123600.0,680,iso13790,native,True,20.0,1046.016674285458,0.0,1.7000000000000455,-55.7766
24127200.0,680,iso13790,native,True,20.000000000000007,1064.2800156417818,0.0,1.1000000000000227,-55.7766
24130800.0,680,iso13790,native,True,19.999999999999993,1070.941718939389,0.0,1.1000000000000227,-55.7766
24134400.0,680,iso13790,native,True,19.999999999999993,964.1464164998391,0.0,2.2000000000000455,287.797086
24138000.0,680,iso13790,native,True,20.000000000000004,736.9937194753727,0.0,3.3000000000000114,670.0833
24141600.0,680,iso13790,native,True,20.000000000000004,497.80189536436455,0.0,3.900000000000034,844.289676
24145200.0,680,iso13790,native,True,20.0,328.9946995710294,0.0,4.400000000000034,815.2552800000001
24148800.0,680,iso13790,native,True,20.000000000000004,213.80654358140333,0.0,5.0,853.967808
24152400.0,680,iso13790,native,True,20.000000000000004,137.64897125573728,0.0,5.0,897.8777359303352
24156000.0,680,iso13790,native,True,20.000000000000004,109.59377358597987,0.0,5.600000000000023,699.117696
24159600.0,680,iso13790,native,True,20.000000000000004,129.5477009123641,0.0,5.600000000000023,699.117696
24163200.0,680,iso13790,native,True,20.0,193.0200081646959,0.0,5.0,549.10665
24166800.0,680,iso13790,native,True,20.000000000000004,338.12499444658215,0.0,5.0,128.107908
24170400.0,680,iso13790,native,True,20.0,546.3599708127794,0.0,4.400000000000034,-55.7766
24174000.0,680,iso13790,native,True,20.000000000000007,705.6372282614179,0.0,3.900000000000034,-55.7766
24177600.0,680,iso13790,native,True,20.000000000000004,791.3884909570487,0.0,3.900000000000034,-55.7766
24181200.0,680,iso13790,native,True,19.999999999999996,897.5656352839726,0.0,2.2000000000000455,-55.7766
24184800.0,680,iso13790,native,True,19.999999999999993,963.9308488916479,0.0,1.7000000000000455,-55.7766
24188400.0,680,iso13790,native,True,20.000000000000004,980.7685680815451,0.0,2.2000000000000455,-55.7766
24192000.0,680,iso13790,native,True,20.000000000000004,972.4389373901301,0.0,2.8000000000000114,-55.7766
24195600.0,680,iso13790,native,True,20.0,971.3075282076687,0.0,2.8000000000000114,-55.7766
24199200.0,680,iso13790,native,True,20.00000000000001,970.677650234105,0.0,2.8000000000000114,-55.7766
24202800.0,680,iso13790,native,True,20.00000000000001,970.3269846502191,0.0,2.8000000000000114,-55.7766
24206400.0,680,iso13790,native,True,20.000000000000004,970.1317621517617,0.0,2.8000000000000114,-55.7766
24210000.0,680,iso13790,native,True,20.0,990.6481528943148,0.0,2.2000000000000455,-55.7766
24213600.0,680,iso13790,native,True,20.000000000000004,1015.7517360433542,0.0,1.7000000000000455,-55.7766
24217200.0,680,iso13790,native,True,19.999999999999993,1009.6182856668713,0.0,2.2000000000000455,-55.7766
24220800.0,680,iso13790,native,True,20.000000000000004,831.4893917988737,0.0,3.900000000000034,507.6099276723347
24224400.0,680,iso13790,native,True,19.999999999999993,594.7509308934976,0.0,5.0,596.454533007726
24228000.0,680,iso13790,native,True,20.000000000000004,361.41675774944065,0.0,6.100000000000023,860.277666139973
24231600.0,680,iso13790,native,True,20.000000000000004,189.6143871001064,0.0,8.300000000000011,530.0808394478239
24235200.0,680,iso13790,native,True,20.000000000000004,125.35360903200852,0.0,9.400000000000034,515.568110902004
24238800.0,680,iso13790,native,True,20.000000000000004,63.83037468736398,0.0,10.600000000000023,483.74315445315335
24242400.0,680,iso13790,native,True,20.744086569598853,0.0,0.0,10.600000000000023,1555.7162238522499
24246000.0,680,iso13790,native,True,23.179217946791624,0.0,0.0,10.600000000000023,2658.6919283539264
24249600.0,680,iso13790,native,True,26.59613433483112,0.0,0.0,10.0,3397.699507714416
24253200.0,680,iso13790,native,True,27.000000000000014,0.0,718.2410248908184,8.300000000000011,3407.1559146415843
24256800.0,680,iso13790,native,True,27.0,0.0,372.38388295537396,5.0,-55.7766
24260400.0,680,iso13790,native,True,25.250323442110037,0.0,0.0,2.8000000000000114,-55.7766
24264000.0,680,iso13790,native,True,22.68460281041587,0.0,0.0,1.1000000000000227,-55.7766
24267600.0,680,iso13790,native,True,20.453134166824835,0.0,0.0,1.1000000000000227,-55.7766
24271200.0,680,iso13790,native,True,20.000000000000004,320.2189797339111,0.0,2.8000000000000114,-55.7766
24274800.0,680,iso13790,native,True,20.000000000000007,628.8287928173631,0.0,2.2000000000000455,-55.7766
24278400.0,680,iso13790,native,True,20.000000000000004,814.3197087496859,0.0,1.7000000000000455,-55.7766
24282000.0,680,iso13790,native,True,19.99999999999999,914.664636002209,0.0,1.7000000000000455,-55.7766
24285600.0,680,iso13790,native,True,19.999999999999996,953.3410884207259,0.0,2.2000000000000455,-55.7766
24289200.0,680,iso13790,native,True,20.00000000000001,994.9821519401372,0.0,1.7000000000000455,-55.7766
24292800.0,680,iso13790,native,True,20.000000000000007,1073.6807204451106,0.0,0.0,-55.7766
24296400.0,680,iso13790,native,True,20.0,1107.5605023902672,0.0,0.0,-55.7766
24300000.0,680,iso13790,native,True,20.000000000000004,1126.4220502080202,0.0,0.0,-55.7766
24303600.0,680,iso13790,native,True,19.999999999999996,1099.1100111914598,0.0,1.1000000000000227,-55.7766
24307200.0,680,iso13790,native,True,20.000000000000004,952.4007233229128,0.0,3.3000000000000114,238.71222311761284
24310800.0,680,iso13790,native,True,20.000000000000004,726.7869794244974,0.0,6.100000000000023,300.30235245033674
24314400.0,680,iso13790,native,True,19.999999999999996,471.9309885823892,0.0,9.400000000000034,405.4118429572722
24318000.0,680,iso13790,native,True,20.000000000000004,186.07738442102973,0.0,12.200000000000045,641.9446158867233
24321600.0,680,iso13790,native,True,20.263715032204903,0.0,0.0,14.400000000000034,618.8095829606151
24325200.0,680,iso13790,native,True,21.14390185628306,0.0,0.0,16.700000000000045,594.1887265657631
24328800.0,680,iso13790,native,True,22.87548008322487,0.0,0.0,17.80000000000001,1617.369332092265
24332400.0,680,iso13790,native,True,26.139791047139315,0.0,0.0,17.80000000000001,2902.943605996433
24336000.0,680,iso13790,native,True,27.00000000000001,0.0,878.1352006407733,17.80000000000001,3687.0290719306927
24339600.0,680,iso13790,native,True,26.99999999999999,0.0,1587.0472322769976,16.100000000000023,3510.0595228238517
24343200.0,680,iso13790,native,True,26.999999999999986,0.0,1095.2172883927763,12.800000000000011,-55.7766
24346800.0,680,iso13790,native,True,27.000000000000004,0.0,169.1434943978661,10.0,-55.7766
24350400.0,680,iso13790,native,True,25.520997686502234,0.0,0.0,8.900000000000034,-55.7766
24354000.0,680,iso13790,native,True,23.471941113656747,0.0,0.0,6.100000000000023,-55.7766
24357600.0,680,iso13790,native,True,21.7237104862723,0.0,0.0,6.100000000000023,-55.7766
24361200.0,680,iso13790,native,True,20.176020885217785,0.0,0.0,6.100000000000023,-55.7766
24364800.0,680,iso13790,native,True,20.000000000000004,314.20390834538307,0.0,5.600000000000023,-55.7766
24368400.0,680,iso13790,native,True,19.999999999999993,524.9653462371358,0.0,5.600000000000023,-55.7766
24372000.0,680,iso13790,native,True,19.999999999999996,759.1758515750148,0.0,2.2000000000000455,-55.7766
24375600.0,680,iso13790,native,True,19.999999999999993,811.2612314729729,0.0,3.900000000000034,-55.7766
24379200.0,680,iso13790,native,True,20.000000000000007,946.4418222863446,0.0,1.1000000000000227,-55.7766
24382800.0,680,iso13790,native,True,19.999999999999996,850.6507927926018,0.0,5.600000000000023,-55.7766
24386400.0,680,iso13790,native,True,20.000000000000004,902.6787737361534,0.0,3.3000000000000114,-55.7766
24390000.0,680,iso13790,native,True,20.000000000000004,839.1418604411737,0.0,5.600000000000023,-55.7766
24393600.0,680,iso13790,native,True,20.000000000000004,616.0997792683524,0.0,8.900000000000034,358.5980981278024
24397200.0,680,iso13790,native,True,20.000000000000004,340.72035233460684,0.0,11.700000000000045,393.5088332998589
24400800.0,680,iso13790,native,True,19.999999999999993,51.369480065540365,0.0,15.0,551.0521785425244
24404400.0,680,iso13790,native,True,20.84497579497133,0.0,0.0,18.900000000000034,363.1979207207108
24408000.0,680,iso13790,native,True,21.771871363128625,0.0,0.0,20.600000000000023,413.03484430757175
24411600.0,680,iso13790,native,True,22.789184850839458,0.0,0.0,22.200000000000045,393.31828338005243
24415200.0,680,iso13790,native,True,24.81608344964945,0.0,0.0,22.80000000000001,1679.1307978402947
24418800.0,680,iso13790,native,True,27.00000000000001,0.0,359.7540392324859,23.30000000000001,2792.2732466456628
24422400.0,680,iso13790,native,True,26.99999999999996,0.0,1332.8403315275914,22.200000000000045,3515.686053933889
24426000.0,680,iso13790,native,True,26.999999999999922,0.0,1850.1894451578141,19.400000000000034,3273.33040047629
24429600.0,680,iso13790,native,True,26.999999999999964,0.0,1297.6767663241542,16.100000000000023,-55.7766
24433200.0,680,iso13790,native,True,27.000000000000004,0.0,396.63745659389605,13.900000000000034,-55.7766
24436800.0,680,iso13790,native,True,26.629581345732912,0.0,0.0,13.900000000000034,-55.7766
24440400.0,680,iso13790,native,True,25.261856896388835,0.0,0.0,12.800000000000011,-55.7766
24444000.0,680,iso13790,native,True,23.689898910900723,0.0,0.0,10.0,-55.7766
24447600.0,680,iso13790,native,True,22.598982921071368,0.0,0.0,11.700000000000045,-55.7766
24451200.0,680,iso13790,native,True,21.814395023857106,0.0,0.0,13.300000000000011,-55.7766
24454800.0,680,iso13790,native,True,20.86109688789354,0.0,0.0,11.700000000000045,-55.7766
24458400.0,680,iso13790,native,True,20.206762075058425,0.0,0.0,12.800000000000011,-55.7766
24462000.0,680,iso13790,native,True,20.000000000000004,81.89508981824109,0.0,13.300000000000011,-55.7766
24465600.0,680,iso13790,native,True,20.0,347.8134657247474,0.0,8.300000000000011,-55.7766
24469200.0,680,iso13790,native,True,20.000000000000004,580.0779074751758,0.0,5.0,-55.7766
24472800.0,680,iso13790,native,True,19.999999999999993,652.289260380916,0.0,6.100000000000023,-55.7766
24476400.0,680,iso13790,native,True,19.999999999999996,661.1055311307044,0.0,7.2000000000000455,-55.7766
24480000.0,680,iso13790,native,True,20.000000000000004,474.2440177154111,0.0,10.600000000000023,328.58808272682063
24483600.0,680,iso13790,native,True,20.000000000000004,228.8206237123646,0.0,13.300000000000011,359.00818195944896
24487200.0,680,iso13790,native,True,20.27798259522386,0.0,0.0,17.80000000000001,441.7763704582119
24490800.0,680,iso13790,native,True,21.646423947543717,0.0,0.0,22.200000000000045,505.40484953578846
24494400.0,680,iso13790,native,True,23.09837639103783,0.0,0.0,23.900000000000034,584.9161355078003
24498000.0,680,iso13790,native,True,24.401976161737725,0.0,0.0,25.0,413.9127400049481
24501600.0,680,iso13790,native,True,26.674183071788217,0.0,0.0,26.700000000000045,1612.9923807468147
24505200.0,680,iso13790,native,True,26.999999999999996,0.0,854.7328650285187,26.100000000000023,2901.1587444500533
24508800.0,680,iso13790,native,True,26.999999999999986,0.0,1731.2667032825589,25.600000000000023,3538.2788011547377
24512400.0,680,iso13790,native,True,26.999999999999986,0.0,2196.166449133389,23.900000000000034,3205.735297772318
24516000.0,680,iso13790,native,True,27.000000000000014,0.0,1624.96524495178,21.100000000000023,-55.7766
24519600.0,680,iso13790,native,True,27.000000000000004,0.0,779.9432789092042,20.600000000000023,-55.7766
24523200.0,680,iso13790,native,True,26.999999999999996,0.0,291.7992358487669,20.0,-55.7766
24526800.0,680,iso13790,native,True,26.942640483588814,0.0,0.0,18.900000000000034,-55.7766
24530400.0,680,iso13790,native,True,26.181660322750922,0.0,0.0,18.30000000000001,-55.7766
24534000.0,680,iso13790,native,True,24.983077722267772,0.0,0.0,14.400000000000034,-55.7766
24537600.0,680,iso13790,native,True,23.640456359195664,0.0,0.0,11.700000000000045,-55.7766
24541200.0,680,iso13790,native,True,22.280331544428748,0.0,0.0,10.0,-55.7766
24544800.0,680,iso13790,native,True,20.88121935728484,0.0,0.0,8.300000000000011,-55.7766
24548400.0,680,iso13790,native,True,19.999999999999993,20.524958625738154,0.0,10.0,-55.7766
24552000.0,680,iso13790,native,True,20.000000000000004,273.7401796903537,0.0,8.900000000000034,-55.7766
24555600.0,680,iso13790,native,True,19.999999999999996,391.0951491007927,0.0,9.400000000000034,-55.7766
24559200.0,680,iso13790,native,True,20.000000000000004,497.1631813992727,0.0,8.300000000000011,-55.7766
24562800.0,680,iso13790,native,True,20.000000000000004,491.3482369592073,0.0,10.0,-55.7766
24566400.0,680,iso13790,native,True,19.999999999999996,363.8090826198933,0.0,11.100000000000023,399.96159431384723
24570000.0,680,iso13790,native,True,20.0,96.99529109926397,0.0,13.300000000000011,650.8702416374374
24573600.0,680,iso13790,native,True,20.364858497600416,0.0,0.0,14.400000000000034,526.8845906745556
24577200.0,680,iso13790,native,True,21.095896019456067,0.0,0.0,16.700000000000045,502.58333242213814
24580800.0,680,iso13790,native,True,22.04736064103244,0.0,0.0,19.400000000000034,503.67863529327417
24584400.0,680,iso13790,native,True,23.030444364526975,0.0,0.0,21.100000000000023,466.6882340974334
24588000.0,680,iso13790,native,True,25.004411527139098,0.0,0.0,21.700000000000045,1741.8325134724446
24591600.0,680,iso13790,native,True,26.999999999999986,0.0,409.2550393242109,22.200000000000045,2930.7626217419797
24595200.0,680,iso13790,native,True,26.99999999999997,0.0,1356.878264099176,21.700000000000045,3444.300771899162
24598800.0,680,iso13790,native,True,26.99999999999996,0.0,1785.9302818799192,18.30000000000001,3125.7060201046647
24602400.0,680,iso13790,native,True,27.000000000000018,0.0,1206.7002091506113,15.0,-55.7766
24606000.0,680,iso13790,native,True,27.000000000000004,0.0,369.60397513824097,14.400000000000034,-55.7766
24609600.0,680,iso13790,native,True,26.405304895110614,0.0,0.0,12.800000000000011,-55.7766
24613200.0,680,iso13790,native,True,24.854203884842665,0.0,0.0,11.100000000000023,-55.7766
24616800.0,680,iso13790,native,True,23.451865675810396,0.0,0.0,10.600000000000023,-55.7766
24620400.0,680,iso13790,native,True,21.987192320995305,0.0,0.0,8.900000000000034,-55.7766
24624000.0,680,iso13790,native,True,20.2744002708767,0.0,0.0,5.600000000000023,-55.7766
24627600.0,680,iso13790,native,True,19.999999999999996,406.49484720007877,0.0,2.2000000000000455,-55.7766
24631200.0,680,iso13790,native,True,20.0,652.7293458579653,0.0,2.8000000000000114,-55.7766
24634800.0,680,iso13790,native,True,20.000000000000004,755.5062083304173,0.0,3.900000000000034,-55.7766
24638400.0,680,iso13790,native,True,19.999999999999993,839.7766180706436,0.0,3.3000000000000114,-55.7766
24642000.0,680,iso13790,native,True,20.000000000000004,845.3731304568829,0.0,4.400000000000034,-55.7766
24645600.0,680,iso13790,native,True,19.999999999999996,930.5415082443394,0.0,2.2000000000000455,-55.7766
24649200.0,680,iso13790,native,True,20.000000000000004,889.4763351766463,0.0,4.400000000000034,-55.7766
24652800.0,680,iso13790,native,True,19.999999999999993,618.2387752976049,0.0,8.900000000000034,447.7936258400552
24656400.0,680,iso13790,native,True,20.0,261.07871634285,0.0,10.600000000000023,886.2658767199994
24660000.0,680,iso13790,native,True,20.449554306949352,0.0,0.0,13.300000000000011,982.8642759189187
24663600.0,680,iso13790,native,True,21.346164257311415,0.0,0.0,14.400000000000034,704.2583375574417
24667200.0,680,iso13790,native,True,22.527623862423464,0.0,0.0,16.700000000000045,1029.1855106903477
24670800.0,680,iso13790,native,True,23.96519049853384,0.0,0.0,16.100000000000023,1402.8272716555061
24674400.0,680,iso13790,native,True,25.878677748480854,0.0,0.0,16.100000000000023,1854.7017154827515
24678000.0,680,iso13790,native,True,27.00000000000001,0.0,456.998492902191,16.100000000000023,2996.8812158355086
24681600.0,680,iso13790,native,True,27.000000000000043,0.0,1300.29464094866,16.700000000000045,3644.713100034456
24685200.0,680,iso13790,native,True,26.99999999999998,0.0,1679.3986677504645,13.300000000000011,3292.532508308227
24688800.0,680,iso13790,native,True,27.00000000000001,0.0,1052.2718592488623,10.600000000000023,-55.7766
24692400.0,680,iso13790,native,True,27.000000000000004,0.0,61.839397078886165,7.2000000000000455,-55.7766
24696000.0,680,iso13790,native,True,25.042555420291432,0.0,0.0,6.7000000000000455,-55.7766
24699600.0,680,iso13790,native,True,23.030961927559563,0.0,0.0,5.600000000000023,-55.7766
24703200.0,680,iso13790,native,True,21.19303940660183,0.0,0.0,5.0,-55.7766
24706800.0,680,iso13790,native,True,20.000000000000004,83.8311473610769,0.0,5.600000000000023,-55.7766
24710400.0,680,iso13790,native,True,20.000000000000004,417.3373275572383,0.0,5.0,-55.7766
24714000.0,680,iso13790,native,True,20.000000000000004,561.6883458006553,0.0,6.100000000000023,-55.7766
24717600.0,680,iso13790,native,True,20.000000000000004,648.4788391720547,0.0,6.100000000000023,-55.7766
24721200.0,680,iso13790,native,True,20.0,772.4221063550798,0.0,3.900000000000034,-55.7766
24724800.0,680,iso13790,native,True,19.999999999999996,790.756322166579,0.0,5.0,-55.7766
24728400.0,680,iso13790,native,True,20.000000000000004,903.641107542293,0.0,2.2000000000000455,-55.7766
24732000.0,680,iso13790,native,True,20.0,1046.3759724693518,0.0,-0.5999999999999659,-55.7766
24735600.0,680,iso13790,native,True,19.999999999999993,1030.4158324329896,0.0,1.7000000000000455,-55.7766
24739200.0,680,iso13790,native,True,20.000000000000004,740.053451102512,0.0,8.300000000000011,265.81425930940236
24742800.0,680,iso13790,native,True,20.0,459.9278108947468,0.0,10.0,486.62573700479413
24746400.0,680,iso13790,native,True,19.999999999999996,127.77987885962182,0.0,12.200000000000045,840.542993840459
24750000.0,680,iso13790,native,True,20.433443746599682,0.0,0.0,13.300000000000011,692.2258601669845
24753600.0,680,iso13790,native,True,21.20895418997098,0.0,0.0,13.900000000000034,862.5808332085261
24757200.0,680,iso13790,native,True,22.27434124439917,0.0,0.0,15.0,1015.8927960190516
24760800.0,680,iso13790,native,True,23.765255325061126,0.0,0.0,14.400000000000034,1670.7778412416542
24764400.0,680,iso13790,native,True,25.081167352300355,0.0,0.0,13.900000000000034,1231.3878613444322
24768000.0,680,iso13790,native,True,25.066733549580572,0.0,0.0,13.300000000000011,263.601756
24771600.0,680,iso13790,native,True,24.181863819365233,0.0,0.0,12.800000000000011,41.00471999999999
24775200.0,680,iso13790,native,True,22.796568538255965,0.0,0.0,10.0,-55.7766
24778800.0,680,iso13790,native,True,21.33823836525256,0.0,0.0,8.300000000000011,-55.7766
24782400.0,680,iso13790,native,True,20.000000000000004,16.140680443918004,0.0,7.2000000000000455,-55.7766
24786000.0,680,iso13790,native,True,19.999999999999996,275.5637517867293,0.0,8.300000000000011,-55.7766
24789600.0,680,iso13790,native,True,20.0,443.6047061489443,0.0,7.800000000000011,-55.7766
24793200.0,680,iso13790,native,True,20.0,572.0475305310445,0.0,6.7000000000000455,-55.7766
24796800.0,680,iso13790,native,True,20.000000000000004,637.1267899047749,0.0,6.7000000000000455,-55.7766
24800400.0,680,iso13790,native,True,20.0,769.6080566944077,0.0,3.900000000000034,-55.7766
24804000.0,680,iso13790,native,True,20.000000000000004,864.814959754788,0.0,2.8000000000000114,-55.7766
24807600.0,680,iso13790,native,True,20.00000000000001,1045.4541087266962,0.0,-1.099999999999966,-55.7766
24811200.0,680,iso13790,native,True,20.000000000000004,1123.2314110591426,0.0,-1.099999999999966,-55.7766
24814800.0,680,iso13790,native,True,20.00000000000001,1149.3440182542124,0.0,-0.5999999999999659,-55.7766
24818400.0,680,iso13790,native,True,20.000000000000007,1087.7401895500363,0.0,1.7000000000000455,-55.7766
24822000.0,680,iso13790,native,True,20.000000000000004,991.2579757199615,0.0,3.900000000000034,-55.7766
24825600.0,680,iso13790,native,True,19.999999999999996,794.7425085844184,0.0,6.100000000000023,322.4897913673374
24829200.0,680,iso13790,native,True,19.999999999999996,481.0927456946511,0.0,10.0,426.5190872738497
24832800.0,680,iso13790,native,True,19.999999999999996,170.10882908885083,0.0,11.700000000000045,823.238712551499
24836400.0,680,iso13790,native,True,20.157337554068114,0.0,0.0,13.300000000000011,478.39900481021596
24840000.0,680,iso13790,native,True,20.63372022936581,0.0,0.0,15.0,458.0195481899827
24843600.0,680,iso13790,native,True,21.353663426290563,0.0,0.0,16.700000000000045,594.8813115896909
24847200.0,680,iso13790,native,True,23.412162216133822,0.0,0.0,18.900000000000034,1850.741108111431
24850800.0,680,iso13790,native,True,26.934227973276712,0.0,0.0,18.900000000000034,2952.0407609530153
24854400.0,680,iso13790,native,True,26.99999999999998,0.0,973.4781349895247,17.80000000000001,3303.7874265744376
24858000.0,680,iso13790,native,True,26.999999999999996,0.0,1422.5698627779682,15.600000000000023,2855.2597160476034
24861600.0,680,iso13790,native,True,27.00000000000001,0.0,842.4911788539125,11.100000000000023,-55.7766
24865200.0,680,iso13790,native,True,26.999999999999996,0.0,59.004197328031786,10.600000000000023,-55.7766
24868800.0,680,iso13790,native,True,25.329484606418962,0.0,0.0,9.400000000000034,-55.7766
24872400.0,680,iso13790,native,True,23.74671939524824,0.0,0.0,9.400000000000034,-55.7766
24876000.0,680,iso13790,native,True,22.041468790592,0.0,0.0,7.2000000000000455,-55.7766
24879600.0,680,iso13790,native,True,20.19654349515327,0.0,0.0,4.400000000000034,-55.7766
24883200.0,680,iso13790,native,True,19.999999999999993,282.5640352196827,0.0,6.100000000000023,-55.7766
24886800.0,680,iso13790,native,True,20.0,510.2723516152817,0.0,5.600000000000023,-55.7766
24890400.0,680,iso13790,native,True,20.0,692.558257049498,0.0,3.900000000000034,-55.7766
24894000.0,680,iso13790,native,True,20.0,725.6694553353309,0.0,5.600000000000023,-55.7766
24897600.0,680,iso13790,native,True,20.000000000000004,795.2865422540569,0.0,4.400000000000034,-55.7766
24901200.0,680,iso13790,native,True,19.999999999999996,806.4069594077223,0.0,5.0,-55.7766
24904800.0,680,iso13790,native,True,19.999999999999996,874.5414908052693,0.0,3.3000000000000114,-55.7766
24908400.0,680,iso13790,native,True,20.000000000000004,823.4772759311086,0.0,5.600000000000023,-55.7766
24912000.0,680,iso13790,native,True,20.000000000000004,640.1306401739362,0.0,8.300000000000011,301.2822026225764
24915600.0,680,iso13790,native,True,20.000000000000004,365.9426145647991,0.0,11.700000000000045,364.6650390606052
24919200.0,680,iso13790,native,True,19.999999999999993,141.16889539027707,0.0,13.300000000000011,491.1845399614796
24922800.0,680,iso13790,native,True,20.28353449759311,0.0,0.0,15.600000000000023,474.3137191495655
24926400.0,680,iso13790,native,True,20.83849072093372,0.0,0.0,16.700000000000045,357.84089803459244
24930000.0,680,iso13790,native,True,21.574058775271222,0.0,0.0,17.80000000000001,585.4843585323619
24933600.0,680,iso13790,native,True,23.46420307067252,0.0,0.0,18.30000000000001,1817.571058517503
24937200.0,680,iso13790,native,True,26.89341272483124,0.0,0.0,18.30000000000001,2956.1028909564848
24940800.0,680,iso13790,native,True,27.0,0.0,827.5778178822197,18.30000000000001,2555.768120696547
24944400.0,680,iso13790,native,True,27.000000000000032,0.0,1109.7081349716566,15.0,2442.1292349436185
24948000.0,680,iso13790,native,True,27.0,0.0,587.9807301730674,10.600000000000023,-55.7766
24951600.0,680,iso13790,native,True,26.292342392281714,0.0,0.0,7.800000000000011,-55.7766
24955200.0,680,iso13790,native,True,24.180645142568054,0.0,0.0,6.100000000000023,-55.7766
24958800.0,680,iso13790,native,True,22.282017166848373,0.0,0.0,5.600000000000023,-55.7766
24962400.0,680,iso13790,native,True,20.295062302095445,0.0,0.0,3.3000000000000114,-55.7766
24966000.0,680,iso13790,native,True,20.0,292.25562461364046,0.0,5.0,-55.7766
24969600.0,680,iso13790,native,True,19.999999999999993,509.24043882232195,0.0,5.600000000000023,-55.7766
24973200.0,680,iso13790,native,True,19.999999999999996,691.9837706930133,0.0,3.900000000000034,-55.7766
24976800.0,680,iso13790,native,True,20.000000000000004,783.7873398274185,0.0,3.900000000000034,-55.7766
24980400.0,680,iso13790,native,True,20.000000000000007,855.5212859358152,0.0,3.3000000000000114,-55.7766
24984000.0,680,iso13790,native,True,20.000000000000007,909.1386998764742,0.0,2.8000000000000114,-55.7766
24987600.0,680,iso13790,native,True,20.000000000000004,898.2543906997148,0.0,3.900000000000034,-55.7766
24991200.0,680,iso13790,native,True,20.00000000000001,898.6222926896273,0.0,3.900000000000034,-55.7766
24994800.0,680,iso13790,native,True,19.999999999999993,840.3893985757259,0.0,5.600000000000023,-55.7766
24998400.0,680,iso13790,native,True,20.0,621.2307419875476,0.0,9.400000000000034,256.3928949495296
25002000.0,680,iso13790,native,True,19.999999999999993,368.58265219657414,0.0,12.200000000000045,285.8278741676453
25005600.0,680,iso13790,native,True,20.0,126.76815779901409,0.0,14.400000000000034,461.40118567388544
25009200.0,680,iso13790,native,True,20.37949512021717,0.0,0.0,15.600000000000023,602.3236457276676
25012800.0,680,iso13790,native,True,21.238211954516554,0.0,0.0,17.80000000000001,451.55352950215376
25016400.0,680,iso13790,native,True,22.003233580794685,0.0,0.0,18.30000000000001,551.6974734316383
25020000.0,680,iso13790,native,True,23.995004096968078,0.0,0.0,19.400000000000034,1855.7733736597027
25023600.0,680,iso13790,native,True,27.0,0.0,175.67017373547765,20.0,3084.316350743002
25027200.0,680,iso13790,native,True,27.0,0.0,1234.428347781516,19.400000000000034,3676.01977515434
25030800.0,680,iso13790,native,True,26.999999999999957,0.0,1603.3717378915621,17.200000000000045,2523.5576584530595
25034400.0,680,iso13790,native,True,26.99999999999997,0.0,955.9083332764993,13.300000000000011,-55.7766
25038000.0,680,iso13790,native,True,27.0,0.0,109.29095448191751,10.600000000000023,-55.7766
25041600.0,680,iso13790,native,True,25.372937658360346,0.0,0.0,8.900000000000034,-55.7766
25045200.0,680,iso13790,native,True,23.962776920161296,0.0,0.0,10.600000000000023,-55.7766
25048800.0,680,iso13790,native,True,21.900506323885043,0.0,0.0,5.0,-55.7766
25052400.0,680,iso13790,native,True,20.66242299451582,0.0,0.0,8.300000000000011,-55.7766
25056000.0,680,iso13790,native,True,19.999999999999996,144.3287342894629,0.0,7.800000000000011,-55.7766
25059600.0,680,iso13790,native,True,19.999999999999996,367.6220127522231,0.0,7.800000000000011,-55.7766
25063200.0,680,iso13790,native,True,20.000000000000004,491.9338178259961,0.0,7.800000000000011,-55.7766
25066800.0,680,iso13790,native,True,20.000000000000004,543.9531073619253,0.0,8.300000000000011,-55.7766
25070400.0,680,iso13790,native,True,20.0,593.02239343371,0.0,7.800000000000011,-55.7766
25074000.0,680,iso13790,native,True,20.000000000000004,617.4186885741515,0.0,7.800000000000011,-55.7766
25077600.0,680,iso13790,native,True,20.000000000000004,651.625665832524,0.0,7.2000000000000455,-55.7766
25081200.0,680,iso13790,native,True,19.999999999999996,608.7257955830535,0.0,8.900000000000034,-55.7766
25084800.0,680,iso13790,native,True,20.0,428.7171739341003,0.0,11.700000000000045,274.17052114082634
25088400.0,680,iso13790,native,True,19.999999999999996,166.72547517040763,0.0,15.0,328.37406726775527
25092000.0,680,iso13790,native,True,20.68057701481072,0.0,0.0,17.80000000000001,821.9893805608406
25095600.0,680,iso13790,native,True,22.098104185762537,0.0,0.0,20.600000000000023,587.4302967046887
25099200.0,680,iso13790,native,True,23.33112210271278,0.0,0.0,22.80000000000001,460.42975301123033
25102800.0,680,iso13790,native,True,24.69450798147083,0.0,0.0,24.400000000000034,677.6166424952315
25106400.0,680,iso13790,native,True,27.000000000000004,0.0,48.85243756226892,25.0,1981.0197807938519
25110000.0,680,iso13790,native,True,26.99999999999999,0.0,1053.2091801161118,25.600000000000023,3125.2576531604896
25113600.0,680,iso13790,native,True,26.999999999999986,0.0,1889.325125839112,24.400000000000034,3773.3560806194455
25117200.0,680,iso13790,native,True,26.999999999999996,0.0,2126.6642827091073,20.600000000000023,2785.0961705742434
25120800.0,680,iso13790,native,True,27.000000000000018,0.0,1386.4398827404866,16.700000000000045,-55.7766
25124400.0,680,iso13790,native,True,26.999999999999996,0.0,518.1730604855508,16.100000000000023,-55.7766
25128000.0,680,iso13790,native,True,26.393857989830423,0.0,0.0,10.600000000000023,-55.7766
25131600.0,680,iso13790,native,True,24.66080749218076,0.0,0.0,9.400000000000034,-55.7766
25135200.0,680,iso13790,native,True,23.541714109565962,0.0,0.0,12.200000000000045,-55.7766
25138800.0,680,iso13790,native,True,22.264091789865528,0.0,0.0,10.600000000000023,-55.7766
25142400.0,680,iso13790,native,True,21.239714731353736,0.0,0.0,11.100000000000023,-55.7766
25146000.0,680,iso13790,native,True,20.017053219839312,0.0,0.0,8.900000000000034,-55.7766
25149600.0,680,iso13790,native,True,20.0,252.13103091345207,0.0,8.900000000000034,-55.7766
25153200.0,680,iso13790,native,True,19.999999999999996,396.2524690805174,0.0,8.900000000000034,-55.7766
25156800.0,680,iso13790,native,True,19.999999999999993,418.05002501395677,0.0,10.600000000000023,-55.7766
25160400.0,680,iso13790,native,True,20.0,498.55614491599795,0.0,8.900000000000034,-55.7766
25164000.0,680,iso13790,native,True,20.000000000000004,533.4422266408898,0.0,8.900000000000034,-55.7766
25167600.0,680,iso13790,native,True,20.000000000000004,486.7097081765784,0.0,10.600000000000023,-19.304399336798603
25171200.0,680,iso13790,native,True,19.999999999999996,294.1119781346298,0.0,12.800000000000011,429.73198489780316
25174800.0,680,iso13790,native,True,20.13411811057713,0.0,0.0,16.100000000000023,652.9150783155922
25178400.0,680,iso13790,native,True,21.643861194426336,0.0,0.0,20.0,801.6088593647307
25182000.0,680,iso13790,native,True,22.85268960832232,0.0,0.0,21.100000000000023,467.047887715551
25185600.0,680,iso13790,native,True,23.825408225965703,0.0,0.0,22.200000000000045,459.2677259537633
25189200.0,680,iso13790,native,True,25.238553860902282,0.0,0.0,22.80000000000001,1047.044929008958
25192800.0,680,iso13790,native,True,26.999999999999996,0.0,125.66518171064595,22.200000000000045,1906.883432866759
25196400.0,680,iso13790,native,True,26.99999999999998,0.0,846.1837955046122,21.700000000000045,2557.4879884168454
25200000.0,680,iso13790,native,True,26.99999999999999,0.0,953.9802506534774,21.700000000000045,661.1452690234489
25203600.0,680,iso13790,native,True,27.000000000000004,0.0,574.2082993600599,18.30000000000001,580.9725085926175
25207200.0,680,iso13790,native,True,26.999999999999996,0.0,142.18099066281903,15.600000000000023,-55.7766
25210800.0,680,iso13790,native,True,26.17213093142647,0.0,0.0,15.0,-55.7766
25214400.0,680,iso13790,native,True,24.983062947454055,0.0,0.0,13.900000000000034,-55.7766
25218000.0,680,iso13790,native,True,23.721290462217276,0.0,0.0,12.200000000000045,-55.7766
25221600.0,680,iso13790,native,True,22.796215831466768,0.0,0.0,13.300000000000011,-55.7766
25225200.0,680,iso13790,native,True,21.882315063667363,0.0,0.0,12.800000000000011,-55.7766
25228800.0,680,iso13790,native,True,20.698027204215702,0.0,0.0,10.0,-55.7766
25232400.0,680,iso13790,native,True,20.000000000000004,146.42203682587322,0.0,7.800000000000011,-55.7766
25236000.0,680,iso13790,native,True,20.000000000000004,368.787395869253,0.0,7.800000000000011,-55.7766
25239600.0,680,iso13790,native,True,20.000000000000004,530.3952472394819,0.0,6.7000000000000455,-55.7766
25243200.0,680,iso13790,native,True,20.000000000000004,634.5632111304528,0.0,6.100000000000023,-55.7766
25246800.0,680,iso13790,native,True,20.000000000000007,651.2370872871547,0.0,7.2000000000000455,-55.7766
25250400.0,680,iso13790,native,True,20.0,801.010166060696,0.0,3.3000000000000114,-55.7766
25254000.0,680,iso13790,native,True,20.0,777.2223978605688,0.0,5.600000000000023,-30.638726066325248
25257600.0,680,iso13790,native,True,19.999999999999996,604.1223921861554,0.0,8.900000000000034,233.11014859566149
25261200.0,680,iso13790,native,True,20.0,393.6982342347739,0.0,10.600000000000023,386.0046373769323
25264800.0,680,iso13790,native,True,19.999999999999996,207.95407726607525,0.0,12.200000000000045,380.6291700577179
25268400.0,680,iso13790,native,True,20.0,59.468294251684775,0.0,13.900000000000034,365.7730341232354
25272000.0,680,iso13790,native,True,20.349573361493075,0.0,0.0,15.600000000000023,449.1718257457228
25275600.0,680,iso13790,native,True,21.32700862460586,0.0,0.0,17.80000000000001,703.8707682915976
25279200.0,680,iso13790,native,True,23.58205807549974,0.0,0.0,18.900000000000034,2025.4840344478393
25282800.0,680,iso13790,native,True,27.00000000000001,0.0,140.56729437663716,20.0,3204.960238807253
25286400.0,680,iso13790,native,True,27.000000000000014,0.0,1205.1432710656406,19.400000000000034,3537.975191777128
25290000.0,680,iso13790,native,True,26.99999999999999,0.0,1638.9713110114365,17.200000000000045,2874.1417082516787
25293600.0,680,iso13790,native,True,26.99999999999998,0.0,1032.2888016777963,13.300000000000011,-55.7766
25297200.0,680,iso13790,native,True,26.999999999999996,0.0,93.37576649846498,8.900000000000034,-55.7766
25300800.0,680,iso13790,native,True,25.225228597490364,0.0,0.0,7.800000000000011,-55.7766
25304400.0,680,iso13790,native,True,23.85785262385475,0.0,0.0,10.600000000000023,-55.7766
25308000.0,680,iso13790,native,True,22.194585289565747,0.0,0.0,7.800000000000011,-55.7766
25311600.0,680,iso13790,native,True,21.24395829933869,0.0,0.0,11.100000000000023,-55.7766
25315200.0,680,iso13790,native,True,20.324855745317816,0.0,0.0,11.100000000000023,-55.7766
25318800.0,680,iso13790,native,True,20.0,138.7706735450139,0.0,10.600000000000023,-55.7766
25322400.0,680,iso13790,native,True,20.000000000000004,267.45050557636733,0.0,11.100000000000023,-55.7766
25326000.0,680,iso13790,native,True,19.999999999999996,476.0736638643676,0.0,7.2000000000000455,-55.7766
25329600.0,680,iso13790,native,True,20.000000000000004,682.8681326663054,0.0,3.900000000000034,-55.7766
25333200.0,680,iso13790,native,True,20.000000000000004,778.7124830054821,0.0,3.900000000000034,-55.7766
25336800.0,680,iso13790,native,True,19.999999999999996,794.2582998409113,0.0,5.0,-55.7766
25340400.0,680,iso13790,native,True,20.000000000000004,803.6865544227301,0.0,5.0,-29.053962535383167
25344000.0,680,iso13790,native,True,19.999999999999993,609.6930036410766,0.0,8.300000000000011,356.12151542862773
25347600.0,680,iso13790,native,True,20.000000000000004,292.932817183326,0.0,12.200000000000045,506.5986051242031
25351200.0,680,iso13790,native,True,20.137269396663818,0.0,0.0,16.700000000000045,480.84855813557436
25354800.0,680,iso13790,native,True,21.448246785539965,0.0,0.0,20.0,716.1407819566249
25358400.0,680,iso13790,native,True,22.88598439072189,0.0,0.0,22.200000000000045,596.2301410373927
25362000.0,680,iso13790,native,True,24.24518389221536,0.0,0.0,22.80000000000001,752.4982548377102
25365600.0,680,iso13790,native,True,26.59502629003157,0.0,0.0,22.80000000000001,1997.8176107847196
25369200.0,680,iso13790,native,True,27.00000000000001,0.0,831.924985516251,22.200000000000045,3108.232010259345
25372800.0,680,iso13790,native,True,27.00000000000001,0.0,1443.5775161166016,20.600000000000023,2785.2940680027978
25376400.0,680,iso13790,native,True,26.999999999999986,0.0,1142.7920555414319,18.30000000000001,329.9413968928465
25380000.0,680,iso13790,native,True,26.999999999999996,0.0,418.2227606695161,15.600000000000023,-55.7766
25383600.0,680,iso13790,native,True,26.555037110409625,0.0,0.0,13.300000000000011,-55.7766
25387200.0,680,iso13790,native,True,25.361981618209203,0.0,0.0,13.900000000000034,-55.7766
25390800.0,680,iso13790,native,True,24.291687485141043,0.0,0.0,13.900000000000034,-55.7766
25394400.0,680,iso13790,native,True,23.10922326885904,0.0,0.0,12.200000000000045,-55.7766
25398000.0,680,iso13790,native,True,21.950313647093193,0.0,0.0,11.100000000000023,-55.7766
25401600.0,680,iso13790,native,True,20.79816159828401,0.0,0.0,10.0,-55.7766
25405200.0,680,iso13790,native,True,19.999999999999996,69.37245306495448,0.0,9.400000000000034,-55.7766
25408800.0,680,iso13790,native,True,20.000000000000004,335.24132620770433,0.0,7.800000000000011,-55.7766
25412400.0,680,iso13790,native,True,20.0,494.53192119220165,0.0,7.2000000000000455,-55.7766
25416000.0,680,iso13790,native,True,20.000000000000007,617.5189363449485,0.0,6.100000000000023,-55.7766
25419600.0,680,iso13790,native,True,20.000000000000004,658.9357633243077,0.0,6.7000000000000455,-55.7766
25423200.0,680,iso13790,native,True,20.0,743.9369080772365,0.0,5.0,-55.7766
25426800.0,680,iso13790,native,True,20.000000000000004,718.7148077774327,0.0,6.7000000000000455,-36.053321213964026
25430400.0,680,iso13790,native,True,19.999999999999996,624.2465522213511,0.0,6.7000000000000455,375.990222327268
25434000.0,680,iso13790,native,True,19.999999999999993,563.6968350738299,0.0,5.600000000000023,278.1189539999999
25437600.0,680,iso13790,native,True,20.000000000000004,537.4512418130421,0.0,5.0,384.57840600000003
25441200.0,680,iso13790,native,True,20.000000000000004,472.31882711325727,0.0,5.600000000000023,428.13
25444800.0,680,iso13790,native,True,20.0,443.9484591132662,0.0,5.0,471.68159399999996
25448400.0,680,iso13790,native,True,20.000000000000004,420.6933194702817,0.0,5.0,457.1643959999999
25452000.0,680,iso13790,native,True,20.0,424.4223624162119,0.0,5.0,389.417472
25455600.0,680,iso13790,native,True,19.999999999999996,458.92860854183476,0.0,5.0,287.797086
25459200.0,680,iso13790,native,True,20.000000000000004,546.897406093878,0.0,4.400000000000034,137.78603999999999
25462800.0,680,iso13790,native,True,19.999999999999996,643.1869285055295,0.0,4.400000000000034,11.97032399999999
25466400.0,680,iso13790,native,True,20.000000000000004,731.4252069474342,0.0,4.400000000000034,-55.7766
25470000.0,680,iso13790,native,True,20.0,808.6667225600526,0.0,3.900000000000034,-55.7766
25473600.0,680,iso13790,native,True,20.000000000000004,848.7470576827267,0.0,3.900000000000034,-55.7766
25477200.0,680,iso13790,native,True,19.999999999999996,871.0605766626177,0.0,3.900000000000034,-55.7766
25480800.0,680,iso13790,native,True,20.000000000000007,883.4829560599497,0.0,3.900000000000034,-55.7766
25484400.0,680,iso13790,native,True,20.00000000000001,890.3987415095835,0.0,3.900000000000034,-55.7766
25488000.0,680,iso13790,native,True,20.000000000000004,894.2488966896444,0.0,3.900000000000034,-55.7766
25491600.0,680,iso13790,native,True,20.000000000000004,879.2047920941234,0.0,4.400000000000034,-55.7766
25495200.0,680,iso13790,native,True,20.000000000000007,890.9385540684168,0.0,3.900000000000034,-55.7766
25498800.0,680,iso13790,native,True,20.000000000000004,877.3618585786559,0.0,4.400000000000034,-55.7766
25502400.0,680,iso13790,native,True,19.999999999999996,872.7249938714597,0.0,4.400000000000034,-55.7766
25506000.0,680,iso13790,native,True,19.999999999999996,870.1435591520504,0.0,4.400000000000034,-55.7766
25509600.0,680,iso13790,native,True,20.000000000000004,868.7064231493072,0.0,4.400000000000034,-55.7766
25513200.0,680,iso13790,native,True,20.0,845.2336218366611,0.0,5.0,-46.098468000000004
25516800.0,680,iso13790,native,True,19.999999999999993,782.919183296701,0.0,5.0,195.854832
25520400.0,680,iso13790,native,True,19.999999999999996,625.3073298027593,0.0,6.100000000000023,413.61280199999993
25524000.0,680,iso13790,native,True,20.000000000000004,284.7416228933827,0.0,7.800000000000011,1196.6841005601511
25527600.0,680,iso13790,native,True,20.36425120100482,0.0,0.0,8.900000000000034,1345.6905074948086
25531200.0,680,iso13790,native,True,21.62056002966633,0.0,0.0,10.0,1432.3161413884973
25534800.0,680,iso13790,native,True,23.024869287834314,0.0,0.0,11.700000000000045,1463.8470060603659
25538400.0,680,iso13790,native,True,24.762744595833876,0.0,0.0,12.800000000000011,1889.5567476813164
25542000.0,680,iso13790,native,True,25.976681292070563,0.0,0.0,12.800000000000011,1213.7252571698168
25545600.0,680,iso13790,native,True,26.010338828942437,0.0,0.0,13.900000000000034,326.509614
25549200.0,680,iso13790,native,True,24.54523426290508,0.0,0.0,9.400000000000034,7.131257999999992
25552800.0,680,iso13790,native,True,22.872111157702907,0.0,0.0,7.800000000000011,-55.7766
25556400.0,680,iso13790,native,True,21.38769598608663,0.0,0.0,7.800000000000011,-55.7766
25560000.0,680,iso13790,native,True,20.07355934486141,0.0,0.0,7.800000000000011,-55.7766
25563600.0,680,iso13790,native,True,19.999999999999996,233.26108737598594,0.0,8.900000000000034,-55.7766
25567200.0,680,iso13790,native,True,20.0,385.7471965576204,0.0,8.900000000000034,-55.7766
25570800.0,680,iso13790,native,True,19.999999999999993,470.6392435173158,0.0,8.900000000000034,-55.7766
25574400.0,680,iso13790,native,True,20.000000000000004,538.5254078955172,0.0,8.300000000000011,-55.7766
25578000.0,680,iso13790,native,True,20.0,552.1880478140832,0.0,8.900000000000034,-55.7766
25581600.0,680,iso13790,native,True,20.0,563.3001726780523,0.0,8.900000000000034,-55.7766
25585200.0,680,iso13790,native,True,19.999999999999993,569.4865133935224,0.0,8.900000000000034,-55.7766
25588800.0,680,iso13790,native,True,19.999999999999996,572.9305721956321,0.0,8.900000000000034,-55.7766
25592400.0,680,iso13790,native,True,20.000000000000004,612.6605856414751,0.0,7.800000000000011,-55.7766
25596000.0,680,iso13790,native,True,19.999999999999996,703.9769353482378,0.0,5.600000000000023,-55.7766
25599600.0,680,iso13790,native,True,20.000000000000004,723.7483507951769,0.0,6.100000000000023,-50.937534
25603200.0,680,iso13790,native,True,19.999999999999996,681.4613057141692,0.0,6.7000000000000455,113.59070999999999
25606800.0,680,iso13790,native,True,20.0,474.08555637605605,0.0,7.2000000000000455,792.349117106573
25610400.0,680,iso13790,native,True,20.0,264.7511336991363,0.0,8.0,602.336376
25614000.0,680,iso13790,native,True,20.06190233212231,0.0,0.0,11.700000000000045,941.4592477928702
25617600.0,680,iso13790,native,True,20.672394321758812,0.0,0.0,12.800000000000011,562.9591517610244
25621200.0,680,iso13790,native,True,21.443947101347973,0.0,0.0,14.400000000000034,893.6785799495619
25624800.0,680,iso13790,native,True,23.537143879167637,0.0,0.0,15.600000000000023,2148.5027773779893
25628400.0,680,iso13790,native,True,26.991753721844855,0.0,0.0,15.600000000000023,3107.5604319770646
25632000.0,680,iso13790,native,True,27.000000000000004,0.0,786.6893822911937,15.600000000000023,2508.7782001093947
25635600.0,680,iso13790,native,True,26.999999999999996,0.0,882.0807827512122,13.300000000000011,1711.3151310971357
25639200.0,680,iso13790,native,True,27.000000000000004,0.0,370.47100202391704,11.100000000000023,-55.7766
25642800.0,680,iso13790,native,True,26.180722574259192,0.0,0.0,10.600000000000023,-55.7766
25646400.0,680,iso13790,native,True,24.555042587584257,0.0,0.0,10.0,-55.7766
25650000.0,680,iso13790,native,True,22.9779179222549,0.0,0.0,8.900000000000034,-55.7766
25653600.0,680,iso13790,native,True,21.524625938950674,0.0,0.0,8.300000000000011,-55.7766
25657200.0,680,iso13790,native,True,20.0,88.53643961592292,0.0,3.900000000000034,-55.7766
25660800.0,680,iso13790,native,True,20.0,430.648657315696,0.0,4.400000000000034,-55.7766
25664400.0,680,iso13790,native,True,20.0,641.2184407936214,0.0,3.900000000000034,-55.7766
25668000.0,680,iso13790,native,True,20.000000000000004,776.150346925542,0.0,3.3000000000000114,-55.7766
25671600.0,680,iso13790,native,True,20.000000000000007,751.5134085612244,0.0,6.100000000000023,-55.7766
25675200.0,680,iso13790,native,True,20.000000000000007,791.9708610090345,0.0,5.0,-55.7766
25678800.0,680,iso13790,native,True,20.0,808.0669155118516,0.0,5.0,-55.7766
25682400.0,680,iso13790,native,True,19.999999999999996,796.4028339039246,0.0,5.600000000000023,-55.7766
25686000.0,680,iso13790,native,True,20.0,772.0248998528197,0.0,6.100000000000023,-35.91309586761231
25689600.0,680,iso13790,native,True,20.000000000000004,596.9828772496475,0.0,8.300000000000011,368.49298702830896
25693200.0,680,iso13790,native,True,20.0,352.7493126199462,0.0,11.100000000000023,359.7197689106401
25696800.0,680,iso13790,native,True,19.999999999999996,158.54198083289674,0.0,13.300000000000011,361.55597306218624
25700400.0,680,iso13790,native,True,20.000000000000004,30.935404666140727,0.0,14.400000000000034,334.3004930059634
25704000.0,680,iso13790,native,True,20.467127015085584,0.0,0.0,16.100000000000023,468.8618176425104
25707600.0,680,iso13790,native,True,21.283378591943034,0.0,0.0,15.600000000000023,886.468444425159
25711200.0,680,iso13790,native,True,23.46678038262462,0.0,0.0,16.100000000000023,2190.297785458832
25714800.0,680,iso13790,native,True,26.79039183395992,0.0,0.0,16.700000000000045,2747.28552509599
25718400.0,680,iso13790,native,True,27.0,0.0,819.7588853007805,15.0,3277.23825401674
25722000.0,680,iso13790,native,True,26.999999999999996,0.0,701.3498238502966,13.900000000000034,70.03911599999998
25725600.0,680,iso13790,native,True,26.999999999999996,0.0,22.17842870817851,11.700000000000045,-55.7766
25729200.0,680,iso13790,native,True,25.304139946813297,0.0,0.0,10.0,-55.7766
25732800.0,680,iso13790,native,True,23.79310855490124,0.0,0.0,10.0,-55.7766
25736400.0,680,iso13790,native,True,22.455408862711298,0.0,0.0,10.0,-55.7766
25740000.0,680,iso13790,native,True,20.815089231939403,0.0,0.0,6.7000000000000455,-55.7766
25743600.0,680,iso13790,native,True,20.000000000000004,218.23840892869893,0.0,4.400000000000034,-55.7766
25747200.0,680,iso13790,native,True,19.999999999999996,447.34015986355905,0.0,6.100000000000023,-55.7766
25750800.0,680,iso13790,native,True,20.000000000000004,718.8819193159788,0.0,2.2000000000000455,-55.7766
25754400.0,680,iso13790,native,True,20.000000000000004,771.6412362341327,0.0,4.400000000000034,-55.7766
25758000.0,680,iso13790,native,True,19.999999999999996,772.6180727152855,0.0,5.600000000000023,-55.7766
25761600.0,680,iso13790,native,True,20.000000000000004,821.42377044292,0.0,4.400000000000034,-55.7766
25765200.0,680,iso13790,native,True,20.000000000000004,841.5831486873975,0.0,4.400000000000034,-55.7766
25768800.0,680,iso13790,native,True,20.000000000000004,869.9938376222742,0.0,3.900000000000034,-55.7766
25772400.0,680,iso13790,native,True,20.000000000000004,879.2731092979751,0.0,3.900000000000034,-38.685811229468456
25776000.0,680,iso13790,native,True,20.000000000000004,702.8848066503648,0.0,7.2000000000000455,270.2316602899797
25779600.0,680,iso13790,native,True,20.0,477.38091282893413,0.0,10.0,272.584069125319
25783200.0,680,iso13790,native,True,20.0,274.2090182506038,0.0,11.700000000000045,438.8275265434231
25786800.0,680,iso13790,native,True,20.0,119.05049946152793,0.0,13.300000000000011,297.7937453582616
25790400.0,680,iso13790,native,True,20.07711292449981,0.0,0.0,15.0,418.3939165844269
