timestamp_s,case,implementation,run_mode,formal_ashrae_result,zone_temperature_C,heating_load_W,cooling_load_W,outdoor_temperature_C,solar_gain_W
25794000.0,680,iso13790,native,True,21.111132039672004,0.0,0.0,16.100000000000023,1016.7521060511096
25797600.0,680,iso13790,native,True,23.299284001907967,0.0,0.0,16.100000000000023,2087.1151473008963
25801200.0,680,iso13790,native,True,27.000000000000004,0.0,28.967223517999905,17.200000000000045,3302.385078520979
25804800.0,680,iso13790,native,True,26.99999999999999,0.0,1115.4011975442515,16.700000000000045,3694.525460576444
25808400.0,680,iso13790,native,True,27.000000000000032,0.0,1233.949806055129,12.800000000000011,1716.8973877826984
25812000.0,680,iso13790,native,True,27.0,0.0,511.7479315016627,9.400000000000034,-55.7766
25815600.0,680,iso13790,native,True,26.37102857958499,0.0,0.0,9.400000000000034,-55.7766
25819200.0,680,iso13790,native,True,24.364741230125034,0.0,0.0,7.2000000000000455,-55.7766
25822800.0,680,iso13790,native,True,22.41915450297623,0.0,0.0,5.600000000000023,-55.7766
25826400.0,680,iso13790,native,True,21.038380239970053,0.0,0.0,7.800000000000011,-55.7766
25830000.0,680,iso13790,native,True,20.0,96.43482248217556,0.0,6.7000000000000455,-55.7766
25833600.0,680,iso13790,native,True,20.0,430.78145712423,0.0,5.0,-55.7766
25837200.0,680,iso13790,native,True,20.000000000000007,644.7982348233786,0.0,3.900000000000034,-55.7766
25840800.0,680,iso13790,native,True,19.999999999999993,699.0805019455703,0.0,5.600000000000023,-55.7766
25844400.0,680,iso13790,native,True,20.00000000000001,797.6715060544982,0.0,3.900000000000034,-55.7766
25848000.0,680,iso13790,native,True,19.999999999999993,880.4384396488786,0.0,2.8000000000000114,-55.7766
25851600.0,680,iso13790,native,True,20.000000000000004,806.6511105909857,0.0,6.100000000000023,-55.7766
25855200.0,680,iso13790,native,True,20.000000000000007,843.2921903304323,0.0,4.400000000000034,-55.7766
25858800.0,680,iso13790,native,True,20.000000000000004,850.9519393907788,0.0,4.400000000000034,-42.51509813230821
25862400.0,680,iso13790,native,True,20.000000000000004,659.4019550915153,0.0,7.800000000000011,320.47484763892106
25866000.0,680,iso13790,native,True,20.0,425.09973766816563,0.0,9.400000000000034,481.01371449249206
25869600.0,680,iso13790,native,True,20.0,113.89046560148651,0.0,11.100000000000023,980.9765059452958
25873200.0,680,iso13790,native,True,20.436373380077928,0.0,0.0,12.800000000000011,602.893104813292
25876800.0,680,iso13790,native,True,21.375429656711663,0.0,0.0,15.0,930.8341224193395
25880400.0,680,iso13790,native,True,22.68307732474588,0.0,0.0,16.100000000000023,1122.7605765990986
25884000.0,680,iso13790,native,True,24.98780661935393,0.0,0.0,16.100000000000023,2355.314866373787
25887600.0,680,iso13790,native,True,26.786731497499595,0.0,0.0,15.600000000000023,1212.8477626889812
25891200.0,680,iso13790,native,True,26.70552549807284,0.0,0.0,14.400000000000034,297.4752179999999
25894800.0,680,iso13790,native,True,26.339347098395148,0.0,0.0,12.800000000000011,876.3355222781148
25898400.0,680,iso13790,native,True,25.248390088640242,0.0,0.0,10.0,-55.7766
25902000.0,680,iso13790,native,True,23.66083224483642,0.0,0.0,9.400000000000034,-55.7766
25905600.0,680,iso13790,native,True,22.048355394128656,0.0,0.0,7.800000000000011,-55.7766
25909200.0,680,iso13790,native,True,20.81045681912997,0.0,0.0,8.900000000000034,-55.7766
25912800.0,680,iso13790,native,True,20.0,173.67557043353844,0.0,6.100000000000023,-55.7766
25916400.0,680,iso13790,native,True,20.000000000000007,432.46441710957026,0.0,6.100000000000023,-55.7766
25920000.0,680,iso13790,native,True,19.999999999999996,576.5373103230676,0.0,6.100000000000023,-55.7766
25923600.0,680,iso13790,native,True,20.000000000000004,581.1202778273954,0.0,8.300000000000011,-55.7766
25927200.0,680,iso13790,native,True,20.000000000000004,558.7138957985263,0.0,9.400000000000034,-55.7766
25930800.0,680,iso13790,native,True,19.999999999999996,552.6672308820885,0.0,9.400000000000034,-55.7766
25934400.0,680,iso13790,native,True,19.999999999999996,566.4884948615812,0.0,8.900000000000034,-55.7766
25938000.0,680,iso13790,native,True,19.999999999999993,591.886590693332,0.0,8.300000000000011,-55.7766
25941600.0,680,iso13790,native,True,20.000000000000004,602.5203535786958,0.0,8.300000000000011,-55.7766
25945200.0,680,iso13790,native,True,19.999999999999993,569.6039211215772,0.0,9.400000000000034,-50.937534
25948800.0,680,iso13790,native,True,19.999999999999996,482.03774642674165,0.0,10.0,205.53296399999996
25952400.0,680,iso13790,native,True,20.000000000000004,401.63889667508215,0.0,8.300000000000011,452.32532999999995
25956000.0,680,iso13790,native,True,20.0,109.15817562216543,0.0,10.600000000000023,1014.3442778660487
25959600.0,680,iso13790,native,True,20.802747996713286,0.0,0.0,11.700000000000045,1160.6236960952256
25963200.0,680,iso13790,native,True,21.672120887465898,0.0,0.0,15.0,442.647198
25966800.0,680,iso13790,native,True,22.478115304614693,0.0,0.0,14.400000000000034,1221.4888906616757
25970400.0,680,iso13790,native,True,22.977130247062977,0.0,0.0,12.200000000000045,716.2605272816207
25974000.0,680,iso13790,native,True,23.745982907253506,0.0,0.0,12.800000000000011,1327.7985524778537
25977600.0,680,iso13790,native,True,25.615599397107445,0.0,0.0,13.300000000000011,2194.5655685916827
25981200.0,680,iso13790,native,True,27.0,0.0,32.90305784839057,12.200000000000045,1563.362367440804
25984800.0,680,iso13790,native,True,26.366629111802673,0.0,0.0,10.0,-55.7766
25988400.0,680,iso13790,native,True,24.650797115907903,0.0,0.0,9.400000000000034,-55.7766
25992000.0,680,iso13790,native,True,23.145884725625006,0.0,0.0,9.400000000000034,-55.7766
25995600.0,680,iso13790,native,True,21.744500814441984,0.0,0.0,8.900000000000034,-55.7766
25999200.0,680,iso13790,native,True,20.43269515955415,0.0,0.0,8.300000000000011,-55.7766
26002800.0,680,iso13790,native,True,20.000000000000004,215.53939726473126,0.0,7.2000000000000455,-55.7766
26006400.0,680,iso13790,native,True,20.000000000000004,403.76054208591404,0.0,7.800000000000011,-55.7766
26010000.0,680,iso13790,native,True,19.999999999999996,494.86529270858176,0.0,8.300000000000011,-55.7766
26013600.0,680,iso13790,native,True,20.000000000000004,548.5066691269433,0.0,8.300000000000011,-55.7766
26017200.0,680,iso13790,native,True,20.000000000000004,578.3698892610879,0.0,8.300000000000011,-55.7766
26020800.0,680,iso13790,native,True,20.000000000000007,594.9953373074796,0.0,8.300000000000011,-55.7766
26024400.0,680,iso13790,native,True,20.000000000000004,604.2510545912024,0.0,8.300000000000011,-55.7766
26028000.0,680,iso13790,native,True,19.999999999999993,609.4038963189661,0.0,8.300000000000011,-55.7766
26031600.0,680,iso13790,native,True,20.0,649.0069766522469,0.0,7.2000000000000455,-50.68029841292466
26035200.0,680,iso13790,native,True,20.0,555.9868823403984,0.0,7.800000000000011,361.43596301328455
26038800.0,680,iso13790,native,True,20.0,367.94281806946594,0.0,8.300000000000011,626.531706
26042400.0,680,iso13790,native,True,19.999999999999993,110.33842199199609,0.0,9.400000000000034,982.228096603909
26046000.0,680,iso13790,native,True,20.650704307552914,0.0,0.0,12.200000000000045,895.0972749853493
26049600.0,680,iso13790,native,True,21.49308556269756,0.0,0.0,15.600000000000023,509.2121817933496
26053200.0,680,iso13790,native,True,22.683950135947498,0.0,0.0,17.80000000000001,1063.2072067083684
26056800.0,680,iso13790,native,True,24.95134732505767,0.0,0.0,17.80000000000001,2127.7016844220025
26060400.0,680,iso13790,native,True,27.0,0.0,358.71828623747956,17.200000000000045,3157.5443681981783
26064000.0,680,iso13790,native,True,27.000000000000018,0.0,1324.9196913686887,17.200000000000045,3846.3389672079584
26067600.0,680,iso13790,native,True,26.99999999999999,0.0,1503.971569361356,14.400000000000034,2079.9243138303486
26071200.0,680,iso13790,native,True,27.0,0.0,807.5447480493513,12.200000000000045,-55.7766
26074800.0,680,iso13790,native,True,26.594171972508775,0.0,0.0,6.7000000000000455,-55.7766
26078400.0,680,iso13790,native,True,25.31672844409047,0.0,0.0,12.200000000000045,-55.7766
26082000.0,680,iso13790,native,True,23.06155810323392,0.0,0.0,5.0,-55.7766
26085600.0,680,iso13790,native,True,21.386243793200236,0.0,0.0,6.100000000000023,-55.7766
26089200.0,680,iso13790,native,True,19.999999999999996,30.527796883614318,0.0,6.100000000000023,-55.7766
26092800.0,680,iso13790,native,True,20.0,369.9587696424793,0.0,5.600000000000023,-55.7766
26096400.0,680,iso13790,native,True,20.000000000000004,597.2553353725554,0.0,4.400000000000034,-55.7766
26100000.0,680,iso13790,native,True,19.999999999999993,675.5339765671154,0.0,5.600000000000023,-55.7766
26103600.0,680,iso13790,native,True,19.999999999999993,767.3751250057588,0.0,4.400000000000034,-55.7766
26107200.0,680,iso13790,native,True,20.000000000000007,811.4931937978404,0.0,4.400000000000034,-55.7766
26110800.0,680,iso13790,native,True,20.000000000000004,928.8674367831405,0.0,1.7000000000000455,-55.7766
26114400.0,680,iso13790,native,True,20.000000000000004,902.8103573704227,0.0,3.900000000000034,-55.7766
26118000.0,680,iso13790,native,True,20.000000000000004,920.5802346096442,0.0,3.3000000000000114,-50.08814846586387
26121600.0,680,iso13790,native,True,19.999999999999993,784.0273529155729,0.0,5.0,344.9711694289642
26125200.0,680,iso13790,native,True,20.0,520.3529229171771,0.0,7.2000000000000455,620.1644553059796
26128800.0,680,iso13790,native,True,20.0,322.6086308040796,0.0,9.400000000000034,354.45516861341434
26132400.0,680,iso13790,native,True,20.000000000000004,167.0689643194005,0.0,11.100000000000023,556.4494987747503
26136000.0,680,iso13790,native,True,20.045776091609678,0.0,0.0,12.200000000000045,704.8356899700343
26139600.0,680,iso13790,native,True,21.28991346549903,0.0,0.0,12.800000000000011,1499.9522315365907
26143200.0,680,iso13790,native,True,23.887816233571986,0.0,0.0,15.0,2312.055437348546
26146800.0,680,iso13790,native,True,27.000000000000004,0.0,114.37214239316197,15.600000000000023,3151.5794336614526
26150400.0,680,iso13790,native,True,27.000000000000018,0.0,893.7619510955924,15.0,2769.238834609798
26154000.0,680,iso13790,native,True,27.000000000000014,0.0,912.7740218282612,11.700000000000045,1619.4170835453713
26157600.0,680,iso13790,native,True,27.00000000000001,0.0,364.8935684922821,10.600000000000023,-55.7766
26161200.0,680,iso13790,native,True,26.01414162809891,0.0,0.0,9.400000000000034,-55.7766
26164800.0,680,iso13790,native,True,24.35283882602858,0.0,0.0,9.400000000000034,-55.7766
26168400.0,680,iso13790,native,True,22.660981310181132,0.0,0.0,7.800000000000011,-55.7766
26172000.0,680,iso13790,native,True,20.96584058737636,0.0,0.0,6.100000000000023,-55.7766
26175600.0,680,iso13790,native,True,20.000000000000004,123.09970207944079,0.0,6.100000000000023,-55.7766
26179200.0,680,iso13790,native,True,19.999999999999993,404.30782622803963,0.0,6.100000000000023,-55.7766
26182800.0,680,iso13790,native,True,20.0,619.2996891553045,0.0,4.400000000000034,-55.7766
26186400.0,680,iso13790,native,True,20.000000000000007,729.0566563239847,0.0,4.400000000000034,-55.7766
26190000.0,680,iso13790,native,True,20.000000000000004,845.160740839114,0.0,2.8000000000000114,-55.7766
26193600.0,680,iso13790,native,True,20.0,900.4492271037681,0.0,2.8000000000000114,-55.7766
26197200.0,680,iso13790,native,True,20.000000000000004,951.8545010048942,0.0,2.2000000000000455,-55.7766
26200800.0,680,iso13790,native,True,19.999999999999993,956.3419017110091,0.0,2.8000000000000114,-55.7766
26204400.0,680,iso13790,native,True,19.999999999999993,906.8473008785178,0.0,4.400000000000034,-53.42051181517459
26208000.0,680,iso13790,native,True,20.000000000000004,772.638484974162,0.0,4.400000000000034,493.0684739082799
26211600.0,680,iso13790,native,True,20.000000000000004,546.4815780740882,0.0,5.0,694.6397992107085
26215200.0,680,iso13790,native,True,20.000000000000004,353.6847791596838,0.0,5.0,873.6601412394784
26218800.0,680,iso13790,native,True,20.0,305.5885252008035,0.0,5.0,457.1643959999999
26222400.0,680,iso13790,native,True,20.000000000000004,320.84700088493514,0.0,6.0,413.61280199999993
26226000.0,680,iso13790,native,True,20.0,345.28266316390017,0.0,6.0,399.09560400000004
26229600.0,680,iso13790,native,True,20.0,360.64515497867797,0.0,5.600000000000023,466.84252799999996
26233200.0,680,iso13790,native,True,20.000000000000004,371.50531211730157,0.0,6.100000000000023,311.99241599999993
26236800.0,680,iso13790,native,True,19.999999999999996,398.14028412938245,0.0,6.7000000000000455,249.08455800000002
26240400.0,680,iso13790,native,True,20.000000000000004,503.55889277944715,0.0,6.100000000000023,-17.064072000000003
26244000.0,680,iso13790,native,True,20.000000000000004,627.058894287431,0.0,5.600000000000023,-55.7766
26247600.0,680,iso13790,native,True,19.999999999999996,699.1379335023274,0.0,5.600000000000023,-55.7766
26251200.0,680,iso13790,native,True,20.000000000000004,797.7034793433396,0.0,3.900000000000034,-55.7766
26254800.0,680,iso13790,native,True,20.0,880.4562398141052,0.0,2.8000000000000114,-55.7766
26258400.0,680,iso13790,native,True,19.999999999999993,975.0991326873794,0.0,1.2000000000000455,-55.7766
26262000.0,680,iso13790,native,True,19.999999999999996,1070.0024345865254,0.0,-0.2999999999999545,-55.7766
26265600.0,680,iso13790,native,True,19.999999999999993,1169.0725341521925,0.0,-1.8999999999999773,-55.7766
26269200.0,680,iso13790,native,True,20.000000000000004,1266.4405499878942,0.0,-3.3999999999999773,-55.7766
26272800.0,680,iso13790,native,True,19.999999999999996,1366.8828047771876,0.0,-5.0,-55.7766
26276400.0,680,iso13790,native,True,20.00000000000002,1468.452239189092,0.0,-6.599999999999966,-55.7766
26280000.0,680,iso13790,native,True,20.00000000000001,1574.086709392305,0.0,-8.299999999999955,-55.7766
26283600.0,680,iso13790,native,True,20.00000000000001,1622.9622430432476,0.0,-8.299999999999955,-55.7766
26287200.0,680,iso13790,native,True,19.999999999999996,1650.172223808994,0.0,-8.299999999999955,-55.7766
26290800.0,680,iso13790,native,True,20.000000000000004,1665.170633443305,0.0,-8.299999999999955,-55.06797270824063
26294400.0,680,iso13790,native,True,19.999999999999996,1567.556819638587,0.0,-7.7999999999999545,363.98968672883683
26298000.0,680,iso13790,native,True,19.999999999999993,1441.1674216301578,0.0,-6.699999999999989,220.050162
26301600.0,680,iso13790,native,True,20.00000000000001,1345.0188034997445,0.0,-6.099999999999966,384.57840600000003
26305200.0,680,iso13790,native,True,20.00000000000001,1132.3530972960218,0.0,-5.0,849.128742
26308800.0,680,iso13790,native,True,19.999999999999993,936.1428035881661,0.0,-3.2999999999999545,616.853574
26312400.0,680,iso13790,native,True,20.000000000000007,972.682797605051,0.0,-5.0,428.13
26316000.0,680,iso13790,native,True,20.000000000000007,1019.6139348109232,0.0,-6.099999999999966,578.1410460000001
26319600.0,680,iso13790,native,True,19.999999999999993,1080.7852321574728,0.0,-6.699999999999989,365.222142
26323200.0,680,iso13790,native,True,20.000000000000004,1166.1623607024148,0.0,-6.699999999999989,268.44082199999997
26326800.0,680,iso13790,native,True,19.999999999999986,1298.7102076702265,0.0,-7.199999999999989,21.648455999999992
26330400.0,680,iso13790,native,True,19.99999999999999,1425.7780767420988,0.0,-7.199999999999989,-55.7766
26334000.0,680,iso13790,native,True,19.999999999999982,1509.0106559872559,0.0,-7.199999999999989,-55.7766
26337600.0,680,iso13790,native,True,19.999999999999993,1538.1603242388214,0.0,-6.699999999999989,-55.7766
26341200.0,680,iso13790,native,True,19.999999999999993,1557.3100752214823,0.0,-6.699999999999989,-55.7766
26344800.0,680,iso13790,native,True,19.999999999999996,1567.9711221090408,0.0,-6.699999999999989,-55.7766
26348400.0,680,iso13790,native,True,20.0,1573.9063387518902,0.0,-6.699999999999989,-55.7766
26352000.0,680,iso13790,native,True,20.0,1556.5855168061844,0.0,-6.099999999999966,-55.7766
26355600.0,680,iso13790,native,True,20.000000000000004,1550.4485327928169,0.0,-6.099999999999966,-55.7766
26359200.0,680,iso13790,native,True,19.999999999999993,1547.03195184751,0.0,-6.099999999999966,-55.7766
26362800.0,680,iso13790,native,True,19.999999999999996,1545.1298733460187,0.0,-6.099999999999966,-55.7766
26366400.0,680,iso13790,native,True,20.0,1544.07094844895,0.0,-6.099999999999966,-55.7766
26370000.0,680,iso13790,native,True,20.00000000000001,1543.4814239173668,0.0,-6.099999999999966,-55.7766
26373600.0,680,iso13790,native,True,19.999999999999996,1543.1532238964683,0.0,-6.099999999999966,-55.7766
26377200.0,680,iso13790,native,True,20.000000000000007,1542.970508423335,0.0,-6.099999999999966,-55.7766
26380800.0,680,iso13790,native,True,19.999999999999996,1497.0142064067193,0.0,-5.599999999999966,79.71724799999998
26384400.0,680,iso13790,native,True,20.000000000000014,1352.0078739007402,0.0,-5.0,457.1643959999999
26388000.0,680,iso13790,native,True,20.000000000000007,1161.5268328786044,0.0,-4.399999999999977,607.175442
26391600.0,680,iso13790,native,True,20.00000000000001,1066.5245660203336,0.0,-4.399999999999977,457.1643959999999
26395200.0,680,iso13790,native,True,20.00000000000001,1022.4796176706169,0.0,-4.399999999999977,529.7503859999999
26398800.0,680,iso13790,native,True,20.000000000000004,959.6288847902922,0.0,-4.399999999999977,655.566102
26402400.0,680,iso13790,native,True,20.000000000000004,810.3760889173135,0.0,-3.8999999999999773,1018.4480629159489
26406000.0,680,iso13790,native,True,19.999999999999993,607.661846207932,0.0,-2.7999999999999545,1142.2135454822035
26409600.0,680,iso13790,native,True,20.000000000000004,434.19389264254886,0.0,-2.7999999999999545,1364.7009259934382
26413200.0,680,iso13790,native,True,20.000000000000004,382.3870384492798,0.0,-3.8999999999999773,1162.1783893195568
26416800.0,680,iso13790,native,True,20.000000000000004,637.4796877389259,0.0,-3.8999999999999773,-55.7766
26420400.0,680,iso13790,native,True,19.999999999999996,955.3685310737596,0.0,-3.2999999999999545,-55.7766
26424000.0,680,iso13790,native,True,19.999999999999993,1135.8494285124234,0.0,-3.2999999999999545,-55.7766
26427600.0,680,iso13790,native,True,19.999999999999996,1236.3267303658092,0.0,-3.2999999999999545,-55.7766
26431200.0,680,iso13790,native,True,19.999999999999993,1292.2644408438246,0.0,-3.2999999999999545,-55.7766
26434800.0,680,iso13790,native,True,20.000000000000004,1381.8437882404187,0.0,-5.0,-55.7766
26438400.0,680,iso13790,native,True,20.000000000000004,1442.4061909878894,0.0,-5.599999999999966,-55.7766
26442000.0,680,iso13790,native,True,20.000000000000004,1431.3664722930632,0.0,-4.399999999999977,-55.7766
26445600.0,680,iso13790,native,True,19.999999999999993,1432.2321650057886,0.0,-4.399999999999977,-55.7766
26449200.0,680,iso13790,native,True,19.999999999999996,1453.3391883273457,0.0,-5.0,-55.7766
26452800.0,680,iso13790,native,True,20.0,1440.9589508938243,0.0,-4.399999999999977,-55.7766
26456400.0,680,iso13790,native,True,20.000000000000007,1437.572488450373,0.0,-4.399999999999977,-55.7766
26460000.0,680,iso13790,native,True,20.000000000000004,1514.7499649660347,0.0,-6.699999999999989,-55.7766
26463600.0,680,iso13790,native,True,19.999999999999996,1582.0897005137765,0.0,-7.7999999999999545,-55.7766
26467200.0,680,iso13790,native,True,20.000000000000004,1526.1955589480044,0.0,-6.699999999999989,176.49856799999998
26470800.0,680,iso13790,native,True,20.000000000000004,1417.0044418131035,0.0,-5.599999999999966,220.050162
26474400.0,680,iso13790,native,True,19.999999999999993,1237.8659802819864,0.0,-2.7999999999999545,321.670548
26478000.0,680,iso13790,native,True,20.000000000000004,1044.8541388944645,0.0,-1.099999999999966,486.19879199999997
26481600.0,680,iso13790,native,True,20.00000000000001,830.7621582912068,0.0,0.0,732.9911579999999
26485200.0,680,iso13790,native,True,20.000000000000004,505.4993412933261,0.0,1.1000000000000227,1370.4602448164292
26488800.0,680,iso13790,native,True,20.0,216.272790101606,0.0,1.7000000000000455,1328.4066483881495
26492400.0,680,iso13790,native,True,20.0,64.19445145942765,0.0,2.2000000000000455,1253.554400481386
26496000.0,680,iso13790,native,True,20.61448431566323,0.0,0.0,1.1000000000000227,2128.804939838781
26499600.0,680,iso13790,native,True,20.759409078209334,0.0,0.0,-3.2999999999999545,1507.8185452569678
26503200.0,680,iso13790,native,True,20.0,205.11894331666434,0.0,-3.8999999999999773,-55.7766
26506800.0,680,iso13790,native,True,19.999999999999996,714.6647134210712,0.0,-3.2999999999999545,-55.7766
26510400.0,680,iso13790,native,True,20.000000000000004,1060.2825427772384,0.0,-5.0,-55.7766
26514000.0,680,iso13790,native,True,19.999999999999993,1280.5742185382278,0.0,-6.099999999999966,-55.7766
26517600.0,680,iso13790,native,True,19.999999999999996,1434.6001960344927,0.0,-7.199999999999989,-55.7766
26521200.0,680,iso13790,native,True,19.999999999999982,1496.7345426085783,0.0,-6.699999999999989,-55.7766
26524800.0,680,iso13790,native,True,19.999999999999993,1534.2475194361066,0.0,-6.699999999999989,-55.7766
26528400.0,680,iso13790,native,True,20.000000000000004,1496.694026576263,0.0,-5.0,-55.7766
26532000.0,680,iso13790,native,True,19.999999999999996,1485.7205258167933,0.0,-5.0,-55.7766
26535600.0,680,iso13790,native,True,20.000000000000004,1441.7987224193655,0.0,-3.8999999999999773,-55.7766
26539200.0,680,iso13790,native,True,19.999999999999993,1385.9613574289717,0.0,-2.7999999999999545,-55.7766
26542800.0,680,iso13790,native,True,20.00000000000001,1416.3031999711588,0.0,-4.399999999999977,-55.7766
26546400.0,680,iso13790,native,True,19.999999999999996,1482.2838544512138,0.0,-6.099999999999966,-55.7766
26550000.0,680,iso13790,native,True,20.000000000000004,1471.2706834716714,0.0,-5.0,-55.7766
26553600.0,680,iso13790,native,True,19.99999999999999,1381.3218692224157,0.0,-4.399999999999977,273.27988799999997
26557200.0,680,iso13790,native,True,19.999999999999996,1196.7546562391694,0.0,-3.2999999999999545,495.87692400000003
26560800.0,680,iso13790,native,True,20.000000000000004,1050.2524114053863,0.0,-2.1999999999999886,384.57840600000003
26564400.0,680,iso13790,native,True,19.999999999999993,888.714387964821,0.0,-1.099999999999966,699.117696
26568000.0,680,iso13790,native,True,19.999999999999996,707.288506816349,0.0,0.6000000000000227,645.88797
26571600.0,680,iso13790,native,True,20.000000000000004,387.71555673263754,0.0,2.8000000000000114,1409.0494829437778
26575200.0,680,iso13790,native,True,20.088679637086194,0.0,0.0,2.8000000000000114,1983.742994514904
26578800.0,680,iso13790,native,True,21.69854328728319,0.0,0.0,2.2000000000000455,2423.078642820663
26582400.0,680,iso13790,native,True,22.79157452176566,0.0,0.0,1.1000000000000227,1859.7188336702516
26586000.0,680,iso13790,native,True,21.831454953068526,0.0,0.0,1.1000000000000227,-7.385940000000005
26589600.0,680,iso13790,native,True,20.0,67.34623532012664,0.0,1.1000000000000227,-55.7766
26593200.0,680,iso13790,native,True,20.000000000000004,553.7415113171796,0.0,0.0,-55.7766
26596800.0,680,iso13790,native,True,19.999999999999993,876.5377256683831,0.0,-1.6999999999999886,-55.7766
26600400.0,680,iso13790,native,True,20.000000000000004,1046.3115174032907,0.0,-1.6999999999999886,-55.7766
26604000.0,680,iso13790,native,True,19.999999999999993,1140.8279607556335,0.0,-1.6999999999999886,-55.7766
26607600.0,680,iso13790,native,True,19.999999999999996,1155.634505385297,0.0,-0.5999999999999659,-55.7766
26611200.0,680,iso13790,native,True,19.999999999999993,1208.1176536553328,0.0,-1.6999999999999886,-55.7766
26614800.0,680,iso13790,native,True,20.000000000000007,1210.2835769925957,0.0,-1.099999999999966,-55.7766
26618400.0,680,iso13790,native,True,19.999999999999993,1214.9952512900122,0.0,-1.099999999999966,-55.7766
26622000.0,680,iso13790,native,True,20.000000000000004,1217.6183339948093,0.0,-1.099999999999966,-55.7766
26625600.0,680,iso13790,native,True,20.000000000000014,1219.0786562585847,0.0,-1.099999999999966,-55.7766
26629200.0,680,iso13790,native,True,19.999999999999996,1353.9546340932072,0.0,-5.0,-55.7766
26632800.0,680,iso13790,native,True,20.000000000000007,1347.8169572534405,0.0,-3.2999999999999545,-55.7766
26636400.0,680,iso13790,native,True,20.000000000000004,1316.5206280454845,0.0,-2.1999999999999886,-55.7766
26640000.0,680,iso13790,native,True,19.999999999999986,1127.113163070242,0.0,0.6000000000000227,332.5561687795813
26643600.0,680,iso13790,native,True,20.0,844.8957676842608,0.0,2.2000000000000455,689.3070130480342
26647200.0,680,iso13790,native,True,20.0,508.3198892453827,0.0,3.900000000000034,1033.4636278594846
26650800.0,680,iso13790,native,True,20.000000000000007,162.11679427819536,0.0,6.100000000000023,1211.2172786320555
26654400.0,680,iso13790,native,True,20.283688742946726,0.0,0.0,7.800000000000011,1049.0036409912007
26658000.0,680,iso13790,native,True,21.05624940185291,0.0,0.0,8.300000000000011,1324.8126335580962
26661600.0,680,iso13790,native,True,23.044758324536353,0.0,0.0,9.400000000000034,2483.255279131445
26665200.0,680,iso13790,native,True,26.555218320560837,0.0,0.0,10.0,3590.1757945613276
26668800.0,680,iso13790,native,True,26.99999999999999,0.0,892.026402457453,9.400000000000034,3945.639038049314
26672400.0,680,iso13790,native,True,26.99999999999999,0.0,1089.8377287854985,6.100000000000023,2319.00443321408
26676000.0,680,iso13790,native,True,27.000000000000004,0.0,378.74441840248056,3.900000000000034,-55.7766
26679600.0,680,iso13790,native,True,25.05545640955672,0.0,0.0,1.1000000000000227,-55.7766
26683200.0,680,iso13790,native,True,22.704047997909804,0.0,0.0,2.2000000000000455,-55.7766
26686800.0,680,iso13790,native,True,20.679452284136293,0.0,0.0,2.8000000000000114,-55.7766
26690400.0,680,iso13790,native,True,20.0,263.12991686281856,0.0,3.3000000000000114,-55.7766
26694000.0,680,iso13790,native,True,20.000000000000004,579.3426535889945,0.0,2.8000000000000114,-55.7766
26697600.0,680,iso13790,native,True,20.000000000000007,714.6503785125429,0.0,3.900000000000034,-55.7766
26701200.0,680,iso13790,native,True,19.999999999999996,817.031365784451,0.0,3.3000000000000114,-55.7766
26704800.0,680,iso13790,native,True,19.999999999999993,887.7105965134816,0.0,2.8000000000000114,-55.7766
26708400.0,680,iso13790,native,True,19.999999999999993,906.9500147566001,0.0,3.3000000000000114,-55.7766
26712000.0,680,iso13790,native,True,20.000000000000004,920.5825326377444,0.0,3.3000000000000114,-55.7766
26715600.0,680,iso13790,native,True,20.00000000000001,890.3593887519266,0.0,4.400000000000034,-55.7766
26719200.0,680,iso13790,native,True,20.00000000000001,917.7736146620722,0.0,3.3000000000000114,-55.7766
26722800.0,680,iso13790,native,True,20.000000000000007,943.7958082645223,0.0,2.8000000000000114,-55.7766
26726400.0,680,iso13790,native,True,19.999999999999993,831.3762979585201,0.0,4.0,335.2674679120815
26730000.0,680,iso13790,native,True,19.999999999999996,614.7842889558667,0.0,6.100000000000023,456.9301513011447
26733600.0,680,iso13790,native,True,20.000000000000004,387.99375434546215,0.0,8.900000000000034,469.22453669603976
26737200.0,680,iso13790,native,True,20.000000000000004,178.06392662660215,0.0,12.200000000000045,396.48551682672655
26740800.0,680,iso13790,native,True,20.000000000000004,52.193459289969816,0.0,13.900000000000034,309.4155810239665
26744400.0,680,iso13790,native,True,20.93972157531185,0.0,0.0,15.0,1264.2754038064436
26748000.0,680,iso13790,native,True,23.69875232959469,0.0,0.0,15.600000000000023,2597.242901296183
26751600.0,680,iso13790,native,True,27.0,0.0,207.01076909562204,15.600000000000023,3585.305254035327
26755200.0,680,iso13790,native,True,27.0,0.0,1229.8431136138836,13.300000000000011,4059.4235773089067
26758800.0,680,iso13790,native,True,27.000000000000025,0.0,1340.8139056328273,8.300000000000011,2279.83284741434
26762400.0,680,iso13790,native,True,26.999999999999996,0.0,537.1059062794878,5.0,-55.7766
26766000.0,680,iso13790,native,True,25.84013675953781,0.0,0.0,4.400000000000034,-55.7766
26769600.0,680,iso13790,native,True,23.47321706945961,0.0,0.0,3.3000000000000114,-55.7766
26773200.0,680,iso13790,native,True,21.721515689723667,0.0,0.0,5.600000000000023,-55.7766
26776800.0,680,iso13790,native,True,20.116722429204113,0.0,0.0,5.600000000000023,-55.7766
26780400.0,680,iso13790,native,True,20.000000000000004,365.5899026571682,0.0,4.400000000000034,-55.7766
26784000.0,680,iso13790,native,True,19.999999999999996,546.5612268618493,0.0,5.600000000000023,-55.7766
26787600.0,680,iso13790,native,True,20.000000000000004,674.9483575026171,0.0,5.0,-55.7766
26791200.0,680,iso13790,native,True,19.999999999999996,742.9181625118335,0.0,5.0,-55.7766
26794800.0,680,iso13790,native,True,20.0,760.133228569217,0.0,5.600000000000023,-55.7766
26798400.0,680,iso13790,native,True,19.999999999999993,793.8481346398363,0.0,5.0,-55.7766
26802000.0,680,iso13790,native,True,20.0,788.4869560579057,0.0,5.600000000000023,-55.7766
26805600.0,680,iso13790,native,True,19.999999999999993,789.0081431494797,0.0,5.600000000000023,-55.7766
26809200.0,680,iso13790,native,True,20.000000000000004,751.485660884153,0.0,6.7000000000000455,-55.7766
26812800.0,680,iso13790,native,True,19.999999999999996,607.4182782140005,0.0,8.300000000000011,296.8422144404737
26816400.0,680,iso13790,native,True,20.000000000000004,291.4169456027008,0.0,12.200000000000045,552.9809502018547
26820000.0,680,iso13790,native,True,20.264903746048496,0.0,0.0,15.0,867.744212025104
26823600.0,680,iso13790,native,True,21.73267883222283,0.0,0.0,16.100000000000023,1209.3568254709667
26827200.0,680,iso13790,native,True,23.43815812928425,0.0,0.0,17.80000000000001,1180.4231196715282
26830800.0,680,iso13790,native,True,24.403451368949504,0.0,0.0,16.700000000000045,787.9760548648954
26834400.0,680,iso13790,native,True,25.632780096265336,0.0,0.0,17.200000000000045,1416.198661788522
26838000.0,680,iso13790,native,True,26.20750971725759,0.0,0.0,15.600000000000023,607.1415814215787
26841600.0,680,iso13790,native,True,25.75518372295027,0.0,0.0,15.0,147.464172
26845200.0,680,iso13790,native,True,24.37527073415802,0.0,0.0,11.100000000000023,-36.420336000000006
26848800.0,680,iso13790,native,True,23.10952781552631,0.0,0.0,11.100000000000023,-55.7766
26852400.0,680,iso13790,native,True,21.976424191162767,0.0,0.0,11.100000000000023,-55.7766
26856000.0,680,iso13790,native,True,20.904198545245485,0.0,0.0,10.600000000000023,-55.7766
26859600.0,680,iso13790,native,True,19.999999999999996,49.52920122441289,0.0,9.400000000000034,-55.7766
26863200.0,680,iso13790,native,True,20.0,152.318568723857,0.0,12.800000000000011,-55.7766
26866800.0,680,iso13790,native,True,20.0,384.0980643346968,0.0,8.300000000000011,-55.7766
26870400.0,680,iso13790,native,True,20.0,524.6529895642417,0.0,7.2000000000000455,-55.7766
26874000.0,680,iso13790,native,True,19.999999999999996,596.4752961534864,0.0,7.2000000000000455,-55.7766
26877600.0,680,iso13790,native,True,20.000000000000004,653.6477638671469,0.0,6.7000000000000455,-55.7766
26881200.0,680,iso13790,native,True,20.0,720.3678987175168,0.0,5.600000000000023,-55.7766
26884800.0,680,iso13790,native,True,19.999999999999996,809.5226228290811,0.0,3.900000000000034,-55.7766
26888400.0,680,iso13790,native,True,19.999999999999993,752.9732044321239,0.0,6.7000000000000455,-55.7766
26892000.0,680,iso13790,native,True,19.999999999999993,796.2894201148113,0.0,5.0,-55.7766
26895600.0,680,iso13790,native,True,19.999999999999986,906.721493115606,0.0,2.2000000000000455,-55.7766
26899200.0,680,iso13790,native,True,20.000000000000004,581.687273606089,0.0,10.0,426.45247182611377
26902800.0,680,iso13790,native,True,20.0,441.80152727184515,0.0,8.900000000000034,258.7626899999999
26906400.0,680,iso13790,native,True,20.0,263.9465039489039,0.0,12.200000000000045,292.636152
26910000.0,680,iso13790,native,True,20.3728124327902,0.0,0.0,15.0,1120.844441156093
26913600.0,680,iso13790,native,True,21.88581836439146,0.0,0.0,15.600000000000023,1165.3191277254712
26917200.0,680,iso13790,native,True,23.08576200068739,0.0,0.0,17.80000000000001,626.531706
26920800.0,680,iso13790,native,True,24.506108853299292,0.0,0.0,17.80000000000001,1519.0681656918907
26924400.0,680,iso13790,native,True,27.0,0.0,95.02994997701904,15.600000000000023,3098.682464008986
26928000.0,680,iso13790,native,True,27.000000000000004,0.0,1025.8791582824922,14.400000000000034,3582.402743865694
26931600.0,680,iso13790,native,True,27.00000000000004,0.0,1068.3429382309378,12.200000000000045,1289.1852044351376
26935200.0,680,iso13790,native,True,27.000000000000004,0.0,395.3023628929704,10.600000000000023,-55.7766
26938800.0,680,iso13790,native,True,26.400070127494637,0.0,0.0,11.700000000000045,-55.7766
26942400.0,680,iso13790,native,True,24.336420357228494,0.0,0.0,7.2000000000000455,-55.7766
26946000.0,680,iso13790,native,True,22.463183646290933,0.0,0.0,6.100000000000023,-55.7766
26949600.0,680,iso13790,native,True,21.13471418915183,0.0,0.0,8.300000000000011,-55.7766
26953200.0,680,iso13790,native,True,20.05897560246799,0.0,0.0,9.400000000000034,-55.7766
26956800.0,680,iso13790,native,True,19.999999999999996,304.2590739942394,0.0,7.2000000000000455,-55.7766
26960400.0,680,iso13790,native,True,20.000000000000007,473.77762401396166,0.0,7.2000000000000455,-55.7766
26964000.0,680,iso13790,native,True,20.0,568.1519692316753,0.0,7.2000000000000455,-55.7766
26967600.0,680,iso13790,native,True,19.999999999999993,562.2543300196057,0.0,8.900000000000034,-55.7766
26971200.0,680,iso13790,native,True,20.0,589.5293469907486,0.0,8.300000000000011,-55.7766
26974800.0,680,iso13790,native,True,20.000000000000004,676.8333041207426,0.0,6.100000000000023,-55.7766
26978400.0,680,iso13790,native,True,20.0,729.7698879478929,0.0,5.600000000000023,-55.7766
26982000.0,680,iso13790,native,True,20.000000000000004,739.1316221051142,0.0,6.100000000000023,-55.7766
26985600.0,680,iso13790,native,True,19.999999999999993,573.2528539664363,0.0,8.900000000000034,311.7624973735527
26989200.0,680,iso13790,native,True,20.0,317.1609649631213,0.0,11.100000000000023,525.3157084346145
26992800.0,680,iso13790,native,True,20.15019777036374,0.0,0.0,13.900000000000034,970.07229572066
26996400.0,680,iso13790,native,True,21.530409653411812,0.0,0.0,14.400000000000034,1258.7428532552678
27000000.0,680,iso13790,native,True,22.70984325887,0.0,0.0,12.200000000000045,1359.9594431303617
27003600.0,680,iso13790,native,True,23.658490357853854,0.0,0.0,10.0,1467.1973392487976
27007200.0,680,iso13790,native,True,24.3950808575613,0.0,0.0,8.300000000000011,1479.5034516395326
27010800.0,680,iso13790,native,True,25.259874909165724,0.0,0.0,10.0,1397.0174586282126
27014400.0,680,iso13790,native,True,25.366260870020362,0.0,0.0,7.800000000000011,1089.3334275388547
27018000.0,680,iso13790,native,True,24.381358401018822,0.0,0.0,6.7000000000000455,173.33060775370694
27021600.0,680,iso13790,native,True,22.594218397294068,0.0,0.0,5.600000000000023,-55.7766
27025200.0,680,iso13790,native,True,20.72347353351908,0.0,0.0,4.400000000000034,-55.7766
27028800.0,680,iso13790,native,True,20.000000000000004,242.16041961817857,0.0,3.900000000000034,-55.7766
27032400.0,680,iso13790,native,True,19.999999999999996,553.9868170467842,0.0,3.3000000000000114,-55.7766
27036000.0,680,iso13790,native,True,20.000000000000007,724.0809069104112,0.0,3.3000000000000114,-55.7766
27039600.0,680,iso13790,native,True,20.000000000000004,798.150591608884,0.0,3.900000000000034,-55.7766
27043200.0,680,iso13790,native,True,19.999999999999993,863.5175936078372,0.0,3.3000000000000114,-55.7766
27046800.0,680,iso13790,native,True,19.999999999999993,951.4030407237469,0.0,1.7000000000000455,-55.7766
27050400.0,680,iso13790,native,True,20.00000000000001,1087.2320007668152,0.0,-1.099999999999966,-55.7766
27054000.0,680,iso13790,native,True,20.000000000000004,1012.4270062932973,0.0,2.8000000000000114,-55.7766
27057600.0,680,iso13790,native,True,19.999999999999993,1052.007393211869,0.0,1.1000000000000227,-55.7766
27061200.0,680,iso13790,native,True,19.999999999999996,1081.2968686581178,0.0,0.6000000000000227,-55.7766
27064800.0,680,iso13790,native,True,19.999999999999993,1094.6813501881977,0.0,0.6000000000000227,-55.7766
27068400.0,680,iso13790,native,True,20.000000000000004,1102.1327570126048,0.0,0.6000000000000227,-55.7766
27072000.0,680,iso13790,native,True,20.000000000000004,945.0498961687429,0.0,2.8000000000000114,348.83740897972615
27075600.0,680,iso13790,native,True,20.000000000000004,628.5327249533782,0.0,6.100000000000023,647.571840303073
27079200.0,680,iso13790,native,True,20.000000000000004,320.5608382448761,0.0,6.7000000000000455,1036.1886345918397
27082800.0,680,iso13790,native,True,19.999999999999996,28.654282396658427,0.0,7.2000000000000455,1244.4998108492723
27086400.0,680,iso13790,native,True,20.7476162972333,0.0,0.0,7.2000000000000455,1345.7045185250163
27090000.0,680,iso13790,native,True,21.78400816717236,0.0,0.0,8.300000000000011,1454.721646162067
27093600.0,680,iso13790,native,True,22.858981267971384,0.0,0.0,8.900000000000034,1489.6064195467789
27097200.0,680,iso13790,native,True,23.70093662488235,0.0,0.0,8.900000000000034,1350.6027632534433
27100800.0,680,iso13790,native,True,23.991520172948853,0.0,0.0,8.300000000000011,1019.4248012822745
27104400.0,680,iso13790,native,True,23.037371419483822,0.0,0.0,6.100000000000023,188.6943457122224
27108000.0,680,iso13790,native,True,21.345540259236927,0.0,0.0,5.0,-55.7766
27111600.0,680,iso13790,native,True,20.000000000000004,108.68849155562393,0.0,3.900000000000034,-55.7766
27115200.0,680,iso13790,native,True,20.000000000000004,479.68034253774533,0.0,3.3000000000000114,-55.7766
27118800.0,680,iso13790,native,True,20.000000000000004,737.7132160072557,0.0,1.7000000000000455,-55.7766
27122400.0,680,iso13790,native,True,20.000000000000004,854.828716792807,0.0,2.2000000000000455,-55.7766
27126000.0,680,iso13790,native,True,20.000000000000004,998.5760696249092,0.0,0.0,-55.7766
27129600.0,680,iso13790,native,True,20.000000000000004,1065.7482509101967,0.0,0.0,-55.7766
27133200.0,680,iso13790,native,True,19.999999999999996,1082.5192639912646,0.0,0.6000000000000227,-55.7766
27136800.0,680,iso13790,native,True,20.000000000000004,1115.986956946413,0.0,0.0,-55.7766
27140400.0,680,iso13790,native,True,20.0,1151.7382998840783,0.0,-0.5999999999999659,-55.7766
27144000.0,680,iso13790,native,True,19.999999999999996,1205.9485586331762,0.0,-1.6999999999999886,-55.7766
27147600.0,680,iso13790,native,True,20.000000000000004,1246.8886361681818,0.0,-2.1999999999999886,-55.7766
27151200.0,680,iso13790,native,True,19.99999999999999,1211.7590394202764,0.0,-0.5999999999999659,-55.7766
27154800.0,680,iso13790,native,True,19.999999999999996,1218.7382219896645,0.0,-1.099999999999966,-55.7766
27158400.0,680,iso13790,native,True,20.000000000000007,1006.7302549624006,0.0,2.8000000000000114,317.1839716252621
27162000.0,680,iso13790,native,True,20.000000000000004,781.8776023978877,0.0,3.900000000000034,466.6703278831578
27165600.0,680,iso13790,native,True,20.000000000000004,587.2789357276614,0.0,4.400000000000034,629.9283107663241
27169200.0,680,iso13790,native,True,20.000000000000007,499.2655279145581,0.0,3.900000000000034,504.42323807432376
27172800.0,680,iso13790,native,True,19.999999999999993,386.8592193423276,0.0,5.600000000000023,609.8074517828088
27176400.0,680,iso13790,native,True,20.000000000000004,168.35913934699897,0.0,4.400000000000034,1508.3216034322854
27180000.0,680,iso13790,native,True,20.5376889530553,0.0,0.0,5.0,1545.4553903369672
27183600.0,680,iso13790,native,True,21.194609318848165,0.0,0.0,4.400000000000034,1400.8671999302483
27187200.0,680,iso13790,native,True,20.735725380462153,0.0,0.0,3.900000000000034,352.62172114386436
27190800.0,680,iso13790,native,True,20.0,128.66578830621754,0.0,1.1000000000000227,597.595024617328
27194400.0,680,iso13790,native,True,20.000000000000004,444.65497453935393,0.0,1.1000000000000227,-55.7766
27198000.0,680,iso13790,native,True,19.999999999999993,763.7967837613688,0.0,0.0,-55.7766
27201600.0,680,iso13790,native,True,19.999999999999996,955.6670322700865,0.0,-0.5999999999999659,-55.7766
27205200.0,680,iso13790,native,True,20.000000000000007,1096.7917879144275,0.0,-1.6999999999999886,-55.7766
27208800.0,680,iso13790,native,True,20.000000000000018,1148.3062554317935,0.0,-1.099999999999966,-55.7766
27212400.0,680,iso13790,native,True,20.000000000000004,1201.1163198421261,0.0,-1.6999999999999886,-55.7766
27216000.0,680,iso13790,native,True,20.00000000000001,1319.8237077650424,0.0,-4.399999999999977,-55.7766
27219600.0,680,iso13790,native,True,20.000000000000004,1315.1338916159882,0.0,-2.7999999999999545,-55.7766
27223200.0,680,iso13790,native,True,19.99999999999999,1321.871942410174,0.0,-2.7999999999999545,-55.7766
27226800.0,680,iso13790,native,True,19.999999999999996,1342.810711664722,0.0,-3.2999999999999545,-55.7766
27230400.0,680,iso13790,native,True,20.0,1372.1712641116294,0.0,-3.8999999999999773,-55.7766
27234000.0,680,iso13790,native,True,20.00000000000001,1385.0110053307237,0.0,-3.8999999999999773,-55.7766
27237600.0,680,iso13790,native,True,20.000000000000007,1429.9717818751897,0.0,-5.0,-55.7766
27241200.0,680,iso13790,native,True,19.999999999999993,1410.762288910541,0.0,-3.8999999999999773,-55.7766
27244800.0,680,iso13790,native,True,20.000000000000004,1232.6035467486033,0.0,-1.099999999999966,311.1937416501222
27248400.0,680,iso13790,native,True,19.999999999999993,934.4210028189225,0.0,2.2000000000000455,513.0880333328394
27252000.0,680,iso13790,native,True,20.0,610.1640690820338,0.0,5.600000000000023,645.8403709194093
27255600.0,680,iso13790,native,True,20.000000000000004,406.70184842534934,0.0,7.2000000000000455,486.98693802531255
27259200.0,680,iso13790,native,True,20.0,277.73328823617135,0.0,8.900000000000034,450.29519827609397
27262800.0,680,iso13790,native,True,20.000000000000004,4.417322827119202,0.0,9.400000000000034,1396.449644481851
27266400.0,680,iso13790,native,True,22.45846712469278,0.0,0.0,11.100000000000023,2604.4755356288233
27270000.0,680,iso13790,native,True,26.143827033037326,0.0,0.0,10.600000000000023,3573.7555523956626
27273600.0,680,iso13790,native,True,27.0,0.0,795.66063013274,10.600000000000023,3752.452067724701
27277200.0,680,iso13790,native,True,26.99999999999998,0.0,850.0973326354715,8.300000000000011,1262.4613172478316
27280800.0,680,iso13790,native,True,27.000000000000004,0.0,79.15152562183773,4.400000000000034,-55.7766
27284400.0,680,iso13790,native,True,24.829215216349414,0.0,0.0,4.400000000000034,-55.7766
27288000.0,680,iso13790,native,True,22.96522650517165,0.0,0.0,6.100000000000023,-55.7766
27291600.0,680,iso13790,native,True,20.736131365836084,0.0,0.0,2.2000000000000455,-55.7766
27295200.0,680,iso13790,native,True,19.999999999999993,247.14344007521325,0.0,3.3000000000000114,-55.7766
27298800.0,680,iso13790,native,True,20.00000000000001,515.4424643374139,0.0,4.400000000000034,-55.7766
27302400.0,680,iso13790,native,True,19.999999999999996,629.9871255975619,0.0,5.600000000000023,-55.7766
27306000.0,680,iso13790,native,True,19.999999999999996,683.5805755693096,0.0,6.100000000000023,-55.7766
27309600.0,680,iso13790,native,True,20.000000000000004,678.5260280707867,0.0,7.2000000000000455,-55.7766
27313200.0,680,iso13790,native,True,20.000000000000004,699.3270367162163,0.0,6.7000000000000455,-55.7766
27316800.0,680,iso13790,native,True,19.999999999999996,670.1731826325648,0.0,7.800000000000011,-55.7766
27320400.0,680,iso13790,native,True,20.000000000000004,643.1825034586045,0.0,8.300000000000011,-55.7766
27324000.0,680,iso13790,native,True,20.000000000000004,631.0778074915839,0.0,8.300000000000011,-55.7766
27327600.0,680,iso13790,native,True,20.000000000000007,699.9641576710738,0.0,6.100000000000023,-55.7766
27331200.0,680,iso13790,native,True,20.000000000000007,786.9001305269614,0.0,3.3000000000000114,108.751644
27334800.0,680,iso13790,native,True,20.000000000000004,730.0098939049599,0.0,4.400000000000034,224.88922799999997
27338400.0,680,iso13790,native,True,20.0,427.1000747105654,0.0,7.800000000000011,896.2978735769236
27342000.0,680,iso13790,native,True,19.999999999999993,48.94198606434018,0.0,11.100000000000023,932.3565746786894
27345600.0,680,iso13790,native,True,20.760459348785027,0.0,0.0,11.700000000000045,1028.7883942276046
27349200.0,680,iso13790,native,True,21.274214360480457,0.0,0.0,11.700000000000045,655.566102
27352800.0,680,iso13790,native,True,22.379865054803247,0.0,0.0,13.300000000000011,1445.3323752523243
27356400.0,680,iso13790,native,True,22.553532180880044,0.0,0.0,11.700000000000045,200.693898
27360000.0,680,iso13790,native,True,21.599698770355232,0.0,0.0,10.0,79.71724799999998
27363600.0,680,iso13790,native,True,20.543268706828353,0.0,0.0,9.400000000000034,-26.742204000000005
27367200.0,680,iso13790,native,True,20.000000000000004,96.68413268913015,0.0,10.0,-55.7766
27370800.0,680,iso13790,native,True,20.000000000000004,353.9521426893024,0.0,7.800000000000011,-55.7766
27374400.0,680,iso13790,native,True,20.0,504.9486045211589,0.0,7.2000000000000455,-55.7766
27378000.0,680,iso13790,native,True,20.000000000000004,602.6930359524738,0.0,6.7000000000000455,-55.7766
27381600.0,680,iso13790,native,True,20.000000000000004,747.0005891547951,0.0,4.0,-55.7766
27385200.0,680,iso13790,native,True,20.000000000000004,835.6256811540918,0.0,3.3000000000000114,-55.7766
27388800.0,680,iso13790,native,True,20.000000000000004,898.0624213584769,0.0,2.8000000000000114,-55.7766
27392400.0,680,iso13790,native,True,20.000000000000007,929.900643832801,0.0,2.8000000000000114,-55.7766
27396000.0,680,iso13790,native,True,20.000000000000004,947.6256149262915,0.0,2.8000000000000114,-55.7766
27399600.0,680,iso13790,native,True,20.000000000000004,957.4934585384308,0.0,2.8000000000000114,-55.7766
27403200.0,680,iso13790,native,True,19.999999999999993,1038.6123581074237,0.0,0.6000000000000227,-55.7766
27406800.0,680,iso13790,native,True,19.999999999999993,1053.7304725123593,0.0,1.1000000000000227,-55.7766
27410400.0,680,iso13790,native,True,20.000000000000007,1065.0685786543356,0.0,1.1000000000000227,-55.7766
27414000.0,680,iso13790,native,True,19.999999999999993,1050.7556526510157,0.0,1.7000000000000455,-55.7766
27417600.0,680,iso13790,native,True,20.0,1007.5366185207565,0.0,1.1000000000000227,224.88922799999997
27421200.0,680,iso13790,native,True,20.000000000000004,823.0090593211467,0.0,3.3000000000000114,395.2988787560067
27424800.0,680,iso13790,native,True,20.0,597.0937488361955,0.0,4.400000000000034,729.6225358784766
27428400.0,680,iso13790,native,True,20.000000000000004,422.963736868672,0.0,4.400000000000034,733.6295184027232
27432000.0,680,iso13790,native,True,20.0,232.6002303949691,0.0,6.7000000000000455,798.4418029964152
27435600.0,680,iso13790,native,True,20.02323713988376,0.0,0.0,6.100000000000023,1535.8119167918135
27439200.0,680,iso13790,native,True,21.43129447162581,0.0,0.0,7.2000000000000455,1797.3462576473466
27442800.0,680,iso13790,native,True,23.910172933268026,0.0,0.0,6.7000000000000455,3158.2879928286816
27446400.0,680,iso13790,native,True,26.271548160308882,0.0,0.0,5.600000000000023,2481.57254155727
27450000.0,680,iso13790,native,True,26.330278354893654,0.0,0.0,2.8000000000000114,1033.565519697933
27453600.0,680,iso13790,native,True,24.43018245696797,0.0,0.0,1.7000000000000455,-55.7766
27457200.0,680,iso13790,native,True,21.915280524659973,0.0,0.0,0.6000000000000227,-55.7766
27460800.0,680,iso13790,native,True,19.999999999999993,91.58621336179495,0.0,0.0,-55.7766
27464400.0,680,iso13790,native,True,19.999999999999996,540.1839005818287,0.0,0.6000000000000227,-55.7766
27468000.0,680,iso13790,native,True,20.000000000000007,814.0580836506981,0.0,0.0,-55.7766
27471600.0,680,iso13790,native,True,19.999999999999993,963.0234216500211,0.0,0.0,-55.7766
27475200.0,680,iso13790,native,True,20.000000000000007,1045.9553853329758,0.0,0.0,-55.7766
27478800.0,680,iso13790,native,True,19.999999999999993,1092.1252574165137,0.0,0.0,-55.7766
27482400.0,680,iso13790,native,True,20.000000000000004,1138.4540176114097,0.0,-0.5999999999999659,-55.7766
27486000.0,680,iso13790,native,True,20.0,1140.1152222642977,0.0,0.0,-55.7766
27489600.0,680,iso13790,native,True,19.999999999999996,1144.545909641105,0.0,0.0,-55.7766
27493200.0,680,iso13790,native,True,19.999999999999996,1147.012561343837,0.0,0.0,-55.7766
