timestamp_s,case,implementation,run_mode,formal_ashrae_result,zone_temperature_C,heating_load_W,cooling_load_W,outdoor_temperature_C,solar_gain_W
29192400.0,680,iso13790,native,True,20.0,897.5985455178958,0.0,-2.7999999999999545,-55.7766
29196000.0,680,iso13790,native,True,19.999999999999996,1089.421718592925,0.0,-2.7999999999999545,-55.7766
29199600.0,680,iso13790,native,True,19.999999999999996,1213.4010531588387,0.0,-3.2999999999999545,-55.7766
29203200.0,680,iso13790,native,True,20.000000000000004,1262.3136983087302,0.0,-2.7999999999999545,-55.7766
29206800.0,680,iso13790,native,True,20.000000000000004,1292.4658912313178,0.0,-2.7999999999999545,-55.7766
29210400.0,680,iso13790,native,True,19.999999999999993,1326.439778659923,0.0,-3.2999999999999545,-55.7766
29214000.0,680,iso13790,native,True,20.00000000000001,1363.0572404089082,0.0,-3.8999999999999773,-55.7766
29217600.0,680,iso13790,native,True,20.000000000000004,1379.9370472350242,0.0,-3.8999999999999773,-55.7766
29221200.0,680,iso13790,native,True,20.00000000000001,1389.334371105665,0.0,-3.8999999999999773,-55.7766
29224800.0,680,iso13790,native,True,19.999999999999993,1394.5660480341583,0.0,-3.8999999999999773,-55.7766
29228400.0,680,iso13790,native,True,19.999999999999996,1376.8535515497754,0.0,-3.2999999999999545,-55.7766
29232000.0,680,iso13790,native,True,19.999999999999986,1359.236471676325,0.0,-3.2999999999999545,-2.5468740000000025
29235600.0,680,iso13790,native,True,20.0,1287.8195400254763,0.0,-2.7999999999999545,166.820436
29239200.0,680,iso13790,native,True,19.99999999999999,1173.341075836943,0.0,-2.1999999999999886,307.15335
29242800.0,680,iso13790,native,True,19.999999999999996,1068.973627093073,0.0,-2.1999999999999886,408.773736
29246400.0,680,iso13790,native,True,20.000000000000004,888.1353319790408,0.0,0.0,553.9457160000001
29250000.0,680,iso13790,native,True,20.000000000000004,679.6982462876324,0.0,1.1000000000000227,834.6115440000001
29253600.0,680,iso13790,native,True,20.000000000000004,155.2361905735151,0.0,3.3000000000000114,2223.9196140759195
29257200.0,680,iso13790,native,True,20.20690602175651,0.0,0.0,1.7000000000000455,1082.1575265714434
29260800.0,680,iso13790,native,True,19.999999999999993,130.90116712604936,0.0,0.0,699.0614332597627
29264400.0,680,iso13790,native,True,19.999999999999993,485.9651067624811,0.0,-1.099999999999966,4.543226502748034
29268000.0,680,iso13790,native,True,19.999999999999996,839.8337044247223,0.0,-2.1999999999999886,-55.7766
29271600.0,680,iso13790,native,True,20.000000000000004,1060.768745476471,0.0,-2.7999999999999545,-55.7766
29275200.0,680,iso13790,native,True,20.000000000000004,1159.6367361999662,0.0,-2.1999999999999886,-55.7766
29278800.0,680,iso13790,native,True,20.000000000000007,1238.809447918285,0.0,-2.7999999999999545,-55.7766
29282400.0,680,iso13790,native,True,19.999999999999986,1279.3806079972774,0.0,-2.7999999999999545,-55.7766
29286000.0,680,iso13790,native,True,19.999999999999986,1301.9673789833012,0.0,-2.7999999999999545,-55.7766
29289600.0,680,iso13790,native,True,20.00000000000001,1352.3545206775811,0.0,-3.8999999999999773,-55.7766
29293200.0,680,iso13790,native,True,20.000000000000004,1373.9786304919885,0.0,-3.8999999999999773,-55.7766
29296800.0,680,iso13790,native,True,20.0,1365.3921271213585,0.0,-3.2999999999999545,-55.7766
29300400.0,680,iso13790,native,True,20.0,1346.930149325337,0.0,-2.7999999999999545,-55.7766
29304000.0,680,iso13790,native,True,19.999999999999993,1339.5735508851433,0.0,-2.7999999999999545,-55.7766
29307600.0,680,iso13790,native,True,20.0,1314.8529113674374,0.0,-2.1999999999999886,-55.7766
29311200.0,680,iso13790,native,True,19.999999999999996,1304.5963018735101,0.0,-2.1999999999999886,-55.7766
29314800.0,680,iso13790,native,True,20.000000000000004,1298.8862435640774,0.0,-2.1999999999999886,-55.7766
29318400.0,680,iso13790,native,True,19.999999999999996,1265.2100911342584,0.0,-1.6999999999999886,7.131257999999992
29322000.0,680,iso13790,native,True,20.000000000000004,1206.4719134074148,0.0,-1.6999999999999886,161.98137
29325600.0,680,iso13790,native,True,20.0,1118.0737971024403,0.0,-1.6999999999999886,307.15335
29329200.0,680,iso13790,native,True,20.000000000000004,1005.5104263811854,0.0,-1.6999999999999886,495.87692400000003
29332800.0,680,iso13790,native,True,20.000000000000004,880.509325015942,0.0,-1.099999999999966,549.10665
29336400.0,680,iso13790,native,True,20.000000000000004,766.125123580082,0.0,-0.5999999999999659,655.566102
29340000.0,680,iso13790,native,True,20.0,724.8312632034396,0.0,-1.099999999999966,563.623848
29343600.0,680,iso13790,native,True,20.0,764.9452068782961,0.0,-1.099999999999966,321.670548
29347200.0,680,iso13790,native,True,20.000000000000007,857.0276350950539,0.0,-1.099999999999966,176.49856799999998
29350800.0,680,iso13790,native,True,20.000000000000004,976.761245858438,0.0,-1.099999999999966,-36.420336000000006
29354400.0,680,iso13790,native,True,20.000000000000004,1064.678323941578,0.0,-0.5999999999999659,-55.7766
29358000.0,680,iso13790,native,True,20.000000000000007,1157.480540098993,0.0,-1.6999999999999886,-55.7766
29361600.0,680,iso13790,native,True,20.0,1219.9055271654688,0.0,-2.1999999999999886,-55.7766
29365200.0,680,iso13790,native,True,20.000000000000004,1289.5498439098437,0.0,-3.2999999999999545,-55.7766
29368800.0,680,iso13790,native,True,20.0,1321.8948057247287,0.0,-3.2999999999999545,-55.7766
29372400.0,680,iso13790,native,True,20.0,1377.7145261537555,0.0,-4.399999999999977,-55.7766
29376000.0,680,iso13790,native,True,20.0,1422.9881354845868,0.0,-5.0,-55.7766
29379600.0,680,iso13790,native,True,20.00000000000001,1424.061916685059,0.0,-4.399999999999977,-55.7766
29383200.0,680,iso13790,native,True,19.999999999999996,1469.4157237267289,0.0,-5.599999999999966,-55.7766
29386800.0,680,iso13790,native,True,19.999999999999996,1370.777940911301,0.0,-2.1999999999999886,-55.7766
29390400.0,680,iso13790,native,True,19.999999999999996,1335.7308770799975,0.0,-2.1999999999999886,-55.7766
29394000.0,680,iso13790,native,True,19.999999999999996,1316.219480241727,0.0,-2.1999999999999886,-55.7766
29397600.0,680,iso13790,native,True,19.999999999999996,1191.9191854938597,0.0,1.1000000000000227,-55.7766
29401200.0,680,iso13790,native,True,20.000000000000004,1104.188343577254,0.0,2.2000000000000455,-55.7766
29404800.0,680,iso13790,native,True,19.999999999999993,1021.5495626810339,0.0,2.8000000000000114,36.86042951574242
29408400.0,680,iso13790,native,True,20.000000000000004,888.046055100314,0.0,3.3000000000000114,315.105734351705
29412000.0,680,iso13790,native,True,20.000000000000004,663.410724233826,0.0,4.400000000000034,648.4613312195656
29415600.0,680,iso13790,native,True,20.000000000000004,496.7239713971721,0.0,5.600000000000023,426.42652403327503
29419200.0,680,iso13790,native,True,20.0,225.05209269162143,0.0,10.0,759.4405327571262
29422800.0,680,iso13790,native,True,20.000000000000004,162.666929159404,0.0,3.900000000000034,1198.1097024480623
29426400.0,680,iso13790,native,True,20.828147569895542,0.0,0.0,2.8000000000000114,2452.127567102911
29430000.0,680,iso13790,native,True,22.51673421646626,0.0,0.0,1.7000000000000455,2339.420173970921
29433600.0,680,iso13790,native,True,23.264541565525835,0.0,0.0,1.7000000000000455,1516.7071734993044
29437200.0,680,iso13790,native,True,21.971951909338458,0.0,0.0,0.0,122.39225054900794
29440800.0,680,iso13790,native,True,20.000000000000004,26.231484449514607,0.0,0.6000000000000227,-55.7766
29444400.0,680,iso13790,native,True,20.0,507.3054861014579,0.0,0.6000000000000227,-55.7766
29448000.0,680,iso13790,native,True,19.999999999999996,816.3790919849006,0.0,-0.5999999999999659,-55.7766
29451600.0,680,iso13790,native,True,20.000000000000007,981.4347863583928,0.0,-0.5999999999999659,-55.7766
29455200.0,680,iso13790,native,True,20.000000000000004,1111.1372086340557,0.0,-1.6999999999999886,-55.7766
29458800.0,680,iso13790,native,True,19.999999999999993,1194.1052736728418,0.0,-2.1999999999999886,-55.7766
29462400.0,680,iso13790,native,True,19.999999999999996,1237.3736926505803,0.0,-2.1999999999999886,-55.7766
29466000.0,680,iso13790,native,True,19.999999999999996,1299.2747187369382,0.0,-3.2999999999999545,-55.7766
29469600.0,680,iso13790,native,True,20.000000000000007,1347.9339117659144,0.0,-3.8999999999999773,-55.7766
29473200.0,680,iso13790,native,True,20.0,1371.5175896710662,0.0,-3.8999999999999773,-55.7766
29476800.0,680,iso13790,native,True,20.000000000000018,1384.6470917808117,0.0,-3.8999999999999773,-55.7766
29480400.0,680,iso13790,native,True,20.00000000000001,1409.1441089841862,0.0,-4.399999999999977,-55.7766
29484000.0,680,iso13790,native,True,20.000000000000007,1419.8605337818208,0.0,-4.399999999999977,-55.7766
29487600.0,680,iso13790,native,True,20.0,1425.826580407597,0.0,-4.399999999999977,-55.7766
29491200.0,680,iso13790,native,True,20.000000000000004,1416.862132172668,0.0,-4.399999999999977,2.292191999999993
29494800.0,680,iso13790,native,True,20.000000000000007,1351.1268374023196,0.0,-4.399999999999977,245.1197742650654
29498400.0,680,iso13790,native,True,19.999999999999993,1197.7973810810943,0.0,-3.2999999999999545,432.96906599999994
29502000.0,680,iso13790,native,True,19.999999999999993,1006.3971884282422,0.0,-2.7999999999999545,740.0565402271552
29505600.0,680,iso13790,native,True,19.999999999999996,777.0867619423789,0.0,-2.7999999999999545,1099.8909966635733
29509200.0,680,iso13790,native,True,20.000000000000004,690.4980439534627,0.0,-2.7999999999999545,631.370772
29512800.0,680,iso13790,native,True,20.000000000000004,578.4694731710246,0.0,-2.1999999999999886,1192.8120188559733
29516400.0,680,iso13790,native,True,19.999999999999996,412.63753635993396,0.0,-2.7999999999999545,1367.758664999902
29520000.0,680,iso13790,native,True,20.0,401.75838064906117,0.0,-2.7999999999999545,832.8465817071441
29523600.0,680,iso13790,native,True,20.0,555.1375251177333,0.0,-3.2999999999999545,568.4090886916944
29527200.0,680,iso13790,native,True,20.000000000000004,832.9549498389105,0.0,-3.8999999999999773,-55.7766
29530800.0,680,iso13790,native,True,20.000000000000007,1102.006131155394,0.0,-4.399999999999977,-55.7766
29534400.0,680,iso13790,native,True,20.000000000000004,1269.4957935198229,0.0,-5.0,-55.7766
29538000.0,680,iso13790,native,True,20.00000000000001,1397.0473924027096,0.0,-6.099999999999966,-55.7766
29541600.0,680,iso13790,native,True,19.99999999999999,1482.2555638185258,0.0,-6.699999999999989,-55.7766
29545200.0,680,iso13790,native,True,19.999999999999996,1543.3743467276947,0.0,-7.199999999999989,-55.7766
29548800.0,680,iso13790,native,True,20.0,1612.29147366274,0.0,-8.299999999999955,-55.7766
29552400.0,680,iso13790,native,True,19.999999999999993,1664.8566694477506,0.0,-8.899999999999977,-55.7766
29556000.0,680,iso13790,native,True,20.000000000000004,1669.9898217148796,0.0,-8.299999999999955,-55.7766
29559600.0,680,iso13790,native,True,20.000000000000004,1696.9784863045547,0.0,-8.899999999999977,-55.7766
29563200.0,680,iso13790,native,True,20.0,1708.4977504228825,0.0,-8.899999999999977,-55.7766
29566800.0,680,iso13790,native,True,20.0,1732.0983161401725,0.0,-9.399999999999977,-55.7766
29570400.0,680,iso13790,native,True,20.00000000000001,1742.3156685825495,0.0,-9.399999999999977,-55.7766
29574000.0,680,iso13790,native,True,20.00000000000001,1748.0038717113246,0.0,-9.399999999999977,-55.7766
29577600.0,680,iso13790,native,True,20.000000000000004,1695.9036578753933,0.0,-8.299999999999955,26.72071069310943
29581200.0,680,iso13790,native,True,20.0,1524.8129086018482,0.0,-5.599999999999966,227.07771855406102
29584800.0,680,iso13790,native,True,19.999999999999996,1329.811266989128,0.0,-3.2999999999999545,246.65010263541825
29588400.0,680,iso13790,native,True,19.999999999999986,1070.407837893857,0.0,-0.5999999999999659,569.518824810298
29592000.0,680,iso13790,native,True,20.000000000000007,788.8301182327224,0.0,2.2000000000000455,591.2543453177137
29595600.0,680,iso13790,native,True,20.0,409.57118373535275,0.0,4.400000000000034,1346.2029557656335
29599200.0,680,iso13790,native,True,20.573513406652847,0.0,0.0,3.900000000000034,2524.62056437497
29602800.0,680,iso13790,native,True,22.851053848595487,0.0,0.0,3.3000000000000114,2712.607070579325
29606400.0,680,iso13790,native,True,24.83587698513401,0.0,0.0,1.7000000000000455,2775.662053431427
29610000.0,680,iso13790,native,True,24.490144152876866,0.0,0.0,0.6000000000000227,389.9409904921542
29613600.0,680,iso13790,native,True,21.96544704230679,0.0,0.0,-1.6999999999999886,-55.7766
29617200.0,680,iso13790,native,True,20.0,142.72578956301015,0.0,-2.1999999999999886,-55.7766
29620800.0,680,iso13790,native,True,20.000000000000004,652.0498423895773,0.0,-2.1999999999999886,-55.7766
29624400.0,680,iso13790,native,True,20.000000000000004,935.6006631319017,0.0,-2.1999999999999886,-55.7766
29628000.0,680,iso13790,native,True,20.0,1189.709389278957,0.0,-5.0,-55.7766
29631600.0,680,iso13790,native,True,20.0,1335.4411532756303,0.0,-5.599999999999966,-55.7766
29635200.0,680,iso13790,native,True,19.999999999999993,1450.879697796429,0.0,-6.699999999999989,-55.7766
29638800.0,680,iso13790,native,True,19.999999999999993,1546.531853645039,0.0,-7.7999999999999545,-55.7766
29642400.0,680,iso13790,native,True,19.999999999999996,1631.1685337540046,0.0,-8.899999999999977,-55.7766
29646000.0,680,iso13790,native,True,20.0,1671.860042160013,0.0,-8.899999999999977,-55.7766
29649600.0,680,iso13790,native,True,20.000000000000007,1694.513813451073,0.0,-8.899999999999977,-55.7766
29653200.0,680,iso13790,native,True,20.000000000000007,1724.3131805598664,0.0,-9.399999999999977,-55.7766
29656800.0,680,iso13790,native,True,19.999999999999982,1779.231678883531,0.0,-10.599999999999966,-55.7766
29660400.0,680,iso13790,native,True,20.00000000000001,1761.5440247111221,0.0,-9.399999999999977,-55.7766
29664000.0,680,iso13790,native,True,19.999999999999986,1671.0083250494674,0.0,-7.199999999999989,1.2959212855229074
29667600.0,680,iso13790,native,True,19.999999999999996,1528.3003579079223,0.0,-5.0,97.36949289901284
29671200.0,680,iso13790,native,True,20.0,1318.1888372303367,0.0,-1.6999999999999886,166.28165563805854
29674800.0,680,iso13790,native,True,20.000000000000004,1084.093639765253,0.0,1.7000000000000455,206.035108258585
29678400.0,680,iso13790,native,True,20.000000000000004,846.532671398149,0.0,3.900000000000034,419.0249112374733
29682000.0,680,iso13790,native,True,19.999999999999996,440.16513688187655,0.0,3.3000000000000114,1710.4378729417654
29685600.0,680,iso13790,native,True,21.065874386744213,0.0,0.0,3.3000000000000114,2973.309207694978
29689200.0,680,iso13790,native,True,24.467219357590004,0.0,0.0,2.2000000000000455,3920.170777458648
29692800.0,680,iso13790,native,True,27.0,0.0,251.99518978844927,1.1000000000000227,3975.129280823556
29696400.0,680,iso13790,native,True,27.000000000000004,0.0,297.7554264086999,-1.6999999999999886,1274.956174099879
29700000.0,680,iso13790,native,True,25.26080532608369,0.0,0.0,-3.2999999999999545,-55.7766
29703600.0,680,iso13790,native,True,21.994146105860246,0.0,0.0,-5.0,-55.7766
29707200.0,680,iso13790,native,True,20.000000000000004,192.74935128628454,0.0,-4.399999999999977,-55.7766
29710800.0,680,iso13790,native,True,20.000000000000004,763.294476761667,0.0,-5.0,-55.7766
29714400.0,680,iso13790,native,True,20.0,1098.0474983912084,0.0,-5.599999999999966,-55.7766
29718000.0,680,iso13790,native,True,20.000000000000014,1280.9052955114441,0.0,-5.599999999999966,-55.7766
29721600.0,680,iso13790,native,True,20.000000000000004,1399.8934271366354,0.0,-6.099999999999966,-55.7766
29725200.0,680,iso13790,native,True,20.000000000000007,1446.0273704316317,0.0,-5.599999999999966,-55.7766
29728800.0,680,iso13790,native,True,19.999999999999993,1512.4452422928125,0.0,-6.699999999999989,-55.7766
29732400.0,680,iso13790,native,True,20.000000000000004,1522.368903143472,0.0,-6.099999999999966,-55.7766
29736000.0,680,iso13790,native,True,20.000000000000007,1514.2119015760313,0.0,-5.599999999999966,-55.7766
29739600.0,680,iso13790,native,True,20.000000000000004,1512.592288167525,0.0,-5.599999999999966,-55.7766
29743200.0,680,iso13790,native,True,20.000000000000004,1491.0655422138311,0.0,-5.0,-55.7766
29746800.0,680,iso13790,native,True,20.00000000000001,1503.212111717938,0.0,-5.599999999999966,-55.7766
29750400.0,680,iso13790,native,True,19.999999999999993,1469.3912024373883,0.0,-5.0,21.984299717216384
29754000.0,680,iso13790,native,True,20.000000000000004,1335.185076145304,0.0,-3.8999999999999773,345.865878
29757600.0,680,iso13790,native,True,19.999999999999982,1155.1135227692641,0.0,-3.2999999999999545,529.7503859999999
29761200.0,680,iso13790,native,True,19.999999999999993,909.4207924111781,0.0,-1.099999999999966,736.0934738712476
29764800.0,680,iso13790,native,True,20.000000000000004,613.7675452416429,0.0,-1.099999999999966,1390.4058145930271
29768400.0,680,iso13790,native,True,20.000000000000007,328.36748711598995,0.0,2.2000000000000455,926.2787076554483
29772000.0,680,iso13790,native,True,20.85048954236131,0.0,0.0,7.2000000000000455,2359.8571037424335
29775600.0,680,iso13790,native,True,21.836990059121852,0.0,0.0,8.300000000000011,636.6043787788196
29779200.0,680,iso13790,native,True,22.074915186860267,0.0,0.0,7.2000000000000455,1412.7609070895173
29782800.0,680,iso13790,native,True,21.478822120182873,0.0,0.0,4.400000000000034,297.05327642593414
29786400.0,680,iso13790,native,True,19.999999999999996,18.910434148850534,0.0,3.900000000000034,-55.7766
29790000.0,680,iso13790,native,True,20.0,484.6993140070251,0.0,1.7000000000000455,-55.7766
29793600.0,680,iso13790,native,True,20.000000000000004,731.158412520328,0.0,1.7000000000000455,-55.7766
29797200.0,680,iso13790,native,True,20.000000000000004,964.6174398706803,0.0,-1.099999999999966,-55.7766
29800800.0,680,iso13790,native,True,20.000000000000004,1136.6657437024423,0.0,-2.7999999999999545,-55.7766
29804400.0,680,iso13790,native,True,20.000000000000014,1277.5153781761219,0.0,-4.399999999999977,-55.7766
29808000.0,680,iso13790,native,True,20.000000000000004,1387.8303537828817,0.0,-5.599999999999966,-55.7766
29811600.0,680,iso13790,native,True,20.000000000000014,1459.4207317328573,0.0,-6.099999999999966,-55.7766
29815200.0,680,iso13790,native,True,20.0,1516.9800412143068,0.0,-6.699999999999989,-55.7766
29818800.0,680,iso13790,native,True,19.999999999999996,1524.893515811879,0.0,-6.099999999999966,-55.7766
29822400.0,680,iso13790,native,True,19.999999999999996,1591.2426785648329,0.0,-7.7999999999999545,-55.7766
29826000.0,680,iso13790,native,True,19.999999999999993,1618.2473009387263,0.0,-7.7999999999999545,-55.7766
29829600.0,680,iso13790,native,True,19.999999999999996,1595.468673334695,0.0,-6.699999999999989,-55.7766
29833200.0,680,iso13790,native,True,19.99999999999999,1589.214771909852,0.0,-6.699999999999989,-55.7766
29836800.0,680,iso13790,native,True,20.000000000000007,1514.5613271735133,0.0,-5.0,4.410578350494106
29840400.0,680,iso13790,native,True,20.000000000000004,1291.173039508269,0.0,-0.5999999999999659,149.9842879258072
29844000.0,680,iso13790,native,True,19.999999999999996,979.007121842437,0.0,3.3000000000000114,414.4859092062244
29847600.0,680,iso13790,native,True,19.999999999999996,663.2165464837339,0.0,7.2000000000000455,358.0204077524072
29851200.0,680,iso13790,native,True,19.999999999999996,433.36957012431054,0.0,8.300000000000011,585.4838103617996
29854800.0,680,iso13790,native,True,19.999999999999996,66.22371165956339,0.0,8.300000000000011,1572.9150266017207
29858400.0,680,iso13790,native,True,21.529558723798694,0.0,0.0,8.900000000000034,1867.5682480008566
29862000.0,680,iso13790,native,True,23.934849465696757,0.0,0.0,8.300000000000011,2818.4736816311624
29865600.0,680,iso13790,native,True,26.186474509821515,0.0,0.0,6.7000000000000455,2480.467428132979
29869200.0,680,iso13790,native,True,25.400349736751938,0.0,0.0,2.2000000000000455,157.57423781105598
29872800.0,680,iso13790,native,True,22.96990139253483,0.0,0.0,1.1000000000000227,-55.7766
29876400.0,680,iso13790,native,True,20.553683034860075,0.0,0.0,0.0,-55.7766
29880000.0,680,iso13790,native,True,19.999999999999993,446.338978852237,0.0,-1.6999999999999886,-55.7766
29883600.0,680,iso13790,native,True,19.999999999999996,823.9988892667891,0.0,-2.1999999999999886,-55.7766
29887200.0,680,iso13790,native,True,19.999999999999996,1051.9531892320372,0.0,-2.7999999999999545,-55.7766
29890800.0,680,iso13790,native,True,19.999999999999996,1192.5415783444712,0.0,-3.2999999999999545,-55.7766
29894400.0,680,iso13790,native,True,20.000000000000004,1288.5134516664266,0.0,-3.8999999999999773,-55.7766
29898000.0,680,iso13790,native,True,20.0,1355.624601307091,0.0,-4.399999999999977,-55.7766
29901600.0,680,iso13790,native,True,20.000000000000004,1372.8775979086895,0.0,-3.8999999999999773,-55.7766
29905200.0,680,iso13790,native,True,20.000000000000004,1385.4042353907632,0.0,-3.8999999999999773,-55.7766
29908800.0,680,iso13790,native,True,20.00000000000001,1392.3780633878382,0.0,-3.8999999999999773,-55.7766
29912400.0,680,iso13790,native,True,20.000000000000007,1396.2605320073949,0.0,-3.8999999999999773,-55.7766
29916000.0,680,iso13790,native,True,19.999999999999993,1456.859691896657,0.0,-5.599999999999966,-55.7766
29919600.0,680,iso13790,native,True,19.999999999999993,1497.8507359096375,0.0,-6.099999999999966,-55.7766
29923200.0,680,iso13790,native,True,20.0,1466.5166438088636,0.0,-5.0,7.654690506509098
29926800.0,680,iso13790,native,True,19.99999999999999,1280.5337131429415,0.0,-1.099999999999966,152.6125375133876
29930400.0,680,iso13790,native,True,19.999999999999993,1051.078707998617,0.0,2.2000000000000455,208.75369164554962
29934000.0,680,iso13790,native,True,20.0,861.4912065805762,0.0,3.900000000000034,273.1865338026938
29937600.0,680,iso13790,native,True,19.999999999999996,645.2236594643375,0.0,6.100000000000023,436.87911120954516
29941200.0,680,iso13790,native,True,20.000000000000004,255.15798555935893,0.0,6.7000000000000455,1549.8953158052868
29944800.0,680,iso13790,native,True,21.306966146759354,0.0,0.0,6.7000000000000455,2433.8384210893287
29948400.0,680,iso13790,native,True,23.26776081762263,0.0,0.0,6.7000000000000455,2033.2918064725704
29952000.0,680,iso13790,native,True,23.861782700197814,0.0,0.0,3.900000000000034,1451.2773046389202
29955600.0,680,iso13790,native,True,22.669680478803826,0.0,0.0,1.7000000000000455,155.5152292693557
29959200.0,680,iso13790,native,True,20.32793543079983,0.0,0.0,-0.5999999999999659,-55.7766
29962800.0,680,iso13790,native,True,19.999999999999996,471.9171916106436,0.0,-1.099999999999966,-55.7766
29966400.0,680,iso13790,native,True,19.999999999999996,841.7446502993259,0.0,-2.1999999999999886,-55.7766
29970000.0,680,iso13790,native,True,19.999999999999993,1079.0201695051974,0.0,-3.2999999999999545,-55.7766
29973600.0,680,iso13790,native,True,19.999999999999996,1149.688552685246,0.0,-1.6999999999999886,-55.7766
29977200.0,680,iso13790,native,True,19.999999999999993,1198.3800104525465,0.0,-1.6999999999999886,-55.7766
29980800.0,680,iso13790,native,True,19.999999999999996,1280.4877124805025,0.0,-3.2999999999999545,-55.7766
29984400.0,680,iso13790,native,True,20.00000000000001,1354.6623745642225,0.0,-4.399999999999977,-55.7766
29988000.0,680,iso13790,native,True,20.000000000000007,1389.5294696498363,0.0,-4.399999999999977,-55.7766
29991600.0,680,iso13790,native,True,19.999999999999986,1429.5657492979208,0.0,-5.0,-55.7766
29995200.0,680,iso13790,native,True,19.999999999999993,1468.9739549687852,0.0,-5.599999999999966,-55.7766
29998800.0,680,iso13790,native,True,19.999999999999986,1525.2200618652148,0.0,-6.699999999999989,-55.7766
30002400.0,680,iso13790,native,True,19.999999999999993,1550.1059740283563,0.0,-6.699999999999989,-55.7766
30006000.0,680,iso13790,native,True,19.999999999999993,1526.1478183501222,0.0,-5.599999999999966,-55.7766
30009600.0,680,iso13790,native,True,19.999999999999996,1482.9720107955454,0.0,-5.0,18.146193336883805
30013200.0,680,iso13790,native,True,19.999999999999993,1287.4914853634507,0.0,-1.6999999999999886,252.50975717400783
30016800.0,680,iso13790,native,True,19.999999999999993,995.5690181246275,0.0,2.2000000000000455,396.6802828747087
30020400.0,680,iso13790,native,True,20.0,702.4445642490438,0.0,6.100000000000023,378.10892386410296
30024000.0,680,iso13790,native,True,20.0,487.0942503530302,0.0,6.100000000000023,746.5204539943879
30027600.0,680,iso13790,native,True,20.0,103.02650144356,0.0,6.7000000000000455,1616.7357211774104
30031200.0,680,iso13790,native,True,21.720048705585356,0.0,0.0,6.7000000000000455,2468.1888931478725
30034800.0,680,iso13790,native,True,24.110286159801525,0.0,0.0,5.600000000000023,2746.3843019236383
30038400.0,680,iso13790,native,True,26.37054988851425,0.0,0.0,4.400000000000034,2868.37468707706
30042000.0,680,iso13790,native,True,26.117094070328864,0.0,0.0,1.1000000000000227,628.0152494993646
30045600.0,680,iso13790,native,True,23.78339006557921,0.0,0.0,0.0,-55.7766
30049200.0,680,iso13790,native,True,21.216775094935063,0.0,0.0,-0.5999999999999659,-55.7766
30052800.0,680,iso13790,native,True,20.0,334.6342721109267,0.0,-2.7999999999999545,-55.7766
30056400.0,680,iso13790,native,True,20.000000000000004,793.1958836832647,0.0,-3.2999999999999545,-55.7766
30060000.0,680,iso13790,native,True,20.000000000000004,1066.1897682419228,0.0,-3.8999999999999773,-55.7766
30063600.0,680,iso13790,native,True,20.000000000000004,1214.6650265686237,0.0,-3.8999999999999773,-55.7766
30067200.0,680,iso13790,native,True,20.000000000000018,1297.3241531596918,0.0,-3.8999999999999773,-55.7766
30070800.0,680,iso13790,native,True,20.0,1305.5294939372927,0.0,-2.7999999999999545,-55.7766
30074400.0,680,iso13790,native,True,20.000000000000004,1333.7125458669193,0.0,-3.2999999999999545,-55.7766
30078000.0,680,iso13790,native,True,20.000000000000004,1404.9187719021727,0.0,-5.0,-55.7766
30081600.0,680,iso13790,native,True,20.0,1455.2524929043132,0.0,-5.599999999999966,-55.7766
30085200.0,680,iso13790,native,True,19.999999999999993,1517.5810512813373,0.0,-6.699999999999989,-55.7766
30088800.0,680,iso13790,native,True,20.00000000000001,1583.665822520667,0.0,-7.7999999999999545,-55.7766
30092400.0,680,iso13790,native,True,20.0,1555.5914021607832,0.0,-6.099999999999966,-55.7766
30096000.0,680,iso13790,native,True,19.999999999999993,1552.9131567270256,0.0,-6.699999999999989,27.442422141467883
30099600.0,680,iso13790,native,True,20.000000000000004,1379.5105720421695,0.0,-3.8999999999999773,305.0243164712175
30103200.0,680,iso13790,native,True,20.000000000000007,1098.4958654901238,0.0,0.0,408.9691973050496
30106800.0,680,iso13790,native,True,20.00000000000001,872.0152852175279,0.0,1.7000000000000455,492.22386999465124
30110400.0,680,iso13790,native,True,20.0,640.6634954394674,0.0,3.3000000000000114,713.2655043242708
30114000.0,680,iso13790,native,True,19.999999999999996,245.46826297908402,0.0,5.0,1571.812973799892
30117600.0,680,iso13790,native,True,21.468061867125073,0.0,0.0,5.600000000000023,2712.7859983784065
30121200.0,680,iso13790,native,True,24.489610022193922,0.0,0.0,6.100000000000023,3156.4488217561816
30124800.0,680,iso13790,native,True,26.868773292322643,0.0,0.0,5.600000000000023,2565.4569740227826
30128400.0,680,iso13790,native,True,26.399552208490118,0.0,0.0,3.900000000000034,250.751337805604
30132000.0,680,iso13790,native,True,24.109930899630758,0.0,0.0,2.8000000000000114,-55.7766
30135600.0,680,iso13790,native,True,21.757947234794827,0.0,0.0,1.7000000000000455,-55.7766
30139200.0,680,iso13790,native,True,20.000000000000004,94.84544989367359,0.0,1.1000000000000227,-55.7766
30142800.0,680,iso13790,native,True,19.999999999999996,548.4257955073463,0.0,0.6000000000000227,-55.7766
30146400.0,680,iso13790,native,True,20.000000000000004,839.2715853130903,0.0,-0.5999999999999659,-55.7766
30150000.0,680,iso13790,native,True,20.00000000000001,1107.6174047063437,0.0,-3.8999999999999773,-55.7766
30153600.0,680,iso13790,native,True,20.000000000000007,1254.9161774658937,0.0,-4.399999999999977,-55.7766
30157200.0,680,iso13790,native,True,19.999999999999993,1354.6238547030086,0.0,-5.0,-55.7766
30160800.0,680,iso13790,native,True,19.999999999999986,1406.6272381267606,0.0,-5.0,-55.7766
30164400.0,680,iso13790,native,True,20.000000000000014,1414.9534800264237,0.0,-4.399999999999977,-55.7766
30168000.0,680,iso13790,native,True,20.000000000000004,1405.9071635874107,0.0,-3.8999999999999773,-55.7766
30171600.0,680,iso13790,native,True,20.000000000000014,1441.6050883942219,0.0,-5.0,-55.7766
30175200.0,680,iso13790,native,True,19.999999999999993,1513.489131747087,0.0,-6.699999999999989,-55.7766
30178800.0,680,iso13790,native,True,19.999999999999986,1543.5751321319083,0.0,-6.699999999999989,-55.7766
30182400.0,680,iso13790,native,True,20.00000000000001,1489.773119606116,0.0,-5.0,1.4788104851527066
30186000.0,680,iso13790,native,True,20.000000000000007,1256.534850023447,0.0,0.0,153.2267588510308
30189600.0,680,iso13790,native,True,19.999999999999996,969.7619552426675,0.0,3.900000000000034,283.65273619892133
30193200.0,680,iso13790,native,True,20.000000000000004,611.8562990833625,0.0,8.300000000000011,514.0623824736167
30196800.0,680,iso13790,native,True,19.999999999999996,304.60318422578183,0.0,10.600000000000023,596.6510870288238
30200400.0,680,iso13790,native,True,20.24169806800688,0.0,0.0,11.700000000000045,1333.8334922705442
30204000.0,680,iso13790,native,True,21.884607556080347,0.0,0.0,10.0,1956.6524928485628
30207600.0,680,iso13790,native,True,24.109216379737603,0.0,0.0,9.400000000000034,2437.6695651573314
30211200.0,680,iso13790,native,True,25.021244410565846,0.0,0.0,9.400000000000034,811.2136887417947
30214800.0,680,iso13790,native,True,23.973036958056674,0.0,0.0,7.800000000000011,129.92701627526282
30218400.0,680,iso13790,native,True,22.482787563726827,0.0,0.0,7.800000000000011,-55.7766
30222000.0,680,iso13790,native,True,21.19505490402714,0.0,0.0,8.900000000000034,-55.7766
30225600.0,680,iso13790,native,True,20.029198223816135,0.0,0.0,8.900000000000034,-55.7766
30229200.0,680,iso13790,native,True,19.999999999999993,270.0818014676328,0.0,8.300000000000011,-55.7766
30232800.0,680,iso13790,native,True,20.000000000000004,461.17787046371797,0.0,7.2000000000000455,-55.7766
30236400.0,680,iso13790,native,True,20.000000000000004,616.1376360309166,0.0,5.600000000000023,-55.7766
30240000.0,680,iso13790,native,True,20.000000000000004,772.1206394685511,0.0,3.3000000000000114,-55.7766
30243600.0,680,iso13790,native,True,19.999999999999993,900.5205402494001,0.0,1.7000000000000455,-55.7766
30247200.0,680,iso13790,native,True,20.000000000000004,1058.9047016910026,0.0,-1.099999999999966,-55.7766
30250800.0,680,iso13790,native,True,20.000000000000014,1113.532060943805,0.0,-0.5999999999999659,-55.7766
30254400.0,680,iso13790,native,True,20.0,1146.865748761821,0.0,-0.5999999999999659,-55.7766
30258000.0,680,iso13790,native,True,20.000000000000007,1165.4232751278257,0.0,-0.5999999999999659,-55.7766
30261600.0,680,iso13790,native,True,20.0,1213.5672562789434,0.0,-1.6999999999999886,-55.7766
30265200.0,680,iso13790,native,True,19.999999999999993,1154.8797665975083,0.0,0.6000000000000227,-55.7766
30268800.0,680,iso13790,native,True,19.999999999999993,1122.9276347507002,0.0,0.6000000000000227,4.338337861813759
30272400.0,680,iso13790,native,True,20.000000000000004,874.6621692904698,0.0,5.0,332.959914177028
30276000.0,680,iso13790,native,True,20.000000000000004,531.0888297876425,0.0,9.400000000000034,459.629172243476
30279600.0,680,iso13790,native,True,20.0,260.26568013203854,0.0,10.600000000000023,665.5727058831972
30283200.0,680,iso13790,native,True,19.999999999999996,27.28742063352292,0.0,12.200000000000045,670.2578379813983
30286800.0,680,iso13790,native,True,21.210390581433636,0.0,0.0,12.800000000000011,1552.2749598435494
30290400.0,680,iso13790,native,True,23.345379956320564,0.0,0.0,12.200000000000045,2172.1495102124186
30294000.0,680,iso13790,native,True,25.505366699173724,0.0,0.0,10.600000000000023,2260.1565696703574
30297600.0,680,iso13790,native,True,26.383017474410988,0.0,0.0,8.900000000000034,1208.8171724979118
30301200.0,680,iso13790,native,True,25.3587087764137,0.0,0.0,6.100000000000023,300.87062202633314
30304800.0,680,iso13790,native,True,23.086389210617526,0.0,0.0,2.2000000000000455,-55.7766
30308400.0,680,iso13790,native,True,20.782990374166225,0.0,0.0,1.1000000000000227,-55.7766
30312000.0,680,iso13790,native,True,19.999999999999996,364.4607588360403,0.0,-0.5999999999999659,-55.7766
30315600.0,680,iso13790,native,True,20.0,747.0304329309954,0.0,-1.099999999999966,-55.7766
30319200.0,680,iso13790,native,True,20.0,939.9054584212125,0.0,-0.5999999999999659,-55.7766
30322800.0,680,iso13790,native,True,20.000000000000004,1088.0170065620885,0.0,-1.6999999999999886,-55.7766
30326400.0,680,iso13790,native,True,19.999999999999993,1164.0462352800926,0.0,-1.6999999999999886,-55.7766
30330000.0,680,iso13790,native,True,20.00000000000001,1206.3732176477197,0.0,-1.6999999999999886,-55.7766
30333600.0,680,iso13790,native,True,20.000000000000014,1305.5627647418598,0.0,-3.8999999999999773,-55.7766
30337200.0,680,iso13790,native,True,20.0,1251.6783802484968,0.0,-1.099999999999966,-55.7766
30340800.0,680,iso13790,native,True,20.000000000000004,1220.8529983099934,0.0,-0.5999999999999659,-55.7766
30344400.0,680,iso13790,native,True,20.000000000000004,1223.8010096052624,0.0,-1.099999999999966,-55.7766
30348000.0,680,iso13790,native,True,20.000000000000007,1260.3333120993689,0.0,-2.1999999999999886,-55.7766
30351600.0,680,iso13790,native,True,20.000000000000004,1312.0567951036555,0.0,-3.2999999999999545,-55.7766
30355200.0,680,iso13790,native,True,19.99999999999999,1172.702784936336,0.0,1.1000000000000227,-6.283173547905452
30358800.0,680,iso13790,native,True,19.999999999999993,944.5713452574994,0.0,5.0,155.41857307667533
30362400.0,680,iso13790,native,True,19.999999999999993,667.4160670077134,0.0,9.400000000000034,134.61913129321616
30366000.0,680,iso13790,native,True,20.0,412.9483446132864,0.0,12.800000000000011,193.03726933581504
30369600.0,680,iso13790,native,True,20.0,131.85311605675784,0.0,16.100000000000023,365.23084538514763
30373200.0,680,iso13790,native,True,21.387779508256273,0.0,0.0,17.200000000000045,1661.3846940198953
30376800.0,680,iso13790,native,True,24.703122530150928,0.0,0.0,17.200000000000045,2809.6623832470596
30380400.0,680,iso13790,native,True,27.0,0.0,532.7537343928971,17.80000000000001,3604.380079792765
30384000.0,680,iso13790,native,True,26.99999999999999,0.0,1348.8223898685014,16.100000000000023,3355.9295580057596
30387600.0,680,iso13790,native,True,26.999999999999975,0.0,1081.6039548460724,10.600000000000023,981.6981154250171
30391200.0,680,iso13790,native,True,27.00000000000001,0.0,245.55014368215848,7.2000000000000455,-55.7766
30394800.0,680,iso13790,native,True,25.45374608095827,0.0,0.0,6.7000000000000455,-55.7766
30398400.0,680,iso13790,native,True,23.008017250369374,0.0,0.0,2.8000000000000114,-55.7766
30402000.0,680,iso13790,native,True,20.934457910458544,0.0,0.0,2.8000000000000114,-55.7766
30405600.0,680,iso13790,native,True,19.999999999999993,169.16557469698506,0.0,4.400000000000034,-55.7766
30409200.0,680,iso13790,native,True,19.999999999999996,533.4582503704307,0.0,2.8000000000000114,-55.7766
30412800.0,680,iso13790,native,True,20.000000000000004,764.7308944447528,0.0,1.7000000000000455,-55.7766
30416400.0,680,iso13790,native,True,19.999999999999996,907.6826327097461,0.0,1.1000000000000227,-55.7766
30420000.0,680,iso13790,native,True,20.000000000000004,963.1357692030795,0.0,1.7000000000000455,-55.7766
30423600.0,680,iso13790,native,True,19.999999999999993,921.8882189581857,0.0,3.900000000000034,-55.7766
30427200.0,680,iso13790,native,True,20.000000000000004,1121.467976861528,0.0,-2.1999999999999886,-55.7766
30430800.0,680,iso13790,native,True,19.999999999999996,911.6215288599733,0.0,6.100000000000023,-55.7766
30434400.0,680,iso13790,native,True,19.999999999999996,881.106233010955,0.0,5.0,-55.7766
30438000.0,680,iso13790,native,True,20.0,857.6903482715136,0.0,5.0,-55.7766
30441600.0,680,iso13790,native,True,20.0,849.5902556410327,0.0,4.400000000000034,18.377388084110475
30445200.0,680,iso13790,native,True,20.0,766.920077388885,0.0,5.600000000000023,119.71790315307562
30448800.0,680,iso13790,native,True,20.0,636.6042411646913,0.0,6.7000000000000455,295.26387553004463
30452400.0,680,iso13790,native,True,20.000000000000004,447.79537919515883,0.0,8.300000000000011,481.32119356215924
30456000.0,680,iso13790,native,True,20.000000000000004,269.8480207544732,0.0,8.300000000000011,727.8781527320274
30459600.0,680,iso13790,native,True,20.370167465498387,0.0,0.0,8.900000000000034,1684.7503213265798
30463200.0,680,iso13790,native,True,22.486701271190217,0.0,0.0,8.300000000000011,2462.0630385814384
30466800.0,680,iso13790,native,True,24.615231166572215,0.0,0.0,7.800000000000011,2233.522666422294
30470400.0,680,iso13790,native,True,26.625727742810845,0.0,0.0,6.100000000000023,2818.4734682662183
30474000.0,680,iso13790,native,True,26.672600474068926,0.0,0.0,4.400000000000034,564.3384001565261
30477600.0,680,iso13790,native,True,24.460393749913067,0.0,0.0,2.2000000000000455,-55.7766
30481200.0,680,iso13790,native,True,22.234326116943222,0.0,0.0,2.8000000000000114,-55.7766
30484800.0,680,iso13790,native,True,20.097494676429225,0.0,0.0,1.7000000000000455,-55.7766
30488400.0,680,iso13790,native,True,20.000000000000004,402.035912207169,0.0,2.8000000000000114,-55.7766
30492000.0,680,iso13790,native,True,20.0,653.7528298835996,0.0,2.8000000000000114,-55.7766
30495600.0,680,iso13790,native,True,20.0,814.5137146867316,0.0,2.2000000000000455,-55.7766
30499200.0,680,iso13790,native,True,20.0,938.3192693969347,0.0,1.1000000000000227,-55.7766
30502800.0,680,iso13790,native,True,20.000000000000004,1059.2545810614445,0.0,-0.5999999999999659,-55.7766
30506400.0,680,iso13790,native,True,19.999999999999982,1192.273672140494,0.0,-2.7999999999999545,-55.7766
30510000.0,680,iso13790,native,True,20.0,1329.0984918826596,0.0,-5.0,-55.7766
30513600.0,680,iso13790,native,True,19.999999999999996,1371.7916864558224,0.0,-4.399999999999977,-55.7766
30517200.0,680,iso13790,native,True,20.000000000000004,1399.065697948226,0.0,-4.399999999999977,-55.7766
30520800.0,680,iso13790,native,True,20.000000000000004,1397.0621196059865,0.0,-3.8999999999999773,-55.7766
30524400.0,680,iso13790,native,True,20.00000000000001,1378.2431641920546,0.0,-3.2999999999999545,-55.7766
30528000.0,680,iso13790,native,True,20.000000000000004,1342.1625383624203,0.0,-2.7999999999999545,0.5725773978220143
30531600.0,680,iso13790,native,True,19.999999999999996,1111.9096369810402,0.0,2.2000000000000455,152.39125054990157
30535200.0,680,iso13790,native,True,20.0,815.7136031501607,0.0,6.7000000000000455,237.67312577459722
30538800.0,680,iso13790,native,True,19.999999999999996,537.274690937907,0.0,10.0,297.4052987629399
30542400.0,680,iso13790,native,True,20.000000000000004,279.9662233063659,0.0,12.200000000000045,469.0521578730692
30546000.0,680,iso13790,native,True,20.562875487246757,0.0,0.0,12.800000000000011,1609.3539442984688
30549600.0,680,iso13790,native,True,23.05261488166532,0.0,0.0,12.200000000000045,2458.3524605900507
30553200.0,680,iso13790,native,True,26.44891130012466,0.0,0.0,12.200000000000045,3195.9000287525355
30556800.0,680,iso13790,native,True,27.000000000000004,0.0,629.6634257282232,10.600000000000023,2982.6713237163767
30560400.0,680,iso13790,native,True,27.0,0.0,402.4817618595534,5.600000000000023,609.2808396075345
30564000.0,680,iso13790,native,True,25.804075994066274,0.0,0.0,3.3000000000000114,-55.7766
30567600.0,680,iso13790,native,True,23.398032492635252,0.0,0.0,2.8000000000000114,-55.7766
30571200.0,680,iso13790,native,True,21.044789735570856,0.0,0.0,1.1000000000000227,-55.7766
30574800.0,680,iso13790,native,True,20.0,248.3753754510313,0.0,1.1000000000000227,-55.7766
30578400.0,680,iso13790,native,True,20.0,675.1491057578208,0.0,-0.5999999999999659,-55.7766
30582000.0,680,iso13790,native,True,19.999999999999996,957.8094466768246,0.0,-2.1999999999999886,-55.7766
30585600.0,680,iso13790,native,True,20.0,1009.5727605033892,0.0,0.6000000000000227,-55.7766
30589200.0,680,iso13790,native,True,20.000000000000004,1113.1888264452234,0.0,-1.099999999999966,-55.7766
30592800.0,680,iso13790,native,True,20.00000000000001,1181.5657493237325,0.0,-1.6999999999999886,-55.7766
30596400.0,680,iso13790,native,True,20.000000000000004,1216.1266792376643,0.0,-1.6999999999999886,-55.7766
30600000.0,680,iso13790,native,True,20.00000000000001,1252.5549981532504,0.0,-2.1999999999999886,-55.7766
30603600.0,680,iso13790,native,True,19.999999999999993,1269.9138156952386,0.0,-2.1999999999999886,-55.7766
30607200.0,680,iso13790,native,True,20.000000000000004,1279.5778143495988,0.0,-2.1999999999999886,-55.7766
30610800.0,680,iso13790,native,True,19.999999999999993,1305.583029415777,0.0,-2.7999999999999545,-55.7766
30614400.0,680,iso13790,native,True,19.999999999999996,1189.5369448148704,0.0,0.6000000000000227,-7.838749591870782
30618000.0,680,iso13790,native,True,20.000000000000004,996.3600689727457,0.0,3.900000000000034,121.0346381222523
30621600.0,680,iso13790,native,True,20.000000000000004,721.1066769781206,0.0,8.300000000000011,191.68540644472841
30625200.0,680,iso13790,native,True,20.000000000000004,437.5548965835703,0.0,12.200000000000045,241.60153649450478
30628800.0,680,iso13790,native,True,20.0,163.1120331942293,0.0,15.0,407.3517371020361
30632400.0,680,iso13790,native,True,21.173178064506164,0.0,0.0,16.100000000000023,1607.5705483307997
30636000.0,680,iso13790,native,True,24.249538432520755,0.0,0.0,15.600000000000023,2770.3841794794484
30639600.0,680,iso13790,native,True,26.99999999999999,0.0,360.2632778757677,15.600000000000023,3604.385141726
30643200.0,680,iso13790,native,True,27.000000000000018,0.0,1220.3724345907187,14.400000000000034,3418.1345506639955
30646800.0,680,iso13790,native,True,27.000000000000004,0.0,903.3085946936998,9.400000000000034,577.5673732224012
30650400.0,680,iso13790,native,True,27.000000000000004,0.0,50.28822542992882,6.100000000000023,-55.7766
30654000.0,680,iso13790,native,True,24.724675935655608,0.0,0.0,4.400000000000034,-55.7766
30657600.0,680,iso13790,native,True,22.568633273731166,0.0,0.0,3.900000000000034,-55.7766
30661200.0,680,iso13790,native,True,20.588736417046483,0.0,0.0,3.3000000000000114,-55.7766
30664800.0,680,iso13790,native,True,20.0,323.8395496735837,0.0,2.2000000000000455,-55.7766
30668400.0,680,iso13790,native,True,19.999999999999996,627.3385743078411,0.0,2.2000000000000455,-55.7766
30672000.0,680,iso13790,native,True,19.999999999999996,775.6774370185515,0.0,2.8000000000000114,-55.7766
30675600.0,680,iso13790,native,True,20.000000000000004,882.3915661841049,0.0,2.2000000000000455,-55.7766
30679200.0,680,iso13790,native,True,20.0,955.4831431071073,0.0,1.7000000000000455,-55.7766
30682800.0,680,iso13790,native,True,20.0,976.0655624109843,0.0,2.2000000000000455,-55.7766
30686400.0,680,iso13790,native,True,19.999999999999986,990.445755668777,0.0,2.2000000000000455,-55.7766
30690000.0,680,iso13790,native,True,19.999999999999996,1036.2641324727792,0.0,1.1000000000000227,-55.7766
30693600.0,680,iso13790,native,True,19.999999999999996,1130.969995039975,0.0,-1.099999999999966,-55.7766
30697200.0,680,iso13790,native,True,19.999999999999993,1170.8398042148747,0.0,-1.099999999999966,-55.7766
30700800.0,680,iso13790,native,True,19.999999999999996,1141.3642509972192,0.0,0.0,9.728660823663592
30704400.0,680,iso13790,native,True,19.999999999999996,941.723529736055,0.0,4.400000000000034,141.31205657558792
30708000.0,680,iso13790,native,True,20.00000000000001,739.7570982710944,0.0,7.2000000000000455,136.83500205833136
30711600.0,680,iso13790,native,True,20.0,540.7043186602123,0.0,10.0,172.03160794297827
30715200.0,680,iso13790,native,True,20.0,367.86457207856625,0.0,11.100000000000023,336.95103529559924
30718800.0,680,iso13790,native,True,20.22581398291716,0.0,0.0,12.200000000000045,1612.2260827302648
30722400.0,680,iso13790,native,True,23.136032619543546,0.0,0.0,12.200000000000045,2888.4589525806873
30726000.0,680,iso13790,native,True,27.000000000000004,0.0,79.95841345676803,12.200000000000045,3806.8958477412148
30729600.0,680,iso13790,native,True,27.000000000000018,0.0,1017.4928073361998,11.700000000000045,3387.1567018868527
30733200.0,680,iso13790,native,True,26.99999999999997,0.0,927.7122545126551,8.300000000000011,1354.5277048533596
30736800.0,680,iso13790,native,True,26.999999999999996,0.0,82.21462581950799,2.8000000000000114,-55.7766
30740400.0,680,iso13790,native,True,24.500510966700194,0.0,0.0,1.7000000000000455,-55.7766
30744000.0,680,iso13790,native,True,21.81169845971425,0.0,0.0,-0.5999999999999659,-55.7766
30747600.0,680,iso13790,native,True,20.0,145.19568106326426,0.0,-1.099999999999966,-55.7766
30751200.0,680,iso13790,native,True,20.000000000000004,642.6647307624462,0.0,-1.6999999999999886,-55.7766
30754800.0,680,iso13790,native,True,20.000000000000007,878.2971364856675,0.0,-0.5999999999999659,-55.7766
30758400.0,680,iso13790,native,True,19.999999999999996,1033.093354564554,0.0,-1.099999999999966,-55.7766
30762000.0,680,iso13790,native,True,20.000000000000004,1136.9750085890882,0.0,-1.6999999999999886,-55.7766
30765600.0,680,iso13790,native,True,19.999999999999986,1266.9274027804154,0.0,-3.8999999999999773,-55.7766
30769200.0,680,iso13790,native,True,20.000000000000004,1230.1693065398324,0.0,-1.099999999999966,-55.7766
30772800.0,680,iso13790,native,True,20.00000000000001,1263.8786695442186,0.0,-2.1999999999999886,-55.7766
30776400.0,680,iso13790,native,True,20.000000000000004,1334.6556410279165,0.0,-3.8999999999999773,-55.7766
30780000.0,680,iso13790,native,True,20.0,1401.9379499805455,0.0,-5.0,-55.7766
30783600.0,680,iso13790,native,True,19.99999999999999,1395.1552976479752,0.0,-3.8999999999999773,-55.7766
30787200.0,680,iso13790,native,True,19.999999999999986,1365.919555656862,0.0,-3.2999999999999545,-2.5468740000000025
30790800.0,680,iso13790,native,True,20.000000000000007,1192.3669629212889,0.0,-0.5999999999999659,278.1189539999999
30794400.0,680,iso13790,native,True,19.999999999999993,914.705199464467,0.0,2.2000000000000455,539.428518
30798000.0,680,iso13790,native,True,19.999999999999993,635.9609138108236,0.0,3.900000000000034,728.1520919999999
30801600.0,680,iso13790,native,True,20.000000000000004,382.3736558224686,0.0,5.600000000000023,820.094346
30805200.0,680,iso13790,native,True,20.0,181.29616153988943,0.0,7.2000000000000455,820.094346
30808800.0,680,iso13790,native,True,19.999999999999996,80.60030032848262,0.0,7.800000000000011,713.634894
30812400.0,680,iso13790,native,True,20.0,86.17529437247313,0.0,7.800000000000011,520.072254
30816000.0,680,iso13790,native,True,19.999999999999996,234.23153809719074,0.0,6.100000000000023,258.7626899999999
30819600.0,680,iso13790,native,True,20.000000000000004,456.28029278921986,0.0,4.400000000000034,27.354237259835845
30823200.0,680,iso13790,native,True,19.999999999999996,717.7014426627219,0.0,1.7000000000000455,-55.7766
30826800.0,680,iso13790,native,True,20.000000000000004,898.687964891879,0.0,0.6000000000000227,-55.7766
30830400.0,680,iso13790,native,True,19.999999999999993,975.8317824388099,0.0,1.1000000000000227,-55.7766
30834000.0,680,iso13790,native,True,19.999999999999993,1038.8883924917584,0.0,0.6000000000000227,-55.7766
30837600.0,680,iso13790,native,True,19.99999999999999,1053.8841463390647,0.0,1.1000000000000227,-55.7766
30841200.0,680,iso13790,native,True,20.0,1044.5290569406227,0.0,1.7000000000000455,-55.7766
30844800.0,680,iso13790,native,True,20.000000000000004,870.9511296310741,0.0,6.7000000000000455,-55.7766
30848400.0,680,iso13790,native,True,20.000000000000004,803.5323628937026,0.0,6.7000000000000455,-55.7766
30852000.0,680,iso13790,native,True,19.999999999999993,765.9989958050544,0.0,6.7000000000000455,-55.7766
30855600.0,680,iso13790,native,True,19.999999999999993,841.3537744768373,0.0,3.900000000000034,-55.7766
30859200.0,680,iso13790,native,True,19.999999999999996,1038.8202138820059,0.0,-1.099999999999966,-55.7766
30862800.0,680,iso13790,native,True,19.999999999999996,1119.5381899801653,0.0,-1.099999999999966,-55.7766
