timestamp_s,case,implementation,run_mode,formal_ashrae_result,zone_temperature_C,heating_load_W,cooling_load_W,outdoor_temperature_C,solar_gain_W
30866400.0,680,iso13790,native,True,20.000000000000007,1202.288128657639,0.0,-2.1999999999999886,-55.7766
30870000.0,680,iso13790,native,True,19.999999999999993,1241.929250618197,0.0,-2.1999999999999886,-55.7766
30873600.0,680,iso13790,native,True,20.000000000000004,1207.5406207205747,0.0,-1.099999999999966,32.34842893805657
30877200.0,680,iso13790,native,True,20.000000000000007,962.3921688352892,0.0,3.3000000000000114,348.8463437338462
30880800.0,680,iso13790,native,True,20.000000000000004,662.7811256627084,0.0,7.2000000000000455,366.4122856025086
30884400.0,680,iso13790,native,True,20.000000000000004,346.3923425580514,0.0,11.100000000000023,534.1097416943712
30888000.0,680,iso13790,native,True,20.090121226380994,0.0,0.0,12.800000000000011,1148.3770501762942
30891600.0,680,iso13790,native,True,21.155998062627145,0.0,0.0,15.0,617.2759329916263
30895200.0,680,iso13790,native,True,23.165636887014607,0.0,0.0,15.0,2336.262933384005
30898800.0,680,iso13790,native,True,26.571452663390886,0.0,0.0,14.400000000000034,3035.319209027495
30902400.0,680,iso13790,native,True,27.00000000000001,0.0,738.8916812139864,13.300000000000011,3115.9304096978244
30906000.0,680,iso13790,native,True,26.999999999999986,0.0,734.1023809440495,10.600000000000023,1049.8469658602373
30909600.0,680,iso13790,native,True,27.0,0.0,45.896344942332135,6.7000000000000455,-55.7766
30913200.0,680,iso13790,native,True,24.866593884602604,0.0,0.0,5.600000000000023,-55.7766
30916800.0,680,iso13790,native,True,22.362035845050716,0.0,0.0,1.7000000000000455,-55.7766
30920400.0,680,iso13790,native,True,20.084372774514154,0.0,0.0,0.6000000000000227,-55.7766
30924000.0,680,iso13790,native,True,19.999999999999996,456.93562679563655,0.0,1.1000000000000227,-55.7766
30927600.0,680,iso13790,native,True,20.0,732.8210294199208,0.0,1.1000000000000227,-55.7766
30931200.0,680,iso13790,native,True,20.000000000000004,865.7868400606515,0.0,1.7000000000000455,-55.7766
30934800.0,680,iso13790,native,True,20.000000000000004,1001.7551231437736,0.0,0.0,-55.7766
30938400.0,680,iso13790,native,True,19.999999999999996,1088.14316816021,0.0,-0.5999999999999659,-55.7766
30942000.0,680,iso13790,native,True,19.999999999999996,1149.9188101475431,0.0,-1.099999999999966,-55.7766
30945600.0,680,iso13790,native,True,19.999999999999996,1219.2016235835345,0.0,-2.1999999999999886,-55.7766
30949200.0,680,iso13790,native,True,20.000000000000004,1213.53269184792,0.0,-1.099999999999966,-55.7766
30952800.0,680,iso13790,native,True,19.999999999999996,1120.5537481540218,0.0,1.7000000000000455,-55.7766
30956400.0,680,iso13790,native,True,20.000000000000004,1067.9636482793615,0.0,2.2000000000000455,-55.7766
30960000.0,680,iso13790,native,True,20.000000000000004,994.2663812870637,0.0,3.3000000000000114,-10.741703711182573
30963600.0,680,iso13790,native,True,19.999999999999996,776.0088077445455,0.0,5.600000000000023,449.2751978127778
30967200.0,680,iso13790,native,True,20.000000000000004,505.64457087552006,0.0,7.800000000000011,508.13367664291303
30970800.0,680,iso13790,native,True,20.0,278.43990382442564,0.0,11.100000000000023,350.3097240501847
30974400.0,680,iso13790,native,True,20.053418618805342,0.0,0.0,14.400000000000034,806.6232172138776
30978000.0,680,iso13790,native,True,21.516845173337295,0.0,0.0,15.0,1384.4821623033586
30981600.0,680,iso13790,native,True,24.273688616667755,0.0,0.0,15.0,2678.3206575682498
30985200.0,680,iso13790,native,True,26.68712213483772,0.0,0.0,13.300000000000011,1935.972835976545
30988800.0,680,iso13790,native,True,26.999999999999996,0.0,110.25087973025067,13.900000000000034,734.7320458462846
30992400.0,680,iso13790,native,True,26.502882915655654,0.0,0.0,11.100000000000023,400.9756369104861
30996000.0,680,iso13790,native,True,25.041845806879916,0.0,0.0,9.400000000000034,-55.7766
30999600.0,680,iso13790,native,True,23.340053017332703,0.0,0.0,8.300000000000011,-55.7766
31003200.0,680,iso13790,native,True,21.707292391942406,0.0,0.0,7.2000000000000455,-55.7766
31006800.0,680,iso13790,native,True,20.135645192281178,0.0,0.0,6.100000000000023,-55.7766
31010400.0,680,iso13790,native,True,20.000000000000004,323.0945513446873,0.0,5.600000000000023,-55.7766
31014000.0,680,iso13790,native,True,20.000000000000004,608.9777313052542,0.0,3.3000000000000114,-55.7766
31017600.0,680,iso13790,native,True,19.999999999999993,771.8830040650081,0.0,2.8000000000000114,-55.7766
31021200.0,680,iso13790,native,True,19.999999999999996,918.0917674369775,0.0,1.1000000000000227,-55.7766
31024800.0,680,iso13790,native,True,19.99999999999999,989.5558163272652,0.0,1.1000000000000227,-55.7766
31028400.0,680,iso13790,native,True,19.999999999999996,1029.341272372305,0.0,1.1000000000000227,-55.7766
31032000.0,680,iso13790,native,True,20.000000000000007,1030.8655513236604,0.0,1.7000000000000455,-55.7766
31035600.0,680,iso13790,native,True,19.999999999999993,1035.220009441634,0.0,1.7000000000000455,-55.7766
31039200.0,680,iso13790,native,True,19.99999999999999,1020.4566603124102,0.0,2.2000000000000455,-55.7766
31042800.0,680,iso13790,native,True,20.000000000000004,1032.3467244335516,0.0,1.7000000000000455,-55.7766
31046400.0,680,iso13790,native,True,19.999999999999996,1011.6622705016053,0.0,2.2000000000000455,-21.77070035169242
31050000.0,680,iso13790,native,True,20.00000000000001,901.2185587992827,0.0,3.3000000000000114,254.96817037375573
31053600.0,680,iso13790,native,True,20.00000000000001,683.6794725260718,0.0,7.2000000000000455,178.25581870353173
31057200.0,680,iso13790,native,True,20.000000000000004,498.42263443156264,0.0,10.0,192.73132329729683
31060800.0,680,iso13790,native,True,20.0,314.77125500115113,0.0,12.200000000000045,282.133593228513
31064400.0,680,iso13790,native,True,20.304199787715444,0.0,0.0,13.300000000000011,1458.1314749736157
31068000.0,680,iso13790,native,True,23.011602628633224,0.0,0.0,13.300000000000011,2629.759201316183
31071600.0,680,iso13790,native,True,26.875637995640375,0.0,0.0,13.900000000000034,3363.719575552539
31075200.0,680,iso13790,native,True,27.000000000000004,0.0,933.4621601740856,13.300000000000011,3454.7497992642584
31078800.0,680,iso13790,native,True,26.999999999999986,0.0,908.8917207001082,8.300000000000011,1479.329381114773
31082400.0,680,iso13790,native,True,26.999999999999996,0.0,263.74736435252225,7.800000000000011,-55.7766
31086000.0,680,iso13790,native,True,25.2454365282514,0.0,0.0,5.0,-55.7766
31089600.0,680,iso13790,native,True,23.084663225388137,0.0,0.0,4.400000000000034,-55.7766
31093200.0,680,iso13790,native,True,20.881803384152292,0.0,0.0,2.2000000000000455,-55.7766
31096800.0,680,iso13790,native,True,19.999999999999996,270.0669667828978,0.0,1.7000000000000455,-55.7766
31100400.0,680,iso13790,native,True,20.0,649.4809574397766,0.0,0.6000000000000227,-55.7766
31104000.0,680,iso13790,native,True,20.000000000000004,816.4682145307854,0.0,1.7000000000000455,-55.7766
31107600.0,680,iso13790,native,True,19.999999999999993,936.4858268490931,0.0,1.1000000000000227,-55.7766
31111200.0,680,iso13790,native,True,20.000000000000004,1037.6087921769868,0.0,0.0,-55.7766
31114800.0,680,iso13790,native,True,20.000000000000004,1066.8534681688116,0.0,0.6000000000000227,-55.7766
31118400.0,680,iso13790,native,True,19.999999999999986,1086.6404221379212,0.0,0.6000000000000227,-55.7766
31122000.0,680,iso13790,native,True,20.0,1138.9063625628305,0.0,-0.5999999999999659,-55.7766
31125600.0,680,iso13790,native,True,19.999999999999993,1253.8049641134844,0.0,-3.2999999999999545,-55.7766
31129200.0,680,iso13790,native,True,19.999999999999993,1339.8075583482164,0.0,-4.399999999999977,-55.7766
31132800.0,680,iso13790,native,True,20.000000000000004,1295.8704249675789,0.0,-2.1999999999999886,-9.62828406914069
31136400.0,680,iso13790,native,True,20.0,1130.345338314293,0.0,1.1000000000000227,146.51536964755644
31140000.0,680,iso13790,native,True,19.999999999999996,879.1106794207276,0.0,5.0,236.8447148584672
31143600.0,680,iso13790,native,True,20.000000000000004,621.3132679586316,0.0,8.300000000000011,296.90393492271966
31147200.0,680,iso13790,native,True,19.999999999999996,387.9065543203372,0.0,10.600000000000023,393.3975461412921
31150800.0,680,iso13790,native,True,20.148283930553617,0.0,0.0,12.200000000000045,1516.9658245614444
31154400.0,680,iso13790,native,True,22.756612883858516,0.0,0.0,12.200000000000045,2595.73781661713
31158000.0,680,iso13790,native,True,26.318313582735676,0.0,0.0,11.700000000000045,3326.908155383201
31161600.0,680,iso13790,native,True,27.0,0.0,631.2453999397113,10.0,3109.844817976462
31165200.0,680,iso13790,native,True,27.000000000000004,0.0,512.9943368143328,7.2000000000000455,753.9499153207832
31168800.0,680,iso13790,native,True,26.3426259045457,0.0,0.0,5.0,-55.7766
31172400.0,680,iso13790,native,True,23.83486889741225,0.0,0.0,2.8000000000000114,-55.7766
31176000.0,680,iso13790,native,True,21.514437829450678,0.0,0.0,1.7000000000000455,-55.7766
31179600.0,680,iso13790,native,True,20.000000000000004,165.65327329759734,0.0,0.6000000000000227,-55.7766
31183200.0,680,iso13790,native,True,20.0,681.1747162741813,0.0,-2.1999999999999886,-55.7766
31186800.0,680,iso13790,native,True,19.999999999999993,972.4401341364662,0.0,-2.7999999999999545,-55.7766
31190400.0,680,iso13790,native,True,20.0,1148.2750806070171,0.0,-3.2999999999999545,-55.7766
31194000.0,680,iso13790,native,True,20.000000000000004,1263.8694127776578,0.0,-3.8999999999999773,-55.7766
31197600.0,680,iso13790,native,True,20.000000000000007,1341.904775167847,0.0,-4.399999999999977,-55.7766
31201200.0,680,iso13790,native,True,20.0,1365.2394980768902,0.0,-3.8999999999999773,-55.7766
31204800.0,680,iso13790,native,True,19.999999999999993,1398.3395159302336,0.0,-4.399999999999977,-55.7766
31208400.0,680,iso13790,native,True,20.00000000000001,1472.2831145978919,0.0,-6.099999999999966,-55.7766
31212000.0,680,iso13790,native,True,20.0,1465.7030728754228,0.0,-5.0,-55.7766
31215600.0,680,iso13790,native,True,20.000000000000004,1489.0923210717906,0.0,-5.599999999999966,-55.7766
31219200.0,680,iso13790,native,True,19.999999999999993,1412.148180013964,0.0,-3.2999999999999545,-20.816065829709103
31222800.0,680,iso13790,native,True,19.999999999999993,1204.501589658098,0.0,1.1000000000000227,80.1342168274175
31226400.0,680,iso13790,native,True,20.000000000000004,939.0839833734549,0.0,5.0,199.13010948889735
31230000.0,680,iso13790,native,True,20.0,725.413244581342,0.0,7.2000000000000455,170.16679736468387
31233600.0,680,iso13790,native,True,20.000000000000004,484.4175339716438,0.0,10.0,374.9092155406388
31237200.0,680,iso13790,native,True,19.999999999999996,95.15826510142087,0.0,10.600000000000023,1404.3142342499
31240800.0,680,iso13790,native,True,22.029486135103177,0.0,0.0,10.600000000000023,2447.3077236530785
31244400.0,680,iso13790,native,True,25.30612060661646,0.0,0.0,10.600000000000023,3141.4401984531787
31248000.0,680,iso13790,native,True,26.999999999999996,0.0,292.7061947796842,8.900000000000034,2852.967065802659
31251600.0,680,iso13790,native,True,26.99999999999999,0.0,297.47270959731304,5.600000000000023,1051.5570924565868
31255200.0,680,iso13790,native,True,25.634791236383066,0.0,0.0,1.7000000000000455,-55.7766
31258800.0,680,iso13790,native,True,22.89878603790801,0.0,0.0,0.0,-55.7766
31262400.0,680,iso13790,native,True,20.668589185825127,0.0,0.0,1.1000000000000227,-55.7766
31266000.0,680,iso13790,native,True,20.000000000000004,389.65166084319344,0.0,-0.5999999999999659,-55.7766
31269600.0,680,iso13790,native,True,19.999999999999993,761.0547086346975,0.0,-1.099999999999966,-55.7766
31273200.0,680,iso13790,native,True,19.999999999999996,985.5256888505828,0.0,-1.6999999999999886,-55.7766
31276800.0,680,iso13790,native,True,20.000000000000004,1124.17484464317,0.0,-2.1999999999999886,-55.7766
31280400.0,680,iso13790,native,True,20.00000000000001,1236.254670731241,0.0,-3.2999999999999545,-55.7766
31284000.0,680,iso13790,native,True,20.0,1275.0367613245483,0.0,-2.7999999999999545,-55.7766
31287600.0,680,iso13790,native,True,20.000000000000007,1337.3617107015727,0.0,-3.8999999999999773,-55.7766
31291200.0,680,iso13790,native,True,19.999999999999993,1403.444472738878,0.0,-5.0,-55.7766
31294800.0,680,iso13790,native,True,20.0,1433.8066462784006,0.0,-5.0,-55.7766
31298400.0,680,iso13790,native,True,20.00000000000001,1450.7098716000287,0.0,-5.0,-55.7766
31302000.0,680,iso13790,native,True,20.000000000000004,1422.3075955369873,0.0,-3.8999999999999773,-55.7766
31305600.0,680,iso13790,native,True,20.000000000000018,1401.6131665990042,0.0,-3.8999999999999773,-2.3214789213162668
31309200.0,680,iso13790,native,True,20.000000000000004,1156.4012995380735,0.0,1.1000000000000227,249.08455800000002
31312800.0,680,iso13790,native,True,20.000000000000007,840.5373751322437,0.0,3.3000000000000114,685.712468173143
31316400.0,680,iso13790,native,True,19.999999999999996,427.67314660406157,0.0,4.400000000000034,1355.053303020069
31320000.0,680,iso13790,native,True,20.0,132.43116651264643,0.0,6.7000000000000455,810.416214
31323600.0,680,iso13790,native,True,20.000000000000004,144.04248483373007,0.0,5.600000000000023,636.209838
31327200.0,680,iso13790,native,True,20.000000000000004,229.81621267049923,0.0,4.400000000000034,558.7847820000001
31330800.0,680,iso13790,native,True,20.000000000000004,40.050881846938395,0.0,5.0,1609.818985968969
31334400.0,680,iso13790,native,True,20.27466625482196,0.0,0.0,4.400000000000034,935.2796404229506
31338000.0,680,iso13790,native,True,20.0,175.4205006048382,0.0,3.3000000000000114,68.52655601372776
31341600.0,680,iso13790,native,True,20.000000000000004,493.27106621142343,0.0,3.3000000000000114,-55.7766
31345200.0,680,iso13790,native,True,20.0,669.654166980203,0.0,3.900000000000034,-55.7766
31348800.0,680,iso13790,native,True,20.000000000000004,791.981080726278,0.0,3.3000000000000114,-55.7766
31352400.0,680,iso13790,native,True,20.0,873.7646050594054,0.0,2.8000000000000114,-55.7766
31356000.0,680,iso13790,native,True,19.999999999999993,991.9988416397952,0.0,0.6000000000000227,-55.7766
31359600.0,680,iso13790,native,True,19.999999999999993,1044.9673641488664,0.0,0.6000000000000227,-55.7766
31363200.0,680,iso13790,native,True,20.000000000000004,1095.0810681283754,0.0,0.0,-55.7766
31366800.0,680,iso13790,native,True,19.999999999999993,1119.474501181576,0.0,0.0,-55.7766
31370400.0,680,iso13790,native,True,19.999999999999996,1153.6798850591124,0.0,-0.5999999999999659,-55.7766
31374000.0,680,iso13790,native,True,20.0,1186.404402693807,0.0,-1.099999999999966,-55.7766
31377600.0,680,iso13790,native,True,19.999999999999996,1239.5138779417362,0.0,-2.1999999999999886,-55.7766
31381200.0,680,iso13790,native,True,20.0,1321.091277401739,0.0,-3.8999999999999773,-55.7766
31384800.0,680,iso13790,native,True,20.000000000000004,1373.7613242322764,0.0,-4.399999999999977,-55.7766
31388400.0,680,iso13790,native,True,20.000000000000004,1400.1622344361028,0.0,-4.399999999999977,-55.7766
31392000.0,680,iso13790,native,True,20.000000000000004,1410.7648574330694,0.0,-4.399999999999977,-36.420336000000006
31395600.0,680,iso13790,native,True,20.000000000000004,1391.0206197048183,0.0,-4.399999999999977,70.03911599999998
31399200.0,680,iso13790,native,True,19.999999999999996,1316.9983935623682,0.0,-3.8999999999999773,205.53296399999996
31402800.0,680,iso13790,native,True,19.999999999999996,1213.70123979746,0.0,-3.2999999999999545,311.99241599999993
31406400.0,680,iso13790,native,True,20.000000000000004,1149.839275445466,0.0,-3.8999999999999773,374.90027399999997
31410000.0,680,iso13790,native,True,19.999999999999986,1100.6309497348009,0.0,-3.8999999999999773,374.90027399999997
31413600.0,680,iso13790,native,True,20.000000000000004,1064.8964869699905,0.0,-3.2999999999999545,316.83148199999994
31417200.0,680,iso13790,native,True,20.00000000000001,1101.0259526550271,0.0,-3.8999999999999773,210.37202999999997
31420800.0,680,iso13790,native,True,20.00000000000001,1158.3576261659791,0.0,-3.8999999999999773,99.073512
31424400.0,680,iso13790,native,True,20.000000000000007,1234.8510287718063,0.0,-3.8999999999999773,-26.742204000000005
31428000.0,680,iso13790,native,True,20.000000000000007,1303.87783733198,0.0,-3.8999999999999773,-55.7766
31431600.0,680,iso13790,native,True,20.000000000000004,1364.178260105436,0.0,-4.399999999999977,-55.7766
31435200.0,680,iso13790,native,True,20.00000000000001,1394.8271522162258,0.0,-4.399999999999977,-55.7766
31438800.0,680,iso13790,native,True,20.000000000000004,1432.5150744503394,0.0,-5.0,-55.7766
31442400.0,680,iso13790,native,True,20.0,1470.615902885759,0.0,-5.599999999999966,-55.7766
31446000.0,680,iso13790,native,True,20.000000000000004,1505.5090919103359,0.0,-6.099999999999966,-55.7766
31449600.0,680,iso13790,native,True,19.999999999999993,1542.638347124792,0.0,-6.699999999999989,-55.7766
31453200.0,680,iso13790,native,True,20.0,1576.9906420315956,0.0,-7.199999999999989,-55.7766
31456800.0,680,iso13790,native,True,20.000000000000004,1613.8187707428406,0.0,-7.7999999999999545,-55.7766
31460400.0,680,iso13790,native,True,20.000000000000004,1668.6284975283822,0.0,-8.899999999999977,-55.7766
31464000.0,680,iso13790,native,True,19.99999999999999,1692.7147483421656,0.0,-8.899999999999977,-55.7766
31467600.0,680,iso13790,native,True,19.999999999999996,1723.3116052653802,0.0,-9.399999999999977,-55.7766
31471200.0,680,iso13790,native,True,20.000000000000004,1737.4239320420393,0.0,-9.399999999999977,-55.7766
31474800.0,680,iso13790,native,True,20.000000000000004,1745.2805447778749,0.0,-9.399999999999977,-55.7766
31478400.0,680,iso13790,native,True,20.000000000000007,1762.0404892123317,0.0,-10.0,-16.83490264004542
31482000.0,680,iso13790,native,True,20.000000000000004,1653.5736933028156,0.0,-8.899999999999977,314.94559564362464
31485600.0,680,iso13790,native,True,20.000000000000004,1421.8372329612293,0.0,-8.299999999999955,804.7279679524873
31489200.0,680,iso13790,native,True,20.0,1326.6700949029716,0.0,-9.399999999999977,466.56926918055404
31492800.0,680,iso13790,native,True,20.000000000000004,1258.2153321151188,0.0,-8.299999999999955,588.4654921013209
31496400.0,680,iso13790,native,True,20.0,1104.4885044596556,0.0,-8.299999999999955,1072.352141019242
31500000.0,680,iso13790,native,True,19.999999999999993,677.2531214474999,0.0,-8.299999999999955,2318.177979993163
31503600.0,680,iso13790,native,True,19.999999999999996,494.94666011788854,0.0,-9.399999999999977,1284.3727060939195
31507200.0,680,iso13790,native,True,20.000000000000004,571.7076236617039,0.0,-10.0,1297.2856415855745
31510800.0,680,iso13790,native,True,20.000000000000004,852.6563958208832,0.0,-10.599999999999966,242.43872972554308
31514400.0,680,iso13790,native,True,19.999999999999993,1314.4640069589393,0.0,-12.799999999999955,-55.7766
31518000.0,680,iso13790,native,True,19.999999999999993,1644.6318626040236,0.0,-13.899999999999977,-55.7766
31521600.0,680,iso13790,native,True,20.000000000000007,1801.390380276505,0.0,-13.299999999999955,-55.7766
31525200.0,680,iso13790,native,True,19.999999999999986,1950.6045361376578,0.0,-15.0,-55.7766
31528800.0,680,iso13790,native,True,20.000000000000018,2061.5543842208667,0.0,-16.099999999999966,-55.7766
31532400.0,680,iso13790,native,True,20.000000000000004,2192.520231045391,0.0,-18.299999999999983,-55.7766
31536000.0,680,iso13790,native,True,20.00000000000001,2290.3893314365614,0.0,-21.049999999999983,-55.7766
