timestamp_s,case,implementation,run_mode,formal_ashrae_result,zone_temperature_C,heating_load_W,cooling_load_W,outdoor_temperature_C,solar_gain_W
3600.0,695,iso13790,native,True,19.899999999999995,1172.0252208402078,0.0,-17.99999999999997,-55.7766
7200.0,695,iso13790,native,True,19.899999999999995,1624.9088602118716,0.0,-16.599999999999966,-55.7766
10800.0,695,iso13790,native,True,19.899999999999995,1840.5308628667476,0.0,-15.299999999999955,-55.7766
14400.0,695,iso13790,native,True,19.899999999999995,1937.2303375507825,0.0,-14.399999999999977,-55.7766
18000.0,695,iso13790,native,True,19.899999999999995,1948.1984742137686,0.0,-13.0,-55.7766
21600.0,695,iso13790,native,True,19.9,1897.1722604332765,0.0,-11.099999999999966,-55.7766
25200.0,695,iso13790,native,True,19.9,1831.7416738377192,0.0,-9.699999999999989,-55.7766
28800.0,695,iso13790,native,True,19.900000000000002,1726.47190867232,0.0,-7.699999999999989,-16.67283859447571
32400.0,695,iso13790,native,True,19.90000000000001,1540.2754053592585,0.0,-5.899999999999977,319.3457767480441
36000.0,695,iso13790,native,True,19.9,1222.870101719544,0.0,-2.1999999999999886,521.9415823470193
39600.0,695,iso13790,native,True,19.899999999999995,885.8602245055,0.0,1.400000000000034,642.4064577433836
43200.0,695,iso13790,native,True,19.9,602.1354821069555,0.0,2.8000000000000114,876.7422817116761
46800.0,695,iso13790,native,True,19.900000000000002,252.28604132843859,0.0,4.400000000000034,1383.7405520935945
50400.0,695,iso13790,native,True,20.1,0.0,64.00147788985726,3.3000000000000114,2029.5202793989552
54000.0,695,iso13790,native,True,20.1,0.0,408.48967095698504,3.900000000000034,1997.0291097643594
57600.0,695,iso13790,native,True,20.1,0.0,593.0256275529413,2.2000000000000455,2280.3247038345676
61200.0,695,iso13790,native,True,20.100000000000005,0.0,332.8962973342284,-0.5999999999999659,757.2070076609106
64800.0,695,iso13790,native,True,19.899999999999995,218.55504453654473,0.0,-2.1999999999999886,-55.7766
68400.0,695,iso13790,native,True,19.899999999999995,787.6626431294422,0.0,-5.0,-55.7766
72000.0,695,iso13790,native,True,19.900000000000002,1108.7605386081098,0.0,-5.599999999999966,-55.7766
75600.0,695,iso13790,native,True,19.900000000000006,1301.2038181545392,0.0,-6.099999999999966,-55.7766
79200.0,695,iso13790,native,True,19.900000000000002,1405.4192643781164,0.0,-6.099999999999966,-55.7766
82800.0,695,iso13790,native,True,19.899999999999995,1463.4380741058897,0.0,-6.099999999999966,-55.7766
86400.0,695,iso13790,native,True,19.899999999999995,1457.925660869793,0.0,-5.0,-55.7766
90000.0,695,iso13790,native,True,19.90000000000001,1461.2842040722405,0.0,-5.0,-55.7766
93600.0,695,iso13790,native,True,19.9,1483.779046795657,0.0,-5.599999999999966,-55.7766
97200.0,695,iso13790,native,True,19.900000000000002,1472.171435999844,0.0,-5.0,-55.7766
100800.0,695,iso13790,native,True,19.899999999999995,1527.652822620182,0.0,-6.699999999999989,-55.7766
104400.0,695,iso13790,native,True,19.900000000000002,1510.7945005972208,0.0,-5.599999999999966,-55.7766
108000.0,695,iso13790,native,True,19.899999999999995,1525.0241134177536,0.0,-6.099999999999966,-55.7766
111600.0,695,iso13790,native,True,19.899999999999995,1471.586757714716,0.0,-4.399999999999977,-55.7766
115200.0,695,iso13790,native,True,19.900000000000002,1384.1747848880443,0.0,-2.7999999999999545,3.755248119402859
118800.0,695,iso13790,native,True,19.899999999999995,1243.6526436641936,0.0,-1.6999999999999886,257.99175639347976
122400.0,695,iso13790,native,True,19.900000000000002,934.8510203137341,0.0,2.2000000000000455,550.6422741349264
126000.0,695,iso13790,native,True,19.9,646.2853900138855,0.0,5.600000000000023,434.12309691731855
129600.0,695,iso13790,native,True,19.899999999999995,313.49406099929917,0.0,8.900000000000034,894.3319246699032
133200.0,695,iso13790,native,True,19.900000000000002,7.772007150929586,0.0,9.400000000000034,1122.608181159859
136800.0,695,iso13790,native,True,20.099999999999998,0.0,212.1369850405478,9.400000000000034,1432.4096619348024
140400.0,695,iso13790,native,True,20.099999999999998,0.0,606.6320911343656,10.0,2176.455181014761
144000.0,695,iso13790,native,True,20.1,0.0,748.1609775766674,7.800000000000011,1613.986968871521
147600.0,695,iso13790,native,True,20.1,0.0,516.8394846712578,6.7000000000000455,695.1144972447546
151200.0,695,iso13790,native,True,20.100000000000005,0.0,28.932350831902987,5.0,-55.7766
154800.0,695,iso13790,native,True,19.9,438.2239899025358,0.0,1.1000000000000227,-55.7766
158400.0,695,iso13790,native,True,19.900000000000002,757.3633246188652,0.0,0.0,-55.7766
162000.0,695,iso13790,native,True,19.900000000000002,987.0448329965648,0.0,-1.6999999999999886,-55.7766
165600.0,695,iso13790,native,True,19.900000000000002,1084.354742691777,0.0,-1.099999999999966,-55.7766
169200.0,695,iso13790,native,True,19.9,1083.5972522930645,0.0,0.6000000000000227,-55.7766
172800.0,695,iso13790,native,True,19.899999999999995,1113.7338922460322,0.0,0.0,-55.7766
176400.0,695,iso13790,native,True,19.9,1147.6307717876314,0.0,-0.5999999999999659,-55.7766
180000.0,695,iso13790,native,True,19.9,1162.9959764395185,0.0,-0.5999999999999659,-55.7766
183600.0,695,iso13790,native,True,19.899999999999995,1188.7376536726786,0.0,-1.099999999999966,-55.7766
187200.0,695,iso13790,native,True,19.900000000000006,1220.7720804275589,0.0,-1.6999999999999886,-55.7766
190800.0,695,iso13790,native,True,19.90000000000001,1235.100420605175,0.0,-1.6999999999999886,-55.7766
194400.0,695,iso13790,native,True,19.899999999999995,1222.452217306998,0.0,-1.099999999999966,-55.7766
198000.0,695,iso13790,native,True,19.900000000000002,1218.9165729420774,0.0,-1.099999999999966,-55.7766
201600.0,695,iso13790,native,True,19.9,1187.3557580320269,0.0,-0.5999999999999659,2.8547555972079195
205200.0,695,iso13790,native,True,19.9,986.2605352515083,0.0,3.3000000000000114,205.73365387451568
208800.0,695,iso13790,native,True,19.899999999999995,722.6022710050494,0.0,5.600000000000023,502.0758815392559
212400.0,695,iso13790,native,True,19.9,544.2812923260839,0.0,6.100000000000023,407.4442815854537
216000.0,695,iso13790,native,True,19.9,432.541149470708,0.0,6.7000000000000455,454.8469001904336
219600.0,695,iso13790,native,True,19.899999999999995,214.76708856257056,0.0,5.600000000000023,1349.2697411072836
223200.0,695,iso13790,native,True,20.10000000000001,0.0,154.95803809007373,4.600000000000023,2208.9107829802797
226800.0,695,iso13790,native,True,20.1,0.0,504.8865024635035,2.3000000000000114,2372.376056275249
230400.0,695,iso13790,native,True,20.10000000000001,0.0,423.1121354889836,-0.2999999999999545,1299.358391155034
234000.0,695,iso13790,native,True,19.900000000000002,67.55773225570536,0.0,-3.0,145.36973592285779
237600.0,695,iso13790,native,True,19.899999999999995,693.9731119793727,0.0,-5.7999999999999545,-55.7766
241200.0,695,iso13790,native,True,19.899999999999988,1051.9272326404366,0.0,-5.599999999999966,-55.7766
244800.0,695,iso13790,native,True,19.9,1307.3762248904613,0.0,-7.199999999999989,-55.7766
248400.0,695,iso13790,native,True,19.900000000000006,1495.2409901112248,0.0,-8.799999999999955,-55.7766
252000.0,695,iso13790,native,True,19.9,1628.2927107222117,0.0,-9.899999999999977,-55.7766
255600.0,695,iso13790,native,True,19.900000000000002,1747.5005216742757,0.0,-11.399999999999977,-55.7766
259200.0,695,iso13790,native,True,19.900000000000002,1839.4763493863177,0.0,-12.399999999999977,-55.7766
262800.0,695,iso13790,native,True,19.900000000000002,1922.650654860695,0.0,-13.5,-55.7766
266400.0,695,iso13790,native,True,19.90000000000001,2055.340867689269,0.0,-16.19999999999999,-55.7766
270000.0,695,iso13790,native,True,19.900000000000002,2113.435767975515,0.0,-16.19999999999999,-55.7766
273600.0,695,iso13790,native,True,19.900000000000002,2094.2156658742006,0.0,-14.699999999999989,-55.7766
277200.0,695,iso13790,native,True,19.90000000000001,2075.0925449759875,0.0,-14.199999999999989,-55.7766
280800.0,695,iso13790,native,True,19.900000000000002,2036.4302625536184,0.0,-13.299999999999955,-55.7766
284400.0,695,iso13790,native,True,19.899999999999995,1968.602306829199,0.0,-11.799999999999955,-55.7766
288000.0,695,iso13790,native,True,19.899999999999995,1838.9302468407523,0.0,-9.099999999999966,-18.613742437633256
291600.0,695,iso13790,native,True,19.900000000000016,1640.478874767105,0.0,-5.899999999999977,104.46673489806527
295200.0,695,iso13790,native,True,19.900000000000002,1292.8329489602627,0.0,-0.5,342.58244694420375
298800.0,695,iso13790,native,True,19.899999999999995,890.4640227221108,0.0,3.3000000000000114,679.761432
302400.0,695,iso13790,native,True,19.900000000000002,594.5506164925671,0.0,3.8000000000000114,786.220884
306000.0,695,iso13790,native,True,19.899999999999995,305.99008450734544,0.0,8.0,621.69264
309600.0,695,iso13790,native,True,19.900000000000002,156.78503058673496,0.0,9.600000000000023,549.10665
313200.0,695,iso13790,native,True,19.9,34.75222305651247,0.0,11.100000000000023,589.1130527844974
316800.0,695,iso13790,native,True,19.9,41.366927348460635,0.0,10.0,426.3809449341166
320400.0,695,iso13790,native,True,19.9,171.50601546871994,0.0,7.2000000000000455,377.32381373125355
324000.0,695,iso13790,native,True,19.9,327.14389978100013,0.0,7.2000000000000455,-55.7766
327600.0,695,iso13790,native,True,19.900000000000002,521.4774965301259,0.0,6.100000000000023,-55.7766
331200.0,695,iso13790,native,True,19.900000000000002,585.4268206890201,0.0,7.2000000000000455,-55.7766
334800.0,695,iso13790,native,True,19.9,665.2687308155637,0.0,6.100000000000023,-55.7766
338400.0,695,iso13790,native,True,19.9,720.4784579866351,0.0,5.600000000000023,-55.7766
342000.0,695,iso13790,native,True,19.900000000000002,768.9183336874249,0.0,5.0,-55.7766
345600.0,695,iso13790,native,True,19.9,620.5042883895402,0.0,10.0,-55.7766
349200.0,695,iso13790,native,True,19.89999999999999,738.9703796759699,0.0,5.0,-55.7766
352800.0,695,iso13790,native,True,19.899999999999995,583.2065923233283,0.0,10.600000000000023,-55.7766
356400.0,695,iso13790,native,True,19.900000000000002,512.0236105248854,0.0,11.100000000000023,-55.7766
360000.0,695,iso13790,native,True,19.899999999999995,533.7538940248672,0.0,9.400000000000034,-55.7766
363600.0,695,iso13790,native,True,19.899999999999995,535.918299718301,0.0,9.400000000000034,-55.7766
367200.0,695,iso13790,native,True,19.899999999999995,537.1232673756997,0.0,9.400000000000034,-55.7766
370800.0,695,iso13790,native,True,19.900000000000006,689.0446467157801,0.0,5.0,-55.7766
374400.0,695,iso13790,native,True,19.9,567.9905342423575,0.0,10.0,-17.745114723345516
378000.0,695,iso13790,native,True,19.899999999999995,533.1810979301796,0.0,8.900000000000034,116.05443720331691
381600.0,695,iso13790,native,True,19.9,336.6338923003742,0.0,12.800000000000011,187.3823250241244
385200.0,695,iso13790,native,True,19.9,216.51132215187297,0.0,12.800000000000011,291.276086899468
388800.0,695,iso13790,native,True,19.900000000000002,60.39294472973896,0.0,15.0,276.41974868568724
392400.0,695,iso13790,native,True,20.1,0.0,166.75843072764567,14.400000000000034,1343.9401886322964
396000.0,695,iso13790,native,True,20.100000000000016,0.0,681.9845149846724,12.800000000000011,2402.635536627155
399600.0,695,iso13790,native,True,20.1,0.0,1059.881637844702,10.0,2436.464275542104
403200.0,695,iso13790,native,True,20.100000000000005,0.0,1252.07829472897,8.300000000000011,2523.5877251275992
406800.0,695,iso13790,native,True,20.1,0.0,937.9713489154386,5.600000000000023,858.5314455307326
410400.0,695,iso13790,native,True,20.099999999999994,0.0,316.8021897506808,5.600000000000023,-55.7766
414000.0,695,iso13790,native,True,19.899999999999995,185.21664225305452,0.0,3.900000000000034,-55.7766
417600.0,695,iso13790,native,True,19.900000000000002,519.4318824769745,0.0,3.3000000000000114,-55.7766
421200.0,695,iso13790,native,True,19.899999999999995,756.9904859670133,0.0,1.7000000000000455,-55.7766
424800.0,695,iso13790,native,True,19.900000000000002,938.3328287715377,0.0,0.0,-55.7766
428400.0,695,iso13790,native,True,19.899999999999995,1008.7313644678023,0.0,0.6000000000000227,-55.7766
432000.0,695,iso13790,native,True,19.900000000000002,1072.054564869591,0.0,0.0,-55.7766
435600.0,695,iso13790,native,True,19.89999999999998,1103.8019870606354,0.0,0.0,-55.7766
439200.0,695,iso13790,native,True,19.899999999999988,1083.663770356716,0.0,1.1000000000000227,-55.7766
442800.0,695,iso13790,native,True,19.899999999999988,1096.0674006351494,0.0,0.6000000000000227,-55.7766
446400.0,695,iso13790,native,True,19.900000000000002,1120.6762716164067,0.0,0.0,-55.7766
450000.0,695,iso13790,native,True,19.9,1151.4957323318056,0.0,-0.5999999999999659,-55.7766
453600.0,695,iso13790,native,True,19.9,1144.5226017866182,0.0,0.0,-55.7766
457200.0,695,iso13790,native,True,19.900000000000006,1164.7714581765447,0.0,-0.5999999999999659,-55.7766
460800.0,695,iso13790,native,True,19.900000000000002,1164.1488053617413,0.0,-0.5999999999999659,-16.122770796224437
464400.0,695,iso13790,native,True,19.90000000000001,1111.533750709356,0.0,-0.5999999999999659,200.6845511417792
468000.0,695,iso13790,native,True,19.9,966.6649772127408,0.0,0.0,484.1463785259313
471600.0,695,iso13790,native,True,19.899999999999988,889.9868746032517,0.0,0.0,265.7849247246357
475200.0,695,iso13790,native,True,19.900000000000002,838.3358843237279,0.0,1.1000000000000227,295.9373332858313
478800.0,695,iso13790,native,True,19.899999999999995,560.9802393023505,0.0,1.7000000000000455,1380.843177132076
482400.0,695,iso13790,native,True,19.899999999999995,8.361298377633965,0.0,1.1000000000000227,2549.7335998032795
486000.0,695,iso13790,native,True,20.1,0.0,651.2357110230106,1.7000000000000455,3442.9193934533487
489600.0,695,iso13790,native,True,20.09999999999997,0.0,1185.2716597418562,0.6000000000000227,3537.4581498936295
493200.0,695,iso13790,native,True,20.10000000000001,0.0,1010.1404088893844,-0.5999999999999659,1396.9840238422767
496800.0,695,iso13790,native,True,20.1,0.0,229.14021333348117,-1.6999999999999886,-55.7766
500400.0,695,iso13790,native,True,19.899999999999995,438.86605511287075,0.0,-3.2999999999999545,-55.7766
504000.0,695,iso13790,native,True,19.899999999999988,883.2616722395095,0.0,-4.399999999999977,-55.7766
507600.0,695,iso13790,native,True,19.899999999999988,1182.6758419424937,0.0,-6.099999999999966,-55.7766
511200.0,695,iso13790,native,True,19.900000000000002,1397.8700972704387,0.0,-7.7999999999999545,-55.7766
514800.0,695,iso13790,native,True,19.900000000000002,1507.7397403102168,0.0,-7.7999999999999545,-55.7766
518400.0,695,iso13790,native,True,19.900000000000002,1606.7189912328654,0.0,-8.899999999999977,-55.7766
522000.0,695,iso13790,native,True,19.90000000000001,1655.3952938051946,0.0,-8.899999999999977,-55.7766
525600.0,695,iso13790,native,True,19.900000000000006,1661.869283684032,0.0,-8.299999999999955,-55.7766
529200.0,695,iso13790,native,True,19.899999999999988,1748.0421316773716,0.0,-10.599999999999966,-55.7766
532800.0,695,iso13790,native,True,19.90000000000001,1837.5773317583025,0.0,-12.199999999999989,-55.7766
536400.0,695,iso13790,native,True,19.900000000000002,1936.512104582971,0.0,-13.899999999999977,-55.7766
540000.0,695,iso13790,native,True,19.90000000000001,1943.8451461013406,0.0,-12.799999999999955,-55.7766
543600.0,695,iso13790,native,True,19.90000000000001,1954.3550092114608,0.0,-12.799999999999955,-55.7766
547200.0,695,iso13790,native,True,19.899999999999995,1611.3356986726867,0.0,-2.7999999999999545,-31.58127
550800.0,695,iso13790,native,True,19.899999999999995,1365.48610431313,0.0,-0.5999999999999659,128.107908
554400.0,695,iso13790,native,True,19.899999999999995,1125.5319254713959,0.0,1.1000000000000227,278.1189539999999
558000.0,695,iso13790,native,True,19.900000000000002,894.6664661472843,0.0,2.8000000000000114,394.2565379999999
561600.0,695,iso13790,native,True,19.899999999999995,669.4241551146586,0.0,5.0,452.32532999999995
565200.0,695,iso13790,native,True,19.900000000000002,525.864685465839,0.0,5.600000000000023,457.1643959999999
568800.0,695,iso13790,native,True,19.899999999999995,480.5545449700456,0.0,5.0,403.93467
572400.0,695,iso13790,native,True,19.9,481.9117093217531,0.0,5.0,302.31428400000004
576000.0,695,iso13790,native,True,19.900000000000002,550.4019322824358,0.0,4.400000000000034,157.142304
579600.0,695,iso13790,native,True,19.9,623.6559581612523,0.0,5.0,-12.225006000000004
583200.0,695,iso13790,native,True,19.9,683.8579908561817,0.0,5.600000000000023,-55.7766
586800.0,695,iso13790,native,True,19.9,748.5309919681754,0.0,5.0,-55.7766
590400.0,695,iso13790,native,True,19.9,801.6549500224598,0.0,4.400000000000034,-55.7766
594000.0,695,iso13790,native,True,19.899999999999995,903.3495262853406,0.0,2.2000000000000455,-55.7766
597600.0,695,iso13790,native,True,19.900000000000006,1043.3604411815586,0.0,-0.5999999999999659,-55.7766
601200.0,695,iso13790,native,True,19.900000000000002,1084.3215364988114,0.0,0.0,-55.7766
604800.0,695,iso13790,native,True,19.899999999999995,1052.1935414556438,0.0,1.7000000000000455,-55.7766
608400.0,695,iso13790,native,True,19.9,1044.2405231381892,0.0,1.7000000000000455,-55.7766
612000.0,695,iso13790,native,True,19.900000000000002,1060.4379947968703,0.0,1.1000000000000227,-55.7766
615600.0,695,iso13790,native,True,19.900000000000002,1124.387299845984,0.0,-0.5999999999999659,-55.7766
619200.0,695,iso13790,native,True,19.9,1187.8685112251962,0.0,-1.6999999999999886,-55.7766
622800.0,695,iso13790,native,True,19.9,1271.7825497835015,0.0,-3.2999999999999545,-55.7766
626400.0,695,iso13790,native,True,19.900000000000002,1309.1501978310434,0.0,-3.2999999999999545,-55.7766
630000.0,695,iso13790,native,True,19.900000000000002,1367.7661474891759,0.0,-4.399999999999977,-55.7766
633600.0,695,iso13790,native,True,19.899999999999995,1329.2981186836316,0.0,-2.7999999999999545,-10.057063955648566
637200.0,695,iso13790,native,True,19.899999999999995,1114.6679089702159,0.0,2.2000000000000455,100.12394677637155
640800.0,695,iso13790,native,True,19.900000000000002,891.9649867636379,0.0,5.0,187.10582090176086
644400.0,695,iso13790,native,True,19.899999999999995,626.2516795621262,0.0,7.2000000000000455,510.54941640494803
648000.0,695,iso13790,native,True,19.899999999999995,439.71223371480306,0.0,7.800000000000011,409.6796390135841
651600.0,695,iso13790,native,True,19.899999999999995,65.70057933863616,0.0,10.600000000000023,1325.1535946971699
655200.0,695,iso13790,native,True,20.099999999999994,0.0,501.04162330762404,10.600000000000023,2634.0608788334284
658800.0,695,iso13790,native,True,20.099999999999977,0.0,1203.520553000941,7.800000000000011,3711.6987369344124
662400.0,695,iso13790,native,True,20.1,0.0,1837.2387650396606,6.7000000000000455,4138.146887702242
666000.0,695,iso13790,native,True,20.10000000000002,0.0,1688.2445864726342,4.400000000000034,1784.5372973782898
669600.0,695,iso13790,native,True,20.1,0.0,719.0274647252845,0.6000000000000227,-55.7766
673200.0,695,iso13790,native,True,19.899999999999995,86.76238716943146,0.0,-0.5999999999999659,-55.7766
676800.0,695,iso13790,native,True,19.9,610.2021041915882,0.0,-1.6999999999999886,-55.7766
680400.0,695,iso13790,native,True,19.9,874.5589075050694,0.0,-1.099999999999966,-55.7766
684000.0,695,iso13790,native,True,19.899999999999995,1063.0500920298402,0.0,-2.1999999999999886,-55.7766
687600.0,695,iso13790,native,True,19.899999999999995,1144.371904198285,0.0,-1.6999999999999886,-55.7766
691200.0,695,iso13790,native,True,19.899999999999995,1230.3795618625738,0.0,-2.7999999999999545,-55.7766
694800.0,695,iso13790,native,True,19.899999999999988,1289.0218832045125,0.0,-3.2999999999999545,-55.7766
698400.0,695,iso13790,native,True,19.899999999999988,1318.7476773010403,0.0,-3.2999999999999545,-55.7766
702000.0,695,iso13790,native,True,19.899999999999988,1335.2966175415625,0.0,-3.2999999999999545,-55.7766
705600.0,695,iso13790,native,True,19.9,1344.5097414095114,0.0,-3.2999999999999545,-55.7766
709200.0,695,iso13790,native,True,19.899999999999995,1370.2639455229746,0.0,-3.8999999999999773,-55.7766
712800.0,695,iso13790,native,True,19.899999999999995,1360.4708859782077,0.0,-3.2999999999999545,-55.7766
716400.0,695,iso13790,native,True,19.90000000000001,1416.9624693360806,0.0,-5.0,-55.7766
720000.0,695,iso13790,native,True,19.9,1295.6620111746388,0.0,-1.099999999999966,-14.400203425352753
723600.0,695,iso13790,native,True,19.900000000000002,1151.5769479856997,0.0,0.6000000000000227,147.38510337206532
727200.0,695,iso13790,native,True,19.90000000000001,961.3475560561466,0.0,2.8000000000000114,233.50491983912354
730800.0,695,iso13790,native,True,19.899999999999995,803.7724646040297,0.0,3.900000000000034,294.09193872652236
734400.0,695,iso13790,native,True,19.899999999999995,726.920585228986,0.0,3.3000000000000114,324.3620409727545
738000.0,695,iso13790,native,True,19.899999999999995,464.86644606261007,0.0,3.3000000000000114,1321.0788740629723
741600.0,695,iso13790,native,True,20.1,0.0,53.48406495650854,3.900000000000034,2459.0967897973705
745200.0,695,iso13790,native,True,20.100000000000005,0.0,764.2745625075918,4.400000000000034,3314.073264778978
748800.0,695,iso13790,native,True,20.099999999999998,0.0,1291.6077527262107,3.900000000000034,3379.2677489615253
752400.0,695,iso13790,native,True,20.09999999999998,0.0,1125.9005633544339,2.8000000000000114,1323.6726770605655
756000.0,695,iso13790,native,True,20.10000000000001,0.0,358.14230529022933,1.1000000000000227,-55.7766
759600.0,695,iso13790,native,True,19.900000000000002,269.9708028640371,0.0,0.0,-55.7766
763200.0,695,iso13790,native,True,19.9,636.6409439441001,0.0,0.6000000000000227,-55.7766
766800.0,695,iso13790,native,True,19.900000000000002,923.3421465959896,0.0,-1.6999999999999886,-55.7766
770400.0,695,iso13790,native,True,19.899999999999995,1069.5152663536887,0.0,-1.6999999999999886,-55.7766
774000.0,695,iso13790,native,True,19.90000000000001,1188.7053841341703,0.0,-2.7999999999999545,-55.7766
777600.0,695,iso13790,native,True,19.90000000000001,1303.6336778509997,0.0,-4.399999999999977,-55.7766
781200.0,695,iso13790,native,True,19.900000000000006,1358.2675780146674,0.0,-4.399999999999977,-55.7766
784800.0,695,iso13790,native,True,19.900000000000002,1409.3084308264047,0.0,-5.0,-55.7766
788400.0,695,iso13790,native,True,19.900000000000006,1434.2180260574414,0.0,-5.0,-55.7766
792000.0,695,iso13790,native,True,19.899999999999995,1468.710767675788,0.0,-5.599999999999966,-55.7766
795600.0,695,iso13790,native,True,19.900000000000002,1501.5952630747383,0.0,-6.099999999999966,-55.7766
799200.0,695,iso13790,native,True,19.899999999999995,1537.6062386340227,0.0,-6.699999999999989,-55.7766
802800.0,695,iso13790,native,True,19.900000000000002,1516.3357650716778,0.0,-5.599999999999966,-55.7766
806400.0,695,iso13790,native,True,19.9,1481.8838756724513,0.0,-5.0,-16.01500475833705
810000.0,695,iso13790,native,True,19.900000000000002,1324.012814629409,0.0,-1.6999999999999886,89.59338054041609
813600.0,695,iso13790,native,True,19.899999999999995,1108.4627222212582,0.0,1.7000000000000455,151.1727891038208
817200.0,695,iso13790,native,True,19.9,895.9008124155885,0.0,4.400000000000034,196.92356269121723
820800.0,695,iso13790,native,True,19.9,723.236807436137,0.0,6.100000000000023,217.1719100801013
824400.0,695,iso13790,native,True,19.9,371.7109075348082,0.0,7.2000000000000455,1277.1034370401856
828000.0,695,iso13790,native,True,20.1,0.0,210.4094043520701,7.2000000000000455,2560.757362750017
831600.0,695,iso13790,native,True,20.100000000000016,0.0,993.435161706522,6.7000000000000455,3624.201588189489
835200.0,695,iso13790,native,True,20.1,0.0,1671.6036963328597,6.100000000000023,4041.904854522751
838800.0,695,iso13790,native,True,20.09999999999999,0.0,1665.4057779313932,3.3000000000000114,2347.9682101206445
842400.0,695,iso13790,native,True,20.100000000000005,0.0,803.6411872738643,0.6000000000000227,-55.7766
846000.0,695,iso13790,native,True,19.899999999999995,56.84380899681816,0.0,-1.099999999999966,-55.7766
849600.0,695,iso13790,native,True,19.899999999999995,607.8118482660833,0.0,-2.1999999999999886,-55.7766
853200.0,695,iso13790,native,True,19.900000000000002,870.3066530877602,0.0,-1.099999999999966,-55.7766
856800.0,695,iso13790,native,True,19.9,1098.4954149766825,0.0,-3.2999999999999545,-55.7766
860400.0,695,iso13790,native,True,19.900000000000002,1250.4904440540793,0.0,-4.399999999999977,-55.7766
864000.0,695,iso13790,native,True,19.899999999999995,1349.3067587628486,0.0,-5.0,-55.7766
867600.0,695,iso13790,native,True,19.90000000000001,1421.438977941857,0.0,-5.599999999999966,-55.7766
871200.0,695,iso13790,native,True,19.899999999999995,1475.2781184148137,0.0,-6.099999999999966,-55.7766
874800.0,695,iso13790,native,True,19.900000000000006,1502.3298862798783,0.0,-6.099999999999966,-55.7766
878400.0,695,iso13790,native,True,19.900000000000006,1500.2025804942032,0.0,-5.599999999999966,-55.7766
882000.0,695,iso13790,native,True,19.899999999999995,1481.314743553978,0.0,-5.0,-55.7766
885600.0,695,iso13790,native,True,19.90000000000001,1436.4927336802948,0.0,-3.8999999999999773,-55.7766
889200.0,695,iso13790,native,True,19.899999999999988,1417.9668433324616,0.0,-3.8999999999999773,-55.7766
892800.0,695,iso13790,native,True,19.89999999999999,1374.2954893630197,0.0,-3.2999999999999545,4.403425423379357
896400.0,695,iso13790,native,True,19.900000000000006,1242.9511886712537,0.0,-1.6999999999999886,221.00867441559222
900000.0,695,iso13790,native,True,19.900000000000002,1017.546098792504,0.0,1.1000000000000227,364.8622131573903
903600.0,695,iso13790,native,True,19.899999999999995,651.5089043404467,0.0,7.2000000000000455,478.36141824245067
907200.0,695,iso13790,native,True,19.900000000000002,427.2085320786531,0.0,7.800000000000011,559.7826947195483
910800.0,695,iso13790,native,True,19.9,2.555100895452298,0.0,10.600000000000023,1476.247276565883
914400.0,695,iso13790,native,True,20.1,0.0,538.0343493386544,11.700000000000045,2348.8138091508913
918000.0,695,iso13790,native,True,20.100000000000005,0.0,828.7744817435884,12.200000000000045,1376.1437106545077
921600.0,695,iso13790,native,True,20.100000000000005,0.0,651.1719000328598,10.0,884.6339984593209
925200.0,695,iso13790,native,True,20.100000000000005,0.0,342.3382142950109,8.300000000000011,482.5143356592059
928800.0,695,iso13790,native,True,20.037223331493827,0.0,0.0,7.800000000000011,-55.7766
932400.0,695,iso13790,native,True,19.9,274.8269211467418,0.0,7.2000000000000455,-55.7766
936000.0,695,iso13790,native,True,19.900000000000002,509.5391574477138,0.0,5.600000000000023,-55.7766
939600.0,695,iso13790,native,True,19.900000000000002,672.1093085904365,0.0,4.400000000000034,-55.7766
943200.0,695,iso13790,native,True,19.899999999999995,697.1659061478551,0.0,6.100000000000023,-55.7766
946800.0,695,iso13790,native,True,19.900000000000002,779.4863992808195,0.0,4.400000000000034,-55.7766
950400.0,695,iso13790,native,True,19.900000000000002,832.5701411247522,0.0,3.900000000000034,-55.7766
954000.0,695,iso13790,native,True,19.900000000000006,897.0140010383406,0.0,2.8000000000000114,-55.7766
957600.0,695,iso13790,native,True,19.899999999999995,1022.714115137294,0.0,0.0,-55.7766
961200.0,695,iso13790,native,True,19.9,1114.1458157497443,0.0,-1.099999999999966,-55.7766
964800.0,695,iso13790,native,True,19.9,1234.245522041568,0.0,-3.2999999999999545,-55.7766
968400.0,695,iso13790,native,True,19.899999999999995,1346.6903010689332,0.0,-5.0,-55.7766
972000.0,695,iso13790,native,True,19.899999999999995,1419.9823439532768,0.0,-5.599999999999966,-55.7766
975600.0,695,iso13790,native,True,19.899999999999995,1474.4671813293,0.0,-6.099999999999966,-55.7766
979200.0,695,iso13790,native,True,19.900000000000002,1439.3454207152283,0.0,-4.399999999999977,-36.420336000000006
982800.0,695,iso13790,native,True,19.900000000000002,1261.1674451312715,0.0,-0.5999999999999659,128.107908
986400.0,695,iso13790,native,True,19.899999999999995,1022.47626301508,0.0,2.2000000000000455,311.99241599999993
990000.0,695,iso13790,native,True,19.900000000000002,713.5558138983831,0.0,6.100000000000023,447.486264
993600.0,695,iso13790,native,True,19.9,488.15943826104586,0.0,7.800000000000011,428.13
997200.0,695,iso13790,native,True,19.899999999999995,353.2088293074027,0.0,7.800000000000011,534.589452
1000800.0,695,iso13790,native,True,19.899999999999995,254.82935472807864,0.0,8.900000000000034,384.57840600000003
1004400.0,695,iso13790,native,True,19.900000000000002,259.50464370686836,0.0,8.300000000000011,345.865878
1008000.0,695,iso13790,native,True,19.899999999999995,301.70488887819556,0.0,8.300000000000011,171.659502
1011600.0,695,iso13790,native,True,19.9,523.2009502239138,0.0,4.400000000000034,2.292191999999993
1015200.0,695,iso13790,native,True,19.900000000000002,738.9601228505592,0.0,2.2000000000000455,-55.7766
1018800.0,695,iso13790,native,True,19.900000000000002,855.5912438489348,0.0,2.2000000000000455,-55.7766
1022400.0,695,iso13790,native,True,19.899999999999995,920.52210642975,0.0,2.2000000000000455,-55.7766
1026000.0,695,iso13790,native,True,19.900000000000002,1070.1083202648956,0.0,-1.099999999999966,-55.7766
1029600.0,695,iso13790,native,True,19.9,1171.916335781751,0.0,-2.1999999999999886,-55.7766
1033200.0,695,iso13790,native,True,19.899999999999988,1204.9799053238446,0.0,-1.6999999999999886,-55.7766
1036800.0,695,iso13790,native,True,19.899999999999995,1226.3086029262051,0.0,-1.6999999999999886,-55.7766
1040400.0,695,iso13790,native,True,19.9,1159.119925245046,0.0,0.6000000000000227,-55.7766
1044000.0,695,iso13790,native,True,19.899999999999995,1042.3409525267818,0.0,3.3000000000000114,-55.7766
1047600.0,695,iso13790,native,True,19.900000000000002,1010.2917182634079,0.0,2.8000000000000114,-55.7766
1051200.0,695,iso13790,native,True,19.899999999999995,989.5277212660822,0.0,2.8000000000000114,-55.7766
1054800.0,695,iso13790,native,True,19.900000000000002,960.780429057407,0.0,3.3000000000000114,-55.7766
1058400.0,695,iso13790,native,True,19.9,964.8853541979922,0.0,2.8000000000000114,-55.7766
1062000.0,695,iso13790,native,True,19.90000000000001,984.874171129423,0.0,2.2000000000000455,-55.7766
1065600.0,695,iso13790,native,True,19.900000000000002,946.9289575333455,0.0,3.3000000000000114,-19.123351586440577
1069200.0,695,iso13790,native,True,19.899999999999995,826.8161632970573,0.0,5.600000000000023,77.48153901269103
1072800.0,695,iso13790,native,True,19.900000000000002,670.1362057248731,0.0,7.800000000000011,134.38300968866324
1076400.0,695,iso13790,native,True,19.89999999999999,522.917252305735,0.0,9.400000000000034,175.3451423844669
1080000.0,695,iso13790,native,True,19.899999999999995,439.4158238701625,0.0,9.400000000000034,195.58413298248934
1083600.0,695,iso13790,native,True,19.900000000000002,135.76403691799334,0.0,10.0,1298.1496735599446
1087200.0,695,iso13790,native,True,20.10000000000001,0.0,397.92214303367217,9.400000000000034,2530.018026445471
1090800.0,695,iso13790,native,True,20.099999999999987,0.0,1123.9205720392015,9.400000000000034,3393.05189864122
1094400.0,695,iso13790,native,True,20.09999999999997,0.0,1715.1401431086801,9.400000000000034,3618.997317756884
1098000.0,695,iso13790,native,True,20.09999999999999,0.0,1712.8447173582267,8.300000000000011,2058.8865130703393
1101600.0,695,iso13790,native,True,20.1,0.0,981.0727014532008,7.2000000000000455,-55.7766
1105200.0,695,iso13790,native,True,20.1,0.0,221.7513508913444,6.7000000000000455,-55.7766
1108800.0,695,iso13790,native,True,19.899999999999995,148.31039620358393,0.0,6.7000000000000455,-55.7766
1112400.0,695,iso13790,native,True,19.899999999999995,418.9957801259176,0.0,6.100000000000023,-55.7766
1116000.0,695,iso13790,native,True,19.900000000000002,662.4362002148233,0.0,3.3000000000000114,-55.7766
1119600.0,695,iso13790,native,True,19.899999999999995,836.6038312218286,0.0,1.7000000000000455,-55.7766
1123200.0,695,iso13790,native,True,19.899999999999995,886.4048100959079,0.0,2.8000000000000114,-55.7766
1126800.0,695,iso13790,native,True,19.899999999999995,824.3070678543969,0.0,5.600000000000023,-55.7766
1130400.0,695,iso13790,native,True,19.899999999999995,768.2840714671884,0.0,6.7000000000000455,-55.7766
1134000.0,695,iso13790,native,True,19.9,726.3348068690107,0.0,7.2000000000000455,-55.7766
1137600.0,695,iso13790,native,True,19.899999999999995,723.0899316503019,0.0,6.7000000000000455,-55.7766
1141200.0,695,iso13790,native,True,19.899999999999995,718.3618936907374,0.0,6.7000000000000455,-55.7766
1144800.0,695,iso13790,native,True,19.9,715.7297010100773,0.0,6.7000000000000455,-55.7766
1148400.0,695,iso13790,native,True,19.900000000000002,714.2643070417157,0.0,6.7000000000000455,-55.7766
1152000.0,695,iso13790,native,True,19.900000000000002,700.9456544079862,0.0,6.7000000000000455,3.3177122885678205
1155600.0,695,iso13790,native,True,19.900000000000002,568.8496714685202,0.0,8.300000000000011,287.60100595023584
1159200.0,695,iso13790,native,True,19.899999999999995,333.48362640574413,0.0,10.0,603.6695819514928
1162800.0,695,iso13790,native,True,19.900000000000002,103.98362333544095,0.0,12.200000000000045,517.5633094720922
1166400.0,695,iso13790,native,True,19.96344974249842,0.0,0.0,12.800000000000011,508.6773928376358
1170000.0,695,iso13790,native,True,20.099999999999998,0.0,116.38139019460543,13.300000000000011,821.7408403778716
1173600.0,695,iso13790,native,True,20.100000000000012,0.0,351.08702990605144,13.300000000000011,1257.8012642490644
1177200.0,695,iso13790,native,True,20.099999999999994,0.0,620.2589013924398,12.800000000000011,1661.1693695132412
1180800.0,695,iso13790,native,True,20.099999999999987,0.0,571.9852822913825,12.200000000000045,500.8167132268207
1184400.0,695,iso13790,native,True,20.1,0.0,204.83344663597916,10.0,118.1991915141936
1188000.0,695,iso13790,native,True,19.9,73.31750946084207,0.0,8.900000000000034,-55.7766
1191600.0,695,iso13790,native,True,19.899999999999995,352.2879388241026,0.0,7.2000000000000455,-55.7766
1195200.0,695,iso13790,native,True,19.899999999999995,552.6632451794004,0.0,5.600000000000023,-55.7766
1198800.0,695,iso13790,native,True,19.899999999999995,751.117545093029,0.0,2.8000000000000114,-55.7766
1202400.0,695,iso13790,native,True,19.899999999999995,903.6780215986295,0.0,1.1000000000000227,-55.7766
1206000.0,695,iso13790,native,True,19.899999999999988,995.8657578911029,0.0,0.6000000000000227,-55.7766
1209600.0,695,iso13790,native,True,19.900000000000006,1102.7046635175163,0.0,-1.099999999999966,-55.7766
1213200.0,695,iso13790,native,True,19.899999999999995,1152.250730301307,0.0,-1.099999999999966,-55.7766
1216800.0,695,iso13790,native,True,19.900000000000002,1200.4590851725748,0.0,-1.6999999999999886,-55.7766
1220400.0,695,iso13790,native,True,19.899999999999995,1223.791772516942,0.0,-1.6999999999999886,-55.7766
1224000.0,695,iso13790,native,True,19.900000000000002,1253.9691056830347,0.0,-2.1999999999999886,-55.7766
1227600.0,695,iso13790,native,True,19.900000000000002,1250.6603127590968,0.0,-1.6999999999999886,-55.7766
1231200.0,695,iso13790,native,True,19.90000000000001,1231.1147184522401,0.0,-1.099999999999966,-55.7766
1234800.0,695,iso13790,native,True,19.899999999999995,1282.1768719201168,0.0,-2.7999999999999545,-55.7766
1238400.0,695,iso13790,native,True,19.899999999999988,1271.4780642350765,0.0,-2.1999999999999886,-15.28126289894237
1242000.0,695,iso13790,native,True,19.900000000000002,1050.0308230301705,0.0,3.3000000000000114,95.31988127074834
1245600.0,695,iso13790,native,True,19.899999999999995,793.8801400112791,0.0,7.2000000000000455,157.22175306985994
1249200.0,695,iso13790,native,True,19.9,558.1016487356674,0.0,10.0,203.1872987814256
1252800.0,695,iso13790,native,True,19.899999999999995,354.81510331177935,0.0,12.200000000000045,228.44337005104225
1256400.0,695,iso13790,native,True,19.900000000000002,42.0733822222261,0.0,12.800000000000011,1115.7113928191195
1260000.0,695,iso13790,native,True,20.1,0.0,518.8379705582421,13.300000000000011,2437.793975931045
1263600.0,695,iso13790,native,True,20.099999999999977,0.0,1299.4379542730117,12.800000000000011,3530.0854610238184
1267200.0,695,iso13790,native,True,20.09999999999997,0.0,1933.2365316816404,10.600000000000023,3982.417913730832
1270800.0,695,iso13790,native,True,20.09999999999997,0.0,2042.189249749904,8.900000000000034,2700.1747726944454
1274400.0,695,iso13790,native,True,20.099999999999987,0.0,1285.0068033076795,7.800000000000011,-55.7766
1278000.0,695,iso13790,native,True,20.10000000000001,0.0,308.38885553612886,4.400000000000034,-55.7766
1281600.0,695,iso13790,native,True,19.900000000000002,182.88878911253258,0.0,3.900000000000034,-55.7766
1285200.0,695,iso13790,native,True,19.9,555.9485578534599,0.0,2.2000000000000455,-55.7766
1288800.0,695,iso13790,native,True,19.900000000000006,753.7050690800882,0.0,2.2000000000000455,-55.7766
1292400.0,695,iso13790,native,True,19.899999999999995,960.0503983422121,0.0,-0.5999999999999659,-55.7766
1296000.0,695,iso13790,native,True,19.900000000000002,1037.9411802362754,0.0,0.0,-55.7766
1299600.0,695,iso13790,native,True,19.899999999999995,988.5600380470278,0.0,2.8000000000000114,-55.7766
1303200.0,695,iso13790,native,True,19.900000000000002,960.2417005809899,0.0,3.3000000000000114,-55.7766
1306800.0,695,iso13790,native,True,19.900000000000002,830.5224459373375,0.0,6.7000000000000455,-55.7766
1310400.0,695,iso13790,native,True,19.899999999999995,987.859971498205,0.0,0.6000000000000227,-55.7766
1314000.0,695,iso13790,native,True,19.900000000000006,1098.2476831534511,0.0,-1.099999999999966,-55.7766
1317600.0,695,iso13790,native,True,19.90000000000001,1149.7694407701165,0.0,-1.099999999999966,-55.7766
1321200.0,695,iso13790,native,True,19.90000000000001,1178.452626999428,0.0,-1.099999999999966,-55.7766
1324800.0,695,iso13790,native,True,19.899999999999995,1145.215554075836,0.0,0.0,-1.9282152102673678
1328400.0,695,iso13790,native,True,19.900000000000002,1060.2072584563593,0.0,0.0,301.7208373638169
1332000.0,695,iso13790,native,True,19.899999999999995,882.5529482756923,0.0,-1.099999999999966,864.8890040205607
1335600.0,695,iso13790,native,True,19.89999999999999,672.6419430554612,0.0,0.0,751.0213653094719
1339200.0,695,iso13790,native,True,19.9,503.2314361004035,0.0,1.1000000000000227,937.8800143427859
1342800.0,695,iso13790,native,True,19.900000000000002,223.1717873999006,0.0,2.2000000000000455,1524.9710690512456
1346400.0,695,iso13790,native,True,20.1,0.0,69.29469334213492,2.2000000000000455,1988.1972911282567
1350000.0,695,iso13790,native,True,20.100000000000005,0.0,439.86821978194473,1.7000000000000455,2489.983164119867
1353600.0,695,iso13790,native,True,20.100000000000012,0.0,757.4684348568073,1.7000000000000455,2619.5706928492673
1357200.0,695,iso13790,native,True,20.09999999999999,0.0,575.1216460706996,1.7000000000000455,823.1893968670281
1360800.0,695,iso13790,native,True,19.900000000000002,10.871972512231963,0.0,0.0,-55.7766
1364400.0,695,iso13790,native,True,19.9,492.39547665876086,0.0,0.6000000000000227,-55.7766
1368000.0,695,iso13790,native,True,19.9,746.7874787882456,0.0,1.1000000000000227,-55.7766
1371600.0,695,iso13790,native,True,19.900000000000006,949.771825185134,0.0,-0.5999999999999659,-55.7766
1375200.0,695,iso13790,native,True,19.9,1070.0315317946001,0.0,-1.099999999999966,-55.7766
1378800.0,695,iso13790,native,True,19.899999999999984,1154.6860236256598,0.0,-1.6999999999999886,-55.7766
1382400.0,695,iso13790,native,True,19.900000000000002,1215.4965621080953,0.0,-2.1999999999999886,-55.7766
1386000.0,695,iso13790,native,True,19.9,1246.4294457703295,0.0,-2.1999999999999886,-55.7766
1389600.0,695,iso13790,native,True,19.900000000000006,1246.4628342687329,0.0,-1.6999999999999886,-55.7766
1393200.0,695,iso13790,native,True,19.899999999999995,1249.4029737571893,0.0,-1.6999999999999886,-55.7766
1396800.0,695,iso13790,native,True,19.89999999999999,1134.1643829083432,0.0,1.7000000000000455,-55.7766
1400400.0,695,iso13790,native,True,19.900000000000006,1168.9381068268556,0.0,-0.5999999999999659,-55.7766
1404000.0,695,iso13790,native,True,19.89999999999998,1174.858193243677,0.0,-0.5999999999999659,-55.7766
1407600.0,695,iso13790,native,True,19.9,1157.5289480005072,0.0,0.0,-55.7766
1411200.0,695,iso13790,native,True,19.90000000000001,1316.096144910243,0.0,-5.0,-21.903138000000006
1414800.0,695,iso13790,native,True,19.900000000000002,1227.3708212133085,0.0,-2.1999999999999886,195.854832
1418400.0,695,iso13790,native,True,19.900000000000002,1028.166213997446,0.0,0.0,457.7622696994782
1422000.0,695,iso13790,native,True,19.899999999999995,804.2625499301832,0.0,0.0,852.9070667596877
1425600.0,695,iso13790,native,True,19.899999999999995,723.7483458656246,0.0,-1.099999999999966,521.6973734009389
1429200.0,695,iso13790,native,True,19.899999999999995,608.7287010197582,0.0,-2.1999999999999886,1254.3795425942465
1432800.0,695,iso13790,native,True,19.900000000000002,263.61352760200356,0.0,-2.7999999999999545,2091.304539293664
1436400.0,695,iso13790,native,True,20.1,0.0,172.45048596525152,-4.399999999999977,3084.556319434709
1440000.0,695,iso13790,native,True,20.099999999999994,0.0,278.1464038740674,-5.599999999999966,1621.929551946573
1443600.0,695,iso13790,native,True,19.9,122.19174682616314,0.0,-6.699999999999989,477.3986327800177
1447200.0,695,iso13790,native,True,19.900000000000002,735.1394022151526,0.0,-8.299999999999955,-55.7766
1450800.0,695,iso13790,native,True,19.900000000000002,1190.863042085775,0.0,-9.399999999999977,-55.7766
1454400.0,695,iso13790,native,True,19.899999999999995,1438.1460346819497,0.0,-9.399999999999977,-55.7766
1458000.0,695,iso13790,native,True,19.89999999999999,1596.4384652885085,0.0,-10.0,-55.7766
1461600.0,695,iso13790,native,True,19.9,1701.682220009163,0.0,-10.599999999999966,-55.7766
1465200.0,695,iso13790,native,True,19.9,1773.9552102615874,0.0,-11.099999999999966,-55.7766
1468800.0,695,iso13790,native,True,19.89999999999999,1831.8945435756734,0.0,-11.699999999999989,-55.7766
1472400.0,695,iso13790,native,True,19.899999999999988,1860.6446599787641,0.0,-11.699999999999989,-55.7766
1476000.0,695,iso13790,native,True,19.899999999999988,1876.650421060128,0.0,-11.699999999999989,-55.7766
1479600.0,695,iso13790,native,True,19.900000000000016,1885.5611462969252,0.0,-11.699999999999989,-55.7766
1483200.0,695,iso13790,native,True,19.900000000000002,1907.7094865858348,0.0,-12.199999999999989,-55.7766
1486800.0,695,iso13790,native,True,19.899999999999984,1899.9307937869048,0.0,-11.699999999999989,-55.7766
1490400.0,695,iso13790,native,True,19.90000000000001,1898.5217923870334,0.0,-11.699999999999989,-55.7766
1494000.0,695,iso13790,native,True,19.900000000000002,1897.7373733101274,0.0,-11.699999999999989,-55.7766
1497600.0,695,iso13790,native,True,19.90000000000001,1809.2076644815038,0.0,-9.399999999999977,-13.095522873589086
1501200.0,695,iso13790,native,True,19.900000000000016,1709.2305928257597,0.0,-8.299999999999955,78.7463012506762
1504800.0,695,iso13790,native,True,19.900000000000013,1481.8468454476467,0.0,-3.8999999999999773,135.8613970575987
1508400.0,695,iso13790,native,True,19.899999999999988,1191.1624814250813,0.0,1.1000000000000227,177.05107217942373
1512000.0,695,iso13790,native,True,19.900000000000002,951.3459341293991,0.0,3.900000000000034,197.40616096904157
1515600.0,695,iso13790,native,True,19.90000000000001,530.067079396839,0.0,7.2000000000000455,1083.1800517680451
1519200.0,695,iso13790,native,True,20.1,0.0,279.7725540266664,13.300000000000011,2462.075936321478
1522800.0,695,iso13790,native,True,20.100000000000016,0.0,1199.4413161645944,12.800000000000011,3667.9958655206497
1526400.0,695,iso13790,native,True,20.10000000000002,0.0,2013.7757095495233,11.700000000000045,4342.323982698097
1530000.0,695,iso13790,native,True,20.100000000000023,0.0,2382.576889886778,11.700000000000045,3398.092643590613
1533600.0,695,iso13790,native,True,20.100000000000012,0.0,1646.3705347638943,10.0,-55.7766
1537200.0,695,iso13790,native,True,20.099999999999994,0.0,727.0257363026424,11.100000000000023,-55.7766
1540800.0,695,iso13790,native,True,20.100000000000005,0.0,191.59324346571276,10.600000000000023,-55.7766
1544400.0,695,iso13790,native,True,19.900000000000002,36.6375652568757,0.0,11.100000000000023,-55.7766
1548000.0,695,iso13790,native,True,19.899999999999995,227.84688648301113,0.0,10.600000000000023,-55.7766
1551600.0,695,iso13790,native,True,19.900000000000002,331.37536359028945,0.0,10.600000000000023,-55.7766
1555200.0,695,iso13790,native,True,19.899999999999995,430.26187393382173,0.0,9.400000000000034,-55.7766
1558800.0,695,iso13790,native,True,19.9,419.86452323127594,0.0,11.100000000000023,-55.7766
1562400.0,695,iso13790,native,True,19.899999999999995,441.19694890629097,0.0,10.600000000000023,-55.7766
1566000.0,695,iso13790,native,True,19.899999999999995,508.5892951800955,0.0,8.900000000000034,-55.7766
1569600.0,695,iso13790,native,True,19.899999999999995,573.9873160241151,0.0,7.800000000000011,-55.7766
1573200.0,695,iso13790,native,True,19.900000000000002,720.8437054593356,0.0,4.400000000000034,-55.7766
1576800.0,695,iso13790,native,True,19.900000000000002,686.4846757871125,0.0,7.2000000000000455,-55.7766
1580400.0,695,iso13790,native,True,19.899999999999995,566.8415844211635,0.0,10.600000000000023,-55.7766
1584000.0,695,iso13790,native,True,19.900000000000002,550.7340861035666,0.0,9.400000000000034,-5.597958229942488
1587600.0,695,iso13790,native,True,19.899999999999995,401.18116151511026,0.0,12.200000000000045,132.54695490999853
1591200.0,695,iso13790,native,True,19.899999999999995,281.08183353836523,0.0,12.800000000000011,181.17405925908298
1594800.0,695,iso13790,native,True,19.899999999999995,122.4665311954359,0.0,15.0,236.89421009006483
1598400.0,695,iso13790,native,True,19.900000000000002,36.527760818414876,0.0,15.0,243.98247818903707
1602000.0,695,iso13790,native,True,20.1,0.0,151.2167019737747,15.600000000000023,1037.4529222791764
1605600.0,695,iso13790,native,True,20.100000000000005,0.0,667.9078888024575,15.600000000000023,2188.9246272451364
1609200.0,695,iso13790,native,True,20.100000000000016,0.0,1347.2262134257,15.0,3259.557692011961
1612800.0,695,iso13790,native,True,20.1,0.0,1864.3802142249633,12.200000000000045,3538.3150190049387
1616400.0,695,iso13790,native,True,20.100000000000023,0.0,1943.1517908643618,11.700000000000045,2341.1717341169838
1620000.0,695,iso13790,native,True,20.10000000000001,0.0,1251.8405876074964,10.600000000000023,-55.7766
1623600.0,695,iso13790,native,True,20.10000000000001,0.0,445.4395010058391,9.400000000000034,-55.7766
1627200.0,695,iso13790,native,True,19.899999999999995,249.2433984178835,0.0,0.6000000000000227,-55.7766
1630800.0,695,iso13790,native,True,19.9,724.8577976997191,0.0,-2.1999999999999886,-55.7766
1634400.0,695,iso13790,native,True,19.899999999999995,1011.0937338522748,0.0,-3.2999999999999545,-55.7766
1638000.0,695,iso13790,native,True,19.900000000000006,1222.4572664418881,0.0,-5.0,-55.7766
1641600.0,695,iso13790,native,True,19.900000000000006,1350.819345001403,0.0,-5.599999999999966,-55.7766
1645200.0,695,iso13790,native,True,19.9,1418.7752030191866,0.0,-5.599999999999966,-55.7766
1648800.0,695,iso13790,native,True,19.900000000000006,1456.6075794959268,0.0,-5.599999999999966,-55.7766
1652400.0,695,iso13790,native,True,19.899999999999988,1457.0445402428973,0.0,-5.0,-55.7766
1656000.0,695,iso13790,native,True,19.899999999999995,1460.7936667109204,0.0,-5.0,-55.7766
1659600.0,695,iso13790,native,True,19.90000000000001,1462.8808799127637,0.0,-5.0,-55.7766
1663200.0,695,iso13790,native,True,19.90000000000001,1464.0428729762389,0.0,-5.0,-55.7766
1666800.0,695,iso13790,native,True,19.90000000000001,1444.0647026174622,0.0,-4.399999999999977,-55.7766
1670400.0,695,iso13790,native,True,19.9,1424.9107671906802,0.0,-4.399999999999977,-1.24468433570091
1674000.0,695,iso13790,native,True,19.899999999999988,1379.0446808559686,0.0,-4.399999999999977,123.55686829912057
1677600.0,695,iso13790,native,True,19.89999999999999,1225.354483338752,0.0,-1.6999999999999886,195.43676319072932
1681200.0,695,iso13790,native,True,19.89999999999999,1036.8925222432297,0.0,1.1000000000000227,246.61905829119644
1684800.0,695,iso13790,native,True,19.899999999999995,913.0153536791308,0.0,1.7000000000000455,277.0328037239237
1688400.0,695,iso13790,native,True,19.900000000000006,625.7497990404673,0.0,3.3000000000000114,1042.2463543797755
