timestamp_s,case,implementation,run_mode,formal_ashrae_result,zone_temperature_C,heating_load_W,cooling_load_W,outdoor_temperature_C,solar_gain_W
3351600.0,695,iso13790,native,True,19.9,1712.7957945571916,0.0,-15.0,-55.7766
3355200.0,695,iso13790,native,True,19.9,1867.8706177293955,0.0,-14.399999999999977,-55.7766
3358800.0,695,iso13790,native,True,19.900000000000002,1957.7097149442807,0.0,-14.399999999999977,-55.7766
3362400.0,695,iso13790,native,True,19.899999999999995,2028.3500004999994,0.0,-15.0,-55.7766
3366000.0,695,iso13790,native,True,19.899999999999984,2084.79606437715,0.0,-15.599999999999966,-55.7766
3369600.0,695,iso13790,native,True,19.899999999999995,2112.7148480126602,0.0,-15.599999999999966,-55.7766
3373200.0,695,iso13790,native,True,19.9,2107.6327146366793,0.0,-15.0,-55.7766
3376800.0,695,iso13790,native,True,19.899999999999995,2128.934326725796,0.0,-15.599999999999966,-55.7766
3380400.0,695,iso13790,native,True,19.89999999999998,2137.287495712372,0.0,-15.599999999999966,-55.7766
3384000.0,695,iso13790,native,True,19.89999999999998,2121.3127958823934,0.0,-15.0,-55.7766
3387600.0,695,iso13790,native,True,19.9,2136.5502997856197,0.0,-15.599999999999966,-55.7766
3391200.0,695,iso13790,native,True,19.899999999999984,2141.5274592481205,0.0,-15.599999999999966,-55.7766
3394800.0,695,iso13790,native,True,19.90000000000001,2065.235555370945,0.0,-13.299999999999955,-55.7766
3398400.0,695,iso13790,native,True,19.899999999999995,1971.3950704546546,0.0,-12.199999999999989,71.80866546115125
3402000.0,695,iso13790,native,True,19.9,1681.0795373433252,0.0,-6.699999999999989,236.540036579122
3405600.0,695,iso13790,native,True,19.900000000000002,1329.613336183341,0.0,-1.6999999999999886,347.73633125256674
3409200.0,695,iso13790,native,True,19.899999999999995,1146.3162690005465,0.0,-2.1999999999999886,423.79505118408747
3412800.0,695,iso13790,native,True,19.900000000000002,1041.0809902007104,0.0,-2.7999999999999545,464.55022980864214
3416400.0,695,iso13790,native,True,19.9,861.5387037084904,0.0,0.0,533.6714135970885
3420000.0,695,iso13790,native,True,19.899999999999995,406.9773740939294,0.0,2.8000000000000114,1779.4050549872736
3423600.0,695,iso13790,native,True,20.1,0.0,148.5690088286843,2.2000000000000455,2669.089445867976
3427200.0,695,iso13790,native,True,20.1,0.0,847.6278072800005,3.900000000000034,3331.9993014168444
3430800.0,695,iso13790,native,True,20.099999999999998,0.0,927.4082944304547,-0.5999999999999659,2142.2109205154998
3434400.0,695,iso13790,native,True,20.100000000000005,0.0,303.2575502606582,-2.1999999999999886,25.198862067564882
3438000.0,695,iso13790,native,True,19.899999999999995,326.6175330820758,0.0,-1.6999999999999886,-55.7766
3441600.0,695,iso13790,native,True,19.9,678.8691043200471,0.0,0.0,-55.7766
3445200.0,695,iso13790,native,True,19.899999999999995,864.282753386535,0.0,0.6000000000000227,-55.7766
3448800.0,695,iso13790,native,True,19.900000000000002,819.7615279231464,0.0,5.0,-55.7766
3452400.0,695,iso13790,native,True,19.9,858.4979672652287,0.0,3.900000000000034,-55.7766
3456000.0,695,iso13790,native,True,19.9,777.3855496371094,0.0,6.7000000000000455,-55.7766
3459600.0,695,iso13790,native,True,19.900000000000006,807.0270555682431,0.0,5.0,-55.7766
3463200.0,695,iso13790,native,True,19.899999999999995,851.4084334646653,0.0,3.900000000000034,-55.7766
3466800.0,695,iso13790,native,True,19.899999999999995,869.6890152351655,0.0,3.900000000000034,-55.7766
3470400.0,695,iso13790,native,True,19.900000000000002,879.8661783514696,0.0,3.900000000000034,-55.7766
3474000.0,695,iso13790,native,True,19.90000000000001,943.969719745925,0.0,2.2000000000000455,-55.7766
3477600.0,695,iso13790,native,True,19.900000000000002,969.7241600878766,0.0,2.2000000000000455,-55.7766
3481200.0,695,iso13790,native,True,19.89999999999999,1039.0623687446785,0.0,0.6000000000000227,-55.7766
3484800.0,695,iso13790,native,True,19.90000000000001,1090.31881189657,0.0,-1.099999999999966,116.42891121691986
3488400.0,695,iso13790,native,True,19.900000000000002,928.7594465284275,0.0,1.1000000000000227,479.20224190511584
3492000.0,695,iso13790,native,True,19.900000000000002,614.5099689483442,0.0,5.0,689.860946193815
3495600.0,695,iso13790,native,True,19.899999999999995,233.5587018932242,0.0,6.7000000000000455,1334.391470683891
3499200.0,695,iso13790,native,True,19.9,32.68814442938348,0.0,7.800000000000011,658.1407709398893
3502800.0,695,iso13790,native,True,19.899999999999995,12.862028469821787,0.0,6.7000000000000455,948.0646408633431
3506400.0,695,iso13790,native,True,20.1,0.0,147.86695327005557,7.2000000000000455,1558.004131329027
3510000.0,695,iso13790,native,True,20.1,0.0,274.1568472759418,7.800000000000011,975.0467087279499
3513600.0,695,iso13790,native,True,20.1,0.0,126.31308899598528,6.7000000000000455,583.7803361957348
3517200.0,695,iso13790,native,True,19.899999999999995,112.04799783474499,0.0,3.900000000000034,333.9786719118302
3520800.0,695,iso13790,native,True,19.900000000000002,456.95332325431883,0.0,1.1000000000000227,107.23103111950019
3524400.0,695,iso13790,native,True,19.900000000000002,720.8664050441873,0.0,0.6000000000000227,-55.7766
3528000.0,695,iso13790,native,True,19.89999999999999,891.1693469454092,0.0,0.6000000000000227,-55.7766
3531600.0,695,iso13790,native,True,19.90000000000001,1027.2305286830751,0.0,-0.5999999999999659,-55.7766
3535200.0,695,iso13790,native,True,19.900000000000002,1095.9667686877735,0.0,-0.5999999999999659,-55.7766
3538800.0,695,iso13790,native,True,19.90000000000001,1172.0462367986897,0.0,-1.6999999999999886,-55.7766
3542400.0,695,iso13790,native,True,19.9,1187.34870026251,0.0,-1.099999999999966,-55.7766
3546000.0,695,iso13790,native,True,19.899999999999988,1257.8114599403534,0.0,-2.7999999999999545,-55.7766
3549600.0,695,iso13790,native,True,19.900000000000006,1324.918840937118,0.0,-3.8999999999999773,-55.7766
3553200.0,695,iso13790,native,True,19.9,1373.0390026999203,0.0,-4.399999999999977,-55.7766
3556800.0,695,iso13790,native,True,19.899999999999995,1396.9069014779564,0.0,-4.399999999999977,-55.7766
3560400.0,695,iso13790,native,True,19.9,1393.0070725064002,0.0,-3.8999999999999773,-55.7766
3564000.0,695,iso13790,native,True,19.90000000000001,1431.570149149728,0.0,-5.0,-55.7766
3567600.0,695,iso13790,native,True,19.900000000000002,1467.1751485510867,0.0,-5.599999999999966,-55.485953022191396
3571200.0,695,iso13790,native,True,19.900000000000002,1401.2640032812064,0.0,-3.8999999999999773,56.733198437013655
3574800.0,695,iso13790,native,True,19.90000000000001,1239.0399332035538,0.0,-1.099999999999966,156.49990972250663
3578400.0,695,iso13790,native,True,19.899999999999995,998.6310569741457,0.0,2.8000000000000114,233.52887670008235
3582000.0,695,iso13790,native,True,19.900000000000002,768.0218710792152,0.0,5.600000000000023,284.94849328478347
3585600.0,695,iso13790,native,True,19.899999999999988,551.6541725690535,0.0,8.300000000000011,300.2388609596781
3589200.0,695,iso13790,native,True,19.9,481.55735212999986,0.0,7.2000000000000455,303.84405811760627
3592800.0,695,iso13790,native,True,19.9,208.19404098724465,0.0,5.0,1735.7533822289888
3596400.0,695,iso13790,native,True,19.9348692959765,0.0,0.0,1.7000000000000455,1424.9703021830608
3600000.0,695,iso13790,native,True,19.9,181.10557763846646,0.0,0.6000000000000227,268.44082199999997
3603600.0,695,iso13790,native,True,19.900000000000002,603.9018378948662,0.0,-2.1999999999999886,89.39537999999999
3607200.0,695,iso13790,native,True,19.899999999999995,938.911256598156,0.0,-3.8999999999999773,-46.098468000000004
3610800.0,695,iso13790,native,True,19.900000000000002,1156.5794888734722,0.0,-4.399999999999977,-55.7766
3614400.0,695,iso13790,native,True,19.900000000000002,1297.0246639542931,0.0,-5.0,-55.7766
3618000.0,695,iso13790,native,True,19.90000000000001,1392.3324968895217,0.0,-5.599999999999966,-55.7766
3621600.0,695,iso13790,native,True,19.900000000000013,1441.8863995632212,0.0,-5.599999999999966,-55.7766
3625200.0,695,iso13790,native,True,19.9,1469.4740418434787,0.0,-5.599999999999966,-55.7766
3628800.0,695,iso13790,native,True,19.899999999999995,1502.0201929705463,0.0,-6.099999999999966,-55.7766
3632400.0,695,iso13790,native,True,19.900000000000002,1517.2177305639816,0.0,-6.099999999999966,-55.7766
3636000.0,695,iso13790,native,True,19.9,1508.4909392363686,0.0,-5.599999999999966,-55.7766
3639600.0,695,iso13790,native,True,19.9,1544.3667500218269,0.0,-6.699999999999989,-55.7766
3643200.0,695,iso13790,native,True,19.900000000000002,1612.9123135359282,0.0,-8.299999999999955,-55.7766
3646800.0,695,iso13790,native,True,19.90000000000001,1700.1617386088526,0.0,-10.0,-55.7766
3650400.0,695,iso13790,native,True,19.900000000000006,1738.801952315356,0.0,-10.0,-55.7766
3654000.0,695,iso13790,native,True,19.899999999999988,1798.085017592663,0.0,-11.099999999999966,-55.58117472100846
3657600.0,695,iso13790,native,True,19.900000000000006,1750.1996935175123,0.0,-10.0,117.49184103433889
3661200.0,695,iso13790,native,True,19.900000000000002,1603.1930387309988,0.0,-7.199999999999989,129.7914016865444
3664800.0,695,iso13790,native,True,19.900000000000006,1402.0386614775136,0.0,-3.8999999999999773,225.50848994886047
3668400.0,695,iso13790,native,True,19.900000000000013,1226.7013646586265,0.0,-2.1999999999999886,266.8777285256075
3672000.0,695,iso13790,native,True,19.9,1109.694570869261,0.0,-1.6999999999999886,292.7052624425693
3675600.0,695,iso13790,native,True,19.899999999999995,1043.2657019583621,0.0,-1.6999999999999886,292.91099636134254
3679200.0,695,iso13790,native,True,19.899999999999995,678.0672753634518,0.0,-0.5999999999999659,1665.3381010608061
3682800.0,695,iso13790,native,True,20.099999999999998,0.0,8.952262605470366,0.6000000000000227,2975.558738704751
3686400.0,695,iso13790,native,True,20.1,0.0,814.4289190451593,0.0,3898.2226953844092
3690000.0,695,iso13790,native,True,20.099999999999994,0.0,1393.3832768526893,0.0,3795.0232319905645
3693600.0,695,iso13790,native,True,20.099999999999994,0.0,997.1775836845969,-2.7999999999999545,932.5725125838609
3697200.0,695,iso13790,native,True,20.099999999999998,0.0,104.85234489136637,-3.2999999999999545,-55.7766
3700800.0,695,iso13790,native,True,19.900000000000002,577.7734039544273,0.0,-5.599999999999966,-55.7766
3704400.0,695,iso13790,native,True,19.899999999999988,1026.2178042889755,0.0,-6.699999999999989,-55.7766
3708000.0,695,iso13790,native,True,19.899999999999988,1362.26113703293,0.0,-9.399999999999977,-55.7766
3711600.0,695,iso13790,native,True,19.89999999999999,1516.3791974194567,0.0,-8.899999999999977,-55.7766
3715200.0,695,iso13790,native,True,19.899999999999988,1605.1013354905879,0.0,-8.899999999999977,-55.7766
3718800.0,695,iso13790,native,True,19.89999999999999,1578.8694377588715,0.0,-6.699999999999989,-55.7766
3722400.0,695,iso13790,native,True,19.899999999999995,1594.3080079100193,0.0,-7.199999999999989,-55.7766
3726000.0,695,iso13790,native,True,19.899999999999995,1599.9814152376262,0.0,-7.199999999999989,-55.7766
3729600.0,695,iso13790,native,True,19.899999999999988,1585.9523513416077,0.0,-6.699999999999989,-55.7766
3733200.0,695,iso13790,native,True,19.900000000000002,1598.2512066427073,0.0,-7.199999999999989,-55.7766
3736800.0,695,iso13790,native,True,19.899999999999995,1602.176672325522,0.0,-7.199999999999989,-55.7766
3740400.0,695,iso13790,native,True,19.89999999999999,1586.913870699849,0.0,-6.699999999999989,-54.54476861045792
3744000.0,695,iso13790,native,True,19.900000000000002,1464.3388084004448,0.0,-3.8999999999999773,42.58621470950348
3747600.0,695,iso13790,native,True,19.900000000000006,1283.689237626635,0.0,-1.099999999999966,122.22399397577848
3751200.0,695,iso13790,native,True,19.900000000000002,1058.9438869134494,0.0,2.2000000000000455,189.56940565489776
3754800.0,695,iso13790,native,True,19.9,815.5233279910643,0.0,5.600000000000023,236.08733380052144
3758400.0,695,iso13790,native,True,19.900000000000002,595.1738037696429,0.0,8.300000000000011,256.7949726091783
3762000.0,695,iso13790,native,True,19.9,414.29557923140527,0.0,10.0,314.4724099032275
3765600.0,695,iso13790,native,True,19.900000000000002,16.754017860137225,0.0,11.100000000000023,1541.7400322308094
3769200.0,695,iso13790,native,True,20.10000000000001,0.0,640.3333489504726,12.800000000000011,2654.8361097153224
3772800.0,695,iso13790,native,True,20.100000000000016,0.0,1177.358936719197,12.800000000000011,2454.076056597321
3776400.0,695,iso13790,native,True,20.1,0.0,1098.8438824276393,10.600000000000023,1180.4197046747447
3780000.0,695,iso13790,native,True,20.099999999999987,0.0,609.6989656571394,7.800000000000011,440.47567800553725
3783600.0,695,iso13790,native,True,20.1,0.0,70.93213873246378,6.100000000000023,-55.7766
3787200.0,695,iso13790,native,True,19.9,287.2062991931455,0.0,5.0,-55.7766
3790800.0,695,iso13790,native,True,19.900000000000002,582.638964268536,0.0,3.3000000000000114,-55.7766
3794400.0,695,iso13790,native,True,19.90000000000001,737.1789243936453,0.0,3.3000000000000114,-55.7766
3798000.0,695,iso13790,native,True,19.899999999999995,840.4019534735064,0.0,2.8000000000000114,-55.7766
3801600.0,695,iso13790,native,True,19.89999999999999,857.1340759341085,0.0,3.900000000000034,-55.7766
3805200.0,695,iso13790,native,True,19.899999999999995,872.8765941693981,0.0,3.900000000000034,-55.7766
3808800.0,695,iso13790,native,True,19.899999999999995,919.4534043584746,0.0,2.8000000000000114,-55.7766
3812400.0,695,iso13790,native,True,19.90000000000001,901.1435894352085,0.0,3.900000000000034,-55.7766
3816000.0,695,iso13790,native,True,19.9,918.0026398139961,0.0,3.3000000000000114,-55.7766
3819600.0,695,iso13790,native,True,19.9,999.5078213713559,0.0,1.1000000000000227,-55.7766
3823200.0,695,iso13790,native,True,19.899999999999988,1032.028549123682,0.0,1.1000000000000227,-55.7766
3826800.0,695,iso13790,native,True,19.899999999999988,1067.3210469560242,0.0,0.6000000000000227,-55.7766
3830400.0,695,iso13790,native,True,19.89999999999999,1019.4783382720079,0.0,1.1000000000000227,168.1713276073585
3834000.0,695,iso13790,native,True,19.900000000000002,854.1936998080336,0.0,2.2000000000000455,487.812802267194
3837600.0,695,iso13790,native,True,19.900000000000002,506.93626540305456,0.0,4.400000000000034,1123.3954879780526
3841200.0,695,iso13790,native,True,19.899999999999995,29.34949535090816,0.0,7.800000000000011,1490.6391341329534
3844800.0,695,iso13790,native,True,20.099999999999994,0.0,272.4827226308723,11.700000000000045,1075.8934534983853
3848400.0,695,iso13790,native,True,20.1,0.0,366.33381710562094,8.300000000000011,1493.4868724770513
3852000.0,695,iso13790,native,True,20.100000000000016,0.0,522.9416832602351,8.900000000000034,1476.9207630359554
3855600.0,695,iso13790,native,True,20.10000000000001,0.0,819.9258831403441,10.0,2319.0050480176333
3859200.0,695,iso13790,native,True,20.099999999999994,0.0,1179.8855698080433,9.400000000000034,2724.6190219806454
3862800.0,695,iso13790,native,True,20.09999999999998,0.0,1165.3754584590672,7.800000000000011,1642.9555223977636
3866400.0,695,iso13790,native,True,20.1,0.0,527.7172600091242,3.900000000000034,81.53761934953533
3870000.0,695,iso13790,native,True,19.900000000000002,94.14687922091505,0.0,2.2000000000000455,-55.7766
3873600.0,695,iso13790,native,True,19.9,513.79846083471,0.0,1.7000000000000455,-55.7766
3877200.0,695,iso13790,native,True,19.899999999999988,782.317921041764,0.0,0.6000000000000227,-55.7766
3880800.0,695,iso13790,native,True,19.900000000000002,925.3806269748426,0.0,0.6000000000000227,-55.7766
3884400.0,695,iso13790,native,True,19.900000000000002,1046.2766280713806,0.0,-0.5999999999999659,-55.7766
3888000.0,695,iso13790,native,True,19.90000000000001,1106.5701106731435,0.0,-0.5999999999999659,-55.7766
3891600.0,695,iso13790,native,True,19.89999999999998,1177.949327975857,0.0,-1.6999999999999886,-55.7766
3895200.0,695,iso13790,native,True,19.899999999999988,1228.4477058938014,0.0,-2.1999999999999886,-55.7766
3898800.0,695,iso13790,native,True,19.899999999999995,1329.2648798127304,0.0,-4.399999999999977,-55.7766
3902400.0,695,iso13790,native,True,19.900000000000002,1393.162052438693,0.0,-5.0,-55.7766
3906000.0,695,iso13790,native,True,19.9,1445.8540913586862,0.0,-5.599999999999966,-55.7766
3909600.0,695,iso13790,native,True,19.9,1430.432784732879,0.0,-4.399999999999977,-55.7766
3913200.0,695,iso13790,native,True,19.900000000000002,1449.4206212790923,0.0,-5.0,-55.47592982050785
3916800.0,695,iso13790,native,True,19.899999999999995,1309.5878394019473,0.0,-1.6999999999999886,102.4421277533493
3920400.0,695,iso13790,native,True,19.899999999999995,1080.289723529517,0.0,1.7000000000000455,236.57718051091666
3924000.0,695,iso13790,native,True,19.9,795.310769727818,0.0,5.600000000000023,338.134969573386
3927600.0,695,iso13790,native,True,19.9,514.5737641043879,0.0,8.900000000000034,409.26327257118874
3931200.0,695,iso13790,native,True,19.899999999999995,300.0823246100244,0.0,10.600000000000023,445.0361033729076
3934800.0,695,iso13790,native,True,19.900000000000002,146.91402379922806,0.0,11.700000000000045,445.53655200563946
3938400.0,695,iso13790,native,True,20.10000000000001,0.0,166.15841935112417,12.800000000000011,1608.6296562593934
3942000.0,695,iso13790,native,True,20.10000000000001,0.0,851.605202823619,13.900000000000034,2781.176039786191
3945600.0,695,iso13790,native,True,20.10000000000001,0.0,1569.4320860147848,13.900000000000034,3506.5933812926623
3949200.0,695,iso13790,native,True,20.099999999999984,0.0,1904.2610119478966,11.100000000000023,3102.0810373062236
3952800.0,695,iso13790,native,True,20.09999999999998,0.0,1379.4701335027985,7.800000000000011,507.92130652035945
3956400.0,695,iso13790,native,True,20.100000000000005,0.0,510.36038429225596,6.100000000000023,-55.7766
3960000.0,695,iso13790,native,True,19.899999999999995,63.19293820888719,0.0,4.400000000000034,-55.7766
3963600.0,695,iso13790,native,True,19.899999999999995,492.2330506845547,0.0,2.2000000000000455,-55.7766
3967200.0,695,iso13790,native,True,19.899999999999995,718.2333801788991,0.0,2.2000000000000455,-55.7766
3970800.0,695,iso13790,native,True,19.900000000000002,861.2398168413151,0.0,1.7000000000000455,-55.7766
3974400.0,695,iso13790,native,True,19.900000000000002,920.7452278067408,0.0,2.2000000000000455,-55.7766
3978000.0,695,iso13790,native,True,19.899999999999988,1011.7948239069154,0.0,0.6000000000000227,-55.7766
3981600.0,695,iso13790,native,True,19.900000000000006,977.5097036743264,0.0,2.8000000000000114,-55.7766
3985200.0,695,iso13790,native,True,19.89999999999999,857.8394099222612,0.0,6.100000000000023,-55.7766
3988800.0,695,iso13790,native,True,19.900000000000002,827.6863815248634,0.0,5.600000000000023,-55.7766
3992400.0,695,iso13790,native,True,19.899999999999995,828.6031149983432,0.0,5.0,-55.7766
3996000.0,695,iso13790,native,True,19.900000000000002,787.7949795259913,0.0,6.100000000000023,-55.7766
3999600.0,695,iso13790,native,True,19.89999999999999,809.3163302906203,0.0,5.0,-55.7766
4003200.0,695,iso13790,native,True,19.899999999999995,712.1568265259646,0.0,6.7000000000000455,153.491436855832
4006800.0,695,iso13790,native,True,19.899999999999995,541.9724830481655,0.0,7.2000000000000455,508.3415515127807
4010400.0,695,iso13790,native,True,19.9,234.73835177544026,0.0,10.0,800.9601645894222
4014000.0,695,iso13790,native,True,19.95542784214808,0.0,0.0,11.100000000000023,842.6476206647005
4017600.0,695,iso13790,native,True,20.1,0.0,200.2824573114502,14.400000000000034,746.3085875814929
4021200.0,695,iso13790,native,True,20.099999999999994,0.0,456.5812321715633,16.700000000000045,1071.1371230108657
4024800.0,695,iso13790,native,True,20.099999999999994,0.0,791.7499624875107,17.200000000000045,1715.4850463490338
4028400.0,695,iso13790,native,True,20.099999999999977,0.0,1222.3087517816016,18.30000000000001,2212.316321298209
4032000.0,695,iso13790,native,True,20.100000000000005,0.0,1254.412764157998,15.0,1418.8004831129563
4035600.0,695,iso13790,native,True,20.100000000000016,0.0,985.3967325236736,11.100000000000023,1210.4276226341458
4039200.0,695,iso13790,native,True,20.10000000000001,0.0,493.60034279713256,8.900000000000034,2.4605369139399684
4042800.0,695,iso13790,native,True,19.900000000000002,38.2384358269365,0.0,5.600000000000023,-55.7766
4046400.0,695,iso13790,native,True,19.899999999999995,409.72683187373633,0.0,4.400000000000034,-55.7766
4050000.0,695,iso13790,native,True,19.9,609.5300801455054,0.0,4.400000000000034,-55.7766
4053600.0,695,iso13790,native,True,19.9,720.7645186528374,0.0,4.400000000000034,-55.7766
4057200.0,695,iso13790,native,True,19.899999999999995,799.8785033448519,0.0,3.900000000000034,-55.7766
4060800.0,695,iso13790,native,True,19.899999999999995,899.4389916730441,0.0,2.2000000000000455,-55.7766
4064400.0,695,iso13790,native,True,19.899999999999995,869.3077439700492,0.0,4.400000000000034,-55.7766
4068000.0,695,iso13790,native,True,19.899999999999988,958.2007434610041,0.0,1.7000000000000455,-55.7766
4071600.0,695,iso13790,native,True,19.900000000000002,1070.9756522575071,0.0,-0.5999999999999659,-55.7766
4075200.0,695,iso13790,native,True,19.899999999999995,1079.070398246774,0.0,0.6000000000000227,-55.7766
4078800.0,695,iso13790,native,True,19.899999999999995,1090.5886276609003,0.0,0.6000000000000227,-55.7766
4082400.0,695,iso13790,native,True,19.89999999999999,1042.0008548846347,0.0,2.2000000000000455,-55.7766
4086000.0,695,iso13790,native,True,19.89999999999999,1062.112678424696,0.0,1.1000000000000227,-55.7766
4089600.0,695,iso13790,native,True,19.900000000000006,950.917848207412,0.0,3.3000000000000114,134.8835645615937
4093200.0,695,iso13790,native,True,19.899999999999995,516.8853317146506,0.0,9.400000000000034,818.0220175769379
4096800.0,695,iso13790,native,True,19.9,215.44983503822755,0.0,10.0,650.727036
4100400.0,695,iso13790,native,True,19.939596428973225,0.0,0.0,11.100000000000023,887.84127
4104000.0,695,iso13790,native,True,20.1,0.0,105.04698549074992,13.300000000000011,456.91567320182395
4107600.0,695,iso13790,native,True,20.099999999999998,0.0,507.35796776034834,15.0,2028.2274023557925
4111200.0,695,iso13790,native,True,20.09999999999999,0.0,922.9931055157886,16.100000000000023,1604.1384733730047
4114800.0,695,iso13790,native,True,20.100000000000023,0.0,1100.578276579591,16.700000000000045,1606.1025952478205
4118400.0,695,iso13790,native,True,20.10000000000003,0.0,1346.0538138960762,15.600000000000023,2492.8452072791342
4122000.0,695,iso13790,native,True,20.100000000000016,0.0,1361.8678806965122,15.0,1312.5885132966444
4125600.0,695,iso13790,native,True,20.1,0.0,864.48121227028,12.800000000000011,160.96222824636305
4129200.0,695,iso13790,native,True,20.1,0.0,80.02594793057267,4.400000000000034,-55.7766
4132800.0,695,iso13790,native,True,19.900000000000002,385.648232417203,0.0,1.7000000000000455,-55.7766
4136400.0,695,iso13790,native,True,19.900000000000002,387.84796767970914,0.0,10.0,-55.7766
4140000.0,695,iso13790,native,True,19.899999999999995,475.3829955217136,0.0,8.900000000000034,-55.7766
4143600.0,695,iso13790,native,True,19.9,479.87543422691897,0.0,10.0,-55.7766
4147200.0,695,iso13790,native,True,19.899999999999995,468.178802320075,0.0,10.600000000000023,-55.7766
4150800.0,695,iso13790,native,True,19.899999999999995,506.4230666301587,0.0,9.400000000000034,-55.7766
4154400.0,695,iso13790,native,True,19.9,537.8902475187609,0.0,8.900000000000034,-55.7766
4158000.0,695,iso13790,native,True,19.899999999999995,610.9248134028265,0.0,7.2000000000000455,-55.7766
4161600.0,695,iso13790,native,True,19.899999999999995,566.0260575913138,0.0,9.400000000000034,-55.7766
4165200.0,695,iso13790,native,True,19.9,591.6974919158803,0.0,8.300000000000011,-55.7766
4168800.0,695,iso13790,native,True,19.899999999999995,692.3747137633993,0.0,5.600000000000023,-55.7766
4172400.0,695,iso13790,native,True,19.900000000000002,811.3622853558353,0.0,3.3000000000000114,-54.132506541954996
4176000.0,695,iso13790,native,True,19.9,651.0801173196793,0.0,8.300000000000011,139.39241140131114
4179600.0,695,iso13790,native,True,19.9,402.5359563735584,0.0,12.800000000000011,151.76159712819177
4183200.0,695,iso13790,native,True,19.9,237.1810190123684,0.0,13.900000000000034,215.43287569649254
4186800.0,695,iso13790,native,True,19.900000000000002,0.11275014631071785,0.0,13.900000000000034,882.6542076231892
4190400.0,695,iso13790,native,True,20.099999999999998,0.0,100.72857817390113,14.400000000000034,380.5752112637567
4194000.0,695,iso13790,native,True,20.1,0.0,201.06269021592928,13.900000000000034,859.2069847356333
4197600.0,695,iso13790,native,True,20.099999999999994,0.0,506.4005907595461,14.400000000000034,1578.343112404714
4201200.0,695,iso13790,native,True,20.100000000000012,0.0,951.600518049233,14.400000000000034,2344.5607529543086
4204800.0,695,iso13790,native,True,20.10000000000003,0.0,1290.24109215588,11.700000000000045,2628.073618056768
4208400.0,695,iso13790,native,True,20.099999999999987,0.0,1160.8388986477817,8.900000000000034,1289.5524194641075
4212000.0,695,iso13790,native,True,20.099999999999998,0.0,698.6251509420302,8.900000000000034,388.7656614999958
4215600.0,695,iso13790,native,True,20.099999999999994,0.0,143.48170172125936,7.2000000000000455,-55.7766
4219200.0,695,iso13790,native,True,19.900000000000002,273.86900405185855,0.0,4.400000000000034,-55.7766
4222800.0,695,iso13790,native,True,19.899999999999995,551.0828903202295,0.0,3.900000000000034,-55.7766
4226400.0,695,iso13790,native,True,19.899999999999995,723.1168927285668,0.0,3.3000000000000114,-55.7766
4230000.0,695,iso13790,native,True,19.900000000000006,815.3857785368309,0.0,3.3000000000000114,-55.7766
4233600.0,695,iso13790,native,True,19.900000000000002,883.9412631858778,0.0,2.8000000000000114,-55.7766
4237200.0,695,iso13790,native,True,19.900000000000002,901.9983497863302,0.0,3.3000000000000114,-55.7766
4240800.0,695,iso13790,native,True,19.899999999999995,932.1602026373015,0.0,2.8000000000000114,-55.7766
4244400.0,695,iso13790,native,True,19.89999999999999,946.0303540031858,0.0,2.8000000000000114,-55.7766
4248000.0,695,iso13790,native,True,19.900000000000002,991.5647803511636,0.0,1.7000000000000455,-55.7766
4251600.0,695,iso13790,native,True,19.899999999999995,1031.1123620929304,0.0,1.1000000000000227,-55.7766
4255200.0,695,iso13790,native,True,19.89999999999999,1108.0611374041273,0.0,-0.5999999999999659,-55.7766
4258800.0,695,iso13790,native,True,19.90000000000001,1195.945054929913,0.0,-2.1999999999999886,-55.67299695475952
4262400.0,695,iso13790,native,True,19.900000000000002,1092.4862649964414,0.0,0.6000000000000227,165.38164080464836
4266000.0,695,iso13790,native,True,19.899999999999995,868.3154013404146,0.0,2.2000000000000455,601.4928799437594
4269600.0,695,iso13790,native,True,19.9,572.5823594842043,0.0,4.400000000000034,763.5936019247428
4273200.0,695,iso13790,native,True,19.900000000000002,295.93911134411496,0.0,6.7000000000000455,856.432403147477
4276800.0,695,iso13790,native,True,19.899999999999995,124.31737593276117,0.0,7.2000000000000455,851.1499474089984
4280400.0,695,iso13790,native,True,19.900000000000002,3.2675714498664084,0.0,6.7000000000000455,1070.7698617009416
4284000.0,695,iso13790,native,True,19.900000000000002,42.931784234893996,0.0,4.400000000000034,757.186488
4287600.0,695,iso13790,native,True,19.900000000000006,134.92878396761586,0.0,4.400000000000034,602.336376
4291200.0,695,iso13790,native,True,20.10000000000001,0.0,131.5321111419582,5.600000000000023,2262.0653945125773
4294800.0,695,iso13790,native,True,20.1,0.0,470.7049940631375,4.400000000000034,1918.3503019987181
4298400.0,695,iso13790,native,True,20.10000000000001,0.0,164.6266671100066,2.2000000000000455,165.60549447696485
4302000.0,695,iso13790,native,True,19.9,327.79046125713364,0.0,0.6000000000000227,-55.7766
4305600.0,695,iso13790,native,True,19.9,692.9612334023773,0.0,0.0,-55.7766
4309200.0,695,iso13790,native,True,19.899999999999995,930.5658341266859,0.0,-1.099999999999966,-55.7766
4312800.0,695,iso13790,native,True,19.899999999999988,1056.4176234913816,0.0,-1.099999999999966,-55.7766
4316400.0,695,iso13790,native,True,19.900000000000002,1147.106890357825,0.0,-1.6999999999999886,-55.7766
4320000.0,695,iso13790,native,True,19.90000000000001,1173.4644705411017,0.0,-1.099999999999966,-55.7766
4323600.0,695,iso13790,native,True,19.90000000000001,1191.6441209054983,0.0,-1.099999999999966,-55.7766
4327200.0,695,iso13790,native,True,19.9,1222.3901684890811,0.0,-1.6999999999999886,-55.7766
4330800.0,695,iso13790,native,True,19.899999999999995,1215.3761673946535,0.0,-1.099999999999966,-55.7766
4334400.0,695,iso13790,native,True,19.9,1235.6022703377016,0.0,-1.6999999999999886,-55.7766
4338000.0,695,iso13790,native,True,19.899999999999995,1260.5442445005817,0.0,-2.1999999999999886,-55.7766
4341600.0,695,iso13790,native,True,19.900000000000002,1329.9460981411887,0.0,-3.8999999999999773,-55.7766
4345200.0,695,iso13790,native,True,19.899999999999988,1337.4284613033224,0.0,-3.2999999999999545,-52.95641883369709
4348800.0,695,iso13790,native,True,19.899999999999995,1270.1371672484358,0.0,-2.1999999999999886,120.48195190138944
4352400.0,695,iso13790,native,True,19.9,1125.9824628784131,0.0,0.0,165.44375182904992
4356000.0,695,iso13790,native,True,19.900000000000002,926.1290376789041,0.0,3.3000000000000114,221.03952973162274
4359600.0,695,iso13790,native,True,19.9,777.524098534705,0.0,4.400000000000034,267.5604091710845
4363200.0,695,iso13790,native,True,19.89999999999999,648.0752624004891,0.0,5.600000000000023,288.30645594011526
4366800.0,695,iso13790,native,True,19.899999999999995,563.8752521974981,0.0,6.100000000000023,281.7384015391301
4370400.0,695,iso13790,native,True,19.9,241.41638622269284,0.0,6.7000000000000455,1505.6070913021133
4374000.0,695,iso13790,native,True,20.099999999999998,0.0,303.4799755988457,6.7000000000000455,2550.98961545333
4377600.0,695,iso13790,native,True,20.100000000000005,0.0,604.900375896455,6.100000000000023,1634.0279822627012
4381200.0,695,iso13790,native,True,20.10000000000001,0.0,584.0843791113015,5.600000000000023,1506.3990001131726
4384800.0,695,iso13790,native,True,20.1,0.0,202.40070703303152,3.3000000000000114,214.35779113127
4388400.0,695,iso13790,native,True,19.900000000000002,229.69758895845789,0.0,2.8000000000000114,-55.7766
4392000.0,695,iso13790,native,True,19.9,575.5805336573826,0.0,2.2000000000000455,-55.7766
4395600.0,695,iso13790,native,True,19.89999999999999,781.8221425965461,0.0,1.7000000000000455,-55.7766
4399200.0,695,iso13790,native,True,19.89999999999999,914.3444679596596,0.0,1.1000000000000227,-55.7766
4402800.0,695,iso13790,native,True,19.899999999999988,984.6164180392764,0.0,1.1000000000000227,-55.7766
4406400.0,695,iso13790,native,True,19.899999999999988,1040.9257714776359,0.0,0.6000000000000227,-55.7766
4410000.0,695,iso13790,native,True,19.900000000000013,1089.9778309715755,0.0,0.0,-55.7766
4413600.0,695,iso13790,native,True,19.900000000000002,1151.5928629196974,0.0,-1.099999999999966,-55.7766
4417200.0,695,iso13790,native,True,19.9,1200.0928373290647,0.0,-1.6999999999999886,-55.7766
4420800.0,695,iso13790,native,True,19.9,1261.400512540395,0.0,-2.7999999999999545,-55.7766
4424400.0,695,iso13790,native,True,19.900000000000002,1344.1045003247468,0.0,-4.399999999999977,-55.7766
4428000.0,695,iso13790,native,True,19.899999999999995,1401.4235640487066,0.0,-5.0,-55.7766
4431600.0,695,iso13790,native,True,19.9,1407.7673104193332,0.0,-4.399999999999977,-48.98948770738714
4435200.0,695,iso13790,native,True,19.9,1300.7590316560998,0.0,-2.1999999999999886,127.42869554950016
4438800.0,695,iso13790,native,True,19.899999999999995,1238.674998521976,0.0,-3.2999999999999545,244.24549199999998
4442400.0,695,iso13790,native,True,19.900000000000002,1105.1911220467662,0.0,-2.1999999999999886,413.61280199999993
4446000.0,695,iso13790,native,True,19.9,920.9767919758292,0.0,-1.099999999999966,655.566102
4449600.0,695,iso13790,native,True,19.900000000000002,696.8091494462117,0.0,0.0,897.519402
4453200.0,695,iso13790,native,True,19.899999999999995,514.682082069743,0.0,0.6000000000000227,916.875666
4456800.0,695,iso13790,native,True,19.899999999999995,428.0048526288288,0.0,0.6000000000000227,849.128742
4460400.0,695,iso13790,native,True,19.9,443.04342626696166,0.0,0.0,699.117696
4464000.0,695,iso13790,native,True,19.900000000000002,519.2076854308535,0.0,0.0,476.5206599999999
4467600.0,695,iso13790,native,True,19.899999999999995,674.4578246566631,0.0,-0.5999999999999659,210.37202999999997
4471200.0,695,iso13790,native,True,19.900000000000002,906.5131941798851,0.0,-2.1999999999999886,-31.58127
4474800.0,695,iso13790,native,True,19.899999999999995,1091.1337865373075,0.0,-2.7999999999999545,-55.7766
4478400.0,695,iso13790,native,True,19.899999999999995,1211.500993194978,0.0,-3.2999999999999545,-55.7766
4482000.0,695,iso13790,native,True,19.9,1237.777619976871,0.0,-2.1999999999999886,-55.7766
4485600.0,695,iso13790,native,True,19.899999999999995,1296.646390897549,0.0,-3.2999999999999545,-55.7766
4489200.0,695,iso13790,native,True,19.900000000000002,1360.8050297121545,0.0,-4.399999999999977,-55.7766
4492800.0,695,iso13790,native,True,19.90000000000001,1410.7210806068822,0.0,-5.0,-55.7766
4496400.0,695,iso13790,native,True,19.900000000000006,1455.6295512469371,0.0,-5.599999999999966,-55.7766
4500000.0,695,iso13790,native,True,19.900000000000002,1552.7504024203104,0.0,-7.7999999999999545,-55.7766
4503600.0,695,iso13790,native,True,19.899999999999995,1573.33960875273,0.0,-7.199999999999989,-55.7766
4507200.0,695,iso13790,native,True,19.9,1571.1203282849206,0.0,-6.699999999999989,-55.7766
4510800.0,695,iso13790,native,True,19.899999999999995,1572.8063621981862,0.0,-6.699999999999989,-55.7766
4514400.0,695,iso13790,native,True,19.9,1590.9325732689213,0.0,-7.199999999999989,-55.7766
4518000.0,695,iso13790,native,True,19.899999999999995,1580.9146812124363,0.0,-6.699999999999989,-55.7766
4521600.0,695,iso13790,native,True,19.899999999999995,1554.7111652902483,0.0,-6.699999999999989,55.521918
4525200.0,695,iso13790,native,True,19.900000000000002,1447.2791554452579,0.0,-6.099999999999966,311.99241599999993
4528800.0,695,iso13790,native,True,19.900000000000002,1281.0705142283925,0.0,-5.0,457.1643959999999
4532400.0,695,iso13790,native,True,19.900000000000002,1099.9461863331005,0.0,-3.8999999999999773,616.853574
4536000.0,695,iso13790,native,True,19.900000000000002,961.3458357515915,0.0,-3.8999999999999773,703.956762
4539600.0,695,iso13790,native,True,19.900000000000002,834.2977006985667,0.0,-3.8999999999999773,873.3240719999999
4543200.0,695,iso13790,native,True,19.899999999999995,730.9748601536377,0.0,-3.2999999999999545,800.738082
4546800.0,695,iso13790,native,True,19.9,721.4318108892375,0.0,-3.2999999999999545,645.88797
4550400.0,695,iso13790,native,True,19.89999999999999,809.8464616629136,0.0,-3.8999999999999773,418.45186799999993
4554000.0,695,iso13790,native,True,19.900000000000002,925.8936921788695,0.0,-3.2999999999999545,161.98137
4557600.0,695,iso13790,native,True,19.900000000000006,1110.0532538772377,0.0,-4.399999999999977,-12.225006000000004
4561200.0,695,iso13790,native,True,19.899999999999995,1243.4711129039154,0.0,-4.399999999999977,-55.7766
4564800.0,695,iso13790,native,True,19.89999999999998,1345.398957633791,0.0,-5.0,-55.7766
4568400.0,695,iso13790,native,True,19.90000000000001,1419.2634274032735,0.0,-5.599999999999966,-55.7766
4572000.0,695,iso13790,native,True,19.9,1456.8793837118155,0.0,-5.599999999999966,-55.7766
4575600.0,695,iso13790,native,True,19.900000000000002,1477.8209340373962,0.0,-5.599999999999966,-55.7766
4579200.0,695,iso13790,native,True,19.899999999999988,1527.2921486986063,0.0,-6.699999999999989,-55.7766
4582800.0,695,iso13790,native,True,19.899999999999995,1586.218981209234,0.0,-7.7999999999999545,-55.7766
4586400.0,695,iso13790,native,True,19.90000000000001,1650.4099440646776,0.0,-8.899999999999977,-55.7766
4590000.0,695,iso13790,native,True,19.90000000000001,1679.7189154086147,0.0,-8.899999999999977,-55.7766
4593600.0,695,iso13790,native,True,19.900000000000002,1733.8484396157503,0.0,-10.0,-55.7766
4597200.0,695,iso13790,native,True,19.899999999999995,1795.3686456136263,0.0,-11.099999999999966,-55.7766
4600800.0,695,iso13790,native,True,19.900000000000002,1861.0033910211016,0.0,-12.199999999999989,-55.7766
4604400.0,695,iso13790,native,True,19.900000000000002,1872.7802519570105,0.0,-11.699999999999989,-50.34904916536912
4608000.0,695,iso13790,native,True,19.900000000000002,1586.6644580403217,0.0,-4.399999999999977,156.57442080591133
4611600.0,695,iso13790,native,True,19.90000000000001,1326.5885434640613,0.0,-2.1999999999999886,319.3302083954635
4615200.0,695,iso13790,native,True,19.899999999999995,1106.9049972284326,0.0,-1.099999999999966,431.2440770386248
4618800.0,695,iso13790,native,True,19.900000000000002,879.2115351185237,0.0,1.1000000000000227,516.9717824180059
4622400.0,695,iso13790,native,True,19.9,722.2436460887936,0.0,1.7000000000000455,557.6444228846422
4626000.0,695,iso13790,native,True,19.900000000000002,593.8530127773544,0.0,2.8000000000000114,558.2815236220396
4629600.0,695,iso13790,native,True,19.900000000000002,315.5339888112013,0.0,3.900000000000034,1387.0843750684626
4633200.0,695,iso13790,native,True,20.1,0.0,201.5016522741554,5.600000000000023,2455.790115447716
4636800.0,695,iso13790,native,True,20.100000000000005,0.0,730.5223557001261,6.100000000000023,2538.329321505142
4640400.0,695,iso13790,native,True,20.1,0.0,630.7399872264856,3.3000000000000114,1080.4809697478092
4644000.0,695,iso13790,native,True,20.1,0.0,194.21839580688038,3.3000000000000114,314.18056285892277
4647600.0,695,iso13790,native,True,19.900000000000002,276.58564950858994,0.0,1.1000000000000227,-55.7766
4651200.0,695,iso13790,native,True,19.900000000000006,667.3760486836806,0.0,0.0,-55.7766
4654800.0,695,iso13790,native,True,19.899999999999995,840.6967784519286,0.0,1.1000000000000227,-55.7766
4658400.0,695,iso13790,native,True,19.900000000000002,981.4279233479036,0.0,0.0,-55.7766
4662000.0,695,iso13790,native,True,19.899999999999995,1032.7232599404051,0.0,0.6000000000000227,-55.7766
4665600.0,695,iso13790,native,True,19.899999999999988,951.3483423976032,0.0,3.900000000000034,-55.7766
4669200.0,695,iso13790,native,True,19.899999999999995,1000.9528233470244,0.0,1.7000000000000455,-55.7766
4672800.0,695,iso13790,native,True,19.9,1036.3388721740255,0.0,1.1000000000000227,-55.7766
4676400.0,695,iso13790,native,True,19.9,956.2827770201097,0.0,3.900000000000034,-55.7766
4680000.0,695,iso13790,native,True,19.899999999999988,986.5123586623055,0.0,2.2000000000000455,-55.7766
4683600.0,695,iso13790,native,True,19.899999999999995,917.7832175660526,0.0,4.400000000000034,-55.7766
4687200.0,695,iso13790,native,True,19.899999999999995,968.0004403559211,0.0,2.2000000000000455,-55.7766
4690800.0,695,iso13790,native,True,19.9,922.525913934106,0.0,3.900000000000034,-45.66708670894961
4694400.0,695,iso13790,native,True,19.899999999999995,867.9088940804535,0.0,3.900000000000034,132.06102649711573
4698000.0,695,iso13790,native,True,19.899999999999995,649.0394928697831,0.0,7.2000000000000455,351.1393334749445
4701600.0,695,iso13790,native,True,19.900000000000002,347.01803639303444,0.0,10.0,671.874871926942
4705200.0,695,iso13790,native,True,19.9,162.65422290887153,0.0,10.600000000000023,483.8190184640324
4708800.0,695,iso13790,native,True,19.900000000000002,18.06176040516838,0.0,11.700000000000045,663.361983732563
4712400.0,695,iso13790,native,True,20.1,0.0,65.98720506904193,11.700000000000045,808.7402265921535
4716000.0,695,iso13790,native,True,20.099999999999994,0.0,308.4695793924987,12.200000000000045,1333.4206537937735
4719600.0,695,iso13790,native,True,20.1,0.0,626.1967692489293,11.700000000000045,1892.0528728118572
4723200.0,695,iso13790,native,True,20.10000000000002,0.0,1149.99399999535,12.200000000000045,3010.6959615237906
4726800.0,695,iso13790,native,True,20.10000000000001,0.0,1333.2828338427348,12.200000000000045,1659.519539648977
4730400.0,695,iso13790,native,True,20.1,0.0,1011.5224680254578,11.100000000000023,865.49020922501
4734000.0,695,iso13790,native,True,20.1,0.0,498.6108103794638,10.600000000000023,-55.7766
4737600.0,695,iso13790,native,True,19.899999999999995,381.3416598227485,0.0,-3.8999999999999773,-55.7766
4741200.0,695,iso13790,native,True,19.900000000000002,964.6062615284807,0.0,-7.7999999999999545,-55.7766
4744800.0,695,iso13790,native,True,19.900000000000013,1321.5333537392753,0.0,-9.399999999999977,-55.7766
4748400.0,695,iso13790,native,True,19.9,1531.5178686531085,0.0,-10.0,-55.7766
4752000.0,695,iso13790,native,True,19.900000000000002,1624.2894838829868,0.0,-9.399999999999977,-55.7766
4755600.0,695,iso13790,native,True,19.9,1700.0682222258536,0.0,-10.0,-55.7766
4759200.0,695,iso13790,native,True,19.899999999999995,1738.7498898867193,0.0,-10.0,-55.7766
4762800.0,695,iso13790,native,True,19.899999999999988,1760.284742898373,0.0,-10.0,-55.7766
4766400.0,695,iso13790,native,True,19.900000000000002,1792.8986984653118,0.0,-10.599999999999966,-55.7766
4770000.0,695,iso13790,native,True,19.899999999999995,1824.7372363369834,0.0,-11.099999999999966,-55.7766
4773600.0,695,iso13790,native,True,19.899999999999988,1839.5408315704917,0.0,-11.099999999999966,-55.7766
4777200.0,695,iso13790,native,True,19.899999999999988,1827.6272188556688,0.0,-10.599999999999966,-41.75076782085181
4780800.0,695,iso13790,native,True,19.899999999999995,1772.9323746611701,0.0,-10.0,91.04379157555839
4784400.0,695,iso13790,native,True,19.9,1593.5438263947376,0.0,-8.899999999999977,531.5871295449691
4788000.0,695,iso13790,native,True,19.9,1305.411723453486,0.0,-7.199999999999989,839.6470817334
4791600.0,695,iso13790,native,True,19.899999999999995,1008.6677876132618,0.0,-5.599999999999966,1036.113700723862
4795200.0,695,iso13790,native,True,19.900000000000002,741.0648614576969,0.0,-4.399999999999977,1219.5081387074254
4798800.0,695,iso13790,native,True,19.900000000000002,553.8087773656327,0.0,-2.1999999999999886,936.2730224263124
4802400.0,695,iso13790,native,True,19.9,334.0376813838349,0.0,-1.099999999999966,1580.30129079602
4806000.0,695,iso13790,native,True,20.047717571406736,0.0,0.0,0.6000000000000227,2017.5657286400044
4809600.0,695,iso13790,native,True,20.099999999999994,0.0,529.1791081865331,1.7000000000000455,3082.2761381872447
4813200.0,695,iso13790,native,True,20.09999999999998,0.0,950.2414342197485,0.6000000000000227,3022.771344225891
4816800.0,695,iso13790,native,True,20.099999999999994,0.0,585.1171352955403,-2.1999999999999886,658.9923681316012
4820400.0,695,iso13790,native,True,19.900000000000002,143.0728992584899,0.0,-3.8999999999999773,-55.7766
4824000.0,695,iso13790,native,True,19.9,715.081883074015,0.0,-4.399999999999977,-55.7766
4827600.0,695,iso13790,native,True,19.9,1051.2341740187328,0.0,-5.0,-55.7766
4831200.0,695,iso13790,native,True,19.900000000000002,1272.6836096463994,0.0,-6.099999999999966,-55.7766
4834800.0,695,iso13790,native,True,19.9,1410.1665725768803,0.0,-6.699999999999989,-55.7766
4838400.0,695,iso13790,native,True,19.899999999999988,1483.2002081606968,0.0,-6.699999999999989,-55.7766
4842000.0,695,iso13790,native,True,19.899999999999995,1523.8594843065273,0.0,-6.699999999999989,-55.7766
4845600.0,695,iso13790,native,True,19.900000000000002,1525.870236271254,0.0,-6.099999999999966,-55.7766
4849200.0,695,iso13790,native,True,19.9,1551.1205985688641,0.0,-6.699999999999989,-55.7766
4852800.0,695,iso13790,native,True,19.900000000000002,1561.67211526023,0.0,-6.699999999999989,-55.7766
4856400.0,695,iso13790,native,True,19.900000000000002,1584.7339167552839,0.0,-7.199999999999989,-55.7766
4860000.0,695,iso13790,native,True,19.900000000000002,1594.6513284496152,0.0,-7.199999999999989,-55.7766
4863600.0,695,iso13790,native,True,19.899999999999988,1578.263958742425,0.0,-6.699999999999989,-33.46279809255418
4867200.0,695,iso13790,native,True,19.899999999999995,1386.161764399945,0.0,-3.2999999999999545,275.7673131640971
4870800.0,695,iso13790,native,True,19.899999999999995,1086.517783804988,0.0,0.6000000000000227,410.995416250738
4874400.0,695,iso13790,native,True,19.900000000000006,695.3923232971553,0.0,6.100000000000023,582.167374463924
4878000.0,695,iso13790,native,True,19.900000000000002,295.0123030433405,0.0,9.400000000000034,930.583151514059
4881600.0,695,iso13790,native,True,20.1,0.0,37.60125833828462,13.900000000000034,778.5918792537259
4885200.0,695,iso13790,native,True,20.1,0.0,261.4687968222593,15.600000000000023,717.3043907920986
4888800.0,695,iso13790,native,True,20.10000000000001,0.0,466.12133729352394,15.600000000000023,1189.2053636303428
4892400.0,695,iso13790,native,True,20.1,0.0,670.9190132903963,14.400000000000034,1453.7910961976706
4896000.0,695,iso13790,native,True,20.100000000000016,0.0,1069.2937571880943,15.600000000000023,2367.942675009824
4899600.0,695,iso13790,native,True,20.100000000000005,0.0,1247.6074803211993,14.400000000000034,1693.5121032754898
4903200.0,695,iso13790,native,True,20.1,0.0,757.2396667804945,7.800000000000011,460.06726963004496
4906800.0,695,iso13790,native,True,20.1,0.0,59.98143831075566,3.3000000000000114,-55.7766
4910400.0,695,iso13790,native,True,19.900000000000002,373.19243354303876,0.0,2.2000000000000455,-55.7766
4914000.0,695,iso13790,native,True,19.899999999999995,689.7737406927204,0.0,1.1000000000000227,-55.7766
4917600.0,695,iso13790,native,True,19.9,859.5934318326459,0.0,1.1000000000000227,-55.7766
4921200.0,695,iso13790,native,True,19.899999999999995,954.1354282958089,0.0,1.1000000000000227,-55.7766
4924800.0,695,iso13790,native,True,19.899999999999995,1044.5814738009506,0.0,0.0,-55.7766
4928400.0,695,iso13790,native,True,19.9,1050.6945338826565,0.0,1.1000000000000227,-55.7766
4932000.0,695,iso13790,native,True,19.89999999999998,1077.712771574165,0.0,0.6000000000000227,-55.7766
4935600.0,695,iso13790,native,True,19.89999999999999,1110.4578849021302,0.0,0.0,-55.7766
4939200.0,695,iso13790,native,True,19.90000000000001,1125.1818784166974,0.0,0.0,-55.7766
4942800.0,695,iso13790,native,True,19.899999999999988,1133.3790181796562,0.0,0.0,-55.7766
4946400.0,695,iso13790,native,True,19.899999999999988,1117.3174537805087,0.0,0.6000000000000227,-55.7766
4950000.0,695,iso13790,native,True,19.900000000000002,1071.9862105880486,0.0,1.7000000000000455,-45.932893813461085
4953600.0,695,iso13790,native,True,19.9,915.6059067903027,0.0,3.3000000000000114,336.82896688550437
4957200.0,695,iso13790,native,True,19.900000000000002,688.153860967016,0.0,5.0,476.4980449453323
4960800.0,695,iso13790,native,True,19.900000000000002,427.94420368351035,0.0,7.800000000000011,593.3931300878528
4964400.0,695,iso13790,native,True,20.00421305964952,0.0,0.0,11.100000000000023,1505.9081001348807
4968000.0,695,iso13790,native,True,20.100000000000005,0.0,344.88808494914167,13.300000000000011,1051.9635099859593
4971600.0,695,iso13790,native,True,20.100000000000005,0.0,547.0913006378316,15.0,1131.176091484211
4975200.0,695,iso13790,native,True,20.099999999999994,0.0,762.010343822697,15.600000000000023,1503.985677023586
4978800.0,695,iso13790,native,True,20.1,0.0,970.2201386953255,15.0,1752.332429110772
4982400.0,695,iso13790,native,True,20.099999999999994,0.0,953.6132456695752,13.300000000000011,1196.2318655017448
4986000.0,695,iso13790,native,True,20.100000000000016,0.0,844.2471769322623,12.200000000000045,1278.8372000783393
4989600.0,695,iso13790,native,True,20.1,0.0,519.6975141097842,11.100000000000023,117.99068711773981
4993200.0,695,iso13790,native,True,20.100000000000005,0.0,62.9540982355528,9.400000000000034,-55.7766
4996800.0,695,iso13790,native,True,19.9,197.4921599956783,0.0,8.300000000000011,-55.7766
5000400.0,695,iso13790,native,True,19.900000000000002,417.9125724541774,0.0,7.2000000000000455,-55.7766
5004000.0,695,iso13790,native,True,19.900000000000002,551.3851452413901,0.0,6.7000000000000455,-55.7766
5007600.0,695,iso13790,native,True,19.899999999999995,660.5830647089714,0.0,5.600000000000023,-55.7766
5011200.0,695,iso13790,native,True,19.9,756.1984530837584,0.0,4.400000000000034,-55.7766
5014800.0,695,iso13790,native,True,19.899999999999995,840.2303537198661,0.0,3.3000000000000114,-55.7766
5018400.0,695,iso13790,native,True,19.899999999999995,859.9600943894349,0.0,3.900000000000034,-55.7766
