timestamp_s,case,implementation,run_mode,formal_ashrae_result,zone_temperature_C,heating_load_W,cooling_load_W,outdoor_temperature_C,solar_gain_W
5022000.0,695,iso13790,native,True,19.900000000000002,874.4498947979368,0.0,3.900000000000034,-55.7766
5025600.0,695,iso13790,native,True,19.899999999999988,940.9543670672982,0.0,2.2000000000000455,-55.7766
5029200.0,695,iso13790,native,True,19.899999999999995,1005.8580908105283,0.0,1.1000000000000227,-55.7766
5032800.0,695,iso13790,native,True,19.899999999999995,1035.5638703036275,0.0,1.1000000000000227,-55.7766
5036400.0,695,iso13790,native,True,19.899999999999995,1028.3933605953143,0.0,1.7000000000000455,-41.20378939053188
5040000.0,695,iso13790,native,True,19.89999999999999,935.7577682279796,0.0,3.3000000000000114,123.26884199999999
5043600.0,695,iso13790,native,True,19.89999999999999,716.0753171530304,0.0,5.600000000000023,462.9195246994557
5047200.0,695,iso13790,native,True,19.900000000000002,362.6524904415032,0.0,8.900000000000034,823.6670996946752
5050800.0,695,iso13790,native,True,19.995834794255988,0.0,0.0,10.0,1357.7600594266928
5054400.0,695,iso13790,native,True,20.1,0.0,286.3104271043282,8.300000000000011,1678.7735004859915
5058000.0,695,iso13790,native,True,20.099999999999987,0.0,511.6911279171032,8.300000000000011,1590.5069146149033
5061600.0,695,iso13790,native,True,20.1,0.0,560.4836202727361,8.300000000000011,1295.3816198193294
5065200.0,695,iso13790,native,True,20.1,0.0,304.53657416635247,5.0,718.47396
5068800.0,695,iso13790,native,True,19.900000000000002,96.18154439171909,0.0,0.6000000000000227,326.509614
5072400.0,695,iso13790,native,True,19.899999999999995,440.765841659694,0.0,0.6000000000000227,137.78603999999999
5076000.0,695,iso13790,native,True,19.899999999999995,695.8127918682508,0.0,0.6000000000000227,-17.064072000000003
5079600.0,695,iso13790,native,True,19.899999999999995,870.9758168479386,0.0,0.6000000000000227,-55.7766
5083200.0,695,iso13790,native,True,19.899999999999988,974.738239248627,0.0,0.6000000000000227,-55.7766
5086800.0,695,iso13790,native,True,19.899999999999995,1032.5048416123814,0.0,0.6000000000000227,-55.7766
5090400.0,695,iso13790,native,True,19.90000000000001,1026.8520195252454,0.0,1.7000000000000455,-55.7766
5094000.0,695,iso13790,native,True,19.9,992.3197568548499,0.0,2.8000000000000114,-55.7766
5097600.0,695,iso13790,native,True,19.900000000000002,941.7097357622531,0.0,3.900000000000034,-55.7766
5101200.0,695,iso13790,native,True,19.899999999999995,882.1489070825978,0.0,5.0,-55.7766
5104800.0,695,iso13790,native,True,19.899999999999995,817.6049859620268,0.0,6.100000000000023,-55.7766
5108400.0,695,iso13790,native,True,19.899999999999995,750.2868782629581,0.0,7.2000000000000455,-55.7766
5112000.0,695,iso13790,native,True,19.900000000000002,681.4243257711129,0.0,8.300000000000011,-55.7766
5115600.0,695,iso13790,native,True,19.900000000000002,742.3274250894546,0.0,5.600000000000023,-55.7766
5119200.0,695,iso13790,native,True,19.900000000000002,801.7071628105189,0.0,4.400000000000034,-55.7766
5122800.0,695,iso13790,native,True,19.900000000000002,822.5275131223441,0.0,4.400000000000034,-31.076975721215764
5126400.0,695,iso13790,native,True,19.900000000000002,709.3403262137641,0.0,6.100000000000023,263.6452970246939
5130000.0,695,iso13790,native,True,19.899999999999995,463.063789696041,0.0,7.2000000000000455,773.3224701920756
5133600.0,695,iso13790,native,True,19.9,162.13449598932988,0.0,11.100000000000023,555.7058373416944
5137200.0,695,iso13790,native,True,20.1,0.0,49.594126259608416,12.800000000000011,997.1623476703941
5140800.0,695,iso13790,native,True,20.1,0.0,301.6443682886508,15.0,776.0709674544003
5144400.0,695,iso13790,native,True,20.099999999999998,0.0,395.4542119114427,14.400000000000034,883.069518922662
5148000.0,695,iso13790,native,True,20.099999999999998,0.0,726.457583343626,14.400000000000034,2102.542180588976
5151600.0,695,iso13790,native,True,20.10000000000001,0.0,886.065705207748,14.400000000000034,1056.0462643112317
5155200.0,695,iso13790,native,True,20.100000000000012,0.0,687.637631023718,13.300000000000011,674.922366
5158800.0,695,iso13790,native,True,20.1,0.0,396.24623102079704,12.200000000000045,258.7626899999999
5162400.0,695,iso13790,native,True,20.100000000000005,0.0,101.85900658407994,11.700000000000045,2.292191999999993
5166000.0,695,iso13790,native,True,19.900000000000002,368.9668197740531,0.0,2.8000000000000114,-55.7766
5169600.0,695,iso13790,native,True,19.900000000000002,749.3648317420133,0.0,-0.5999999999999659,-55.7766
5173200.0,695,iso13790,native,True,19.899999999999995,979.0860513402641,0.0,-1.6999999999999886,-55.7766
5176800.0,695,iso13790,native,True,19.900000000000002,1138.3616432606698,0.0,-2.7999999999999545,-55.7766
5180400.0,695,iso13790,native,True,19.900000000000002,1258.418754461564,0.0,-3.8999999999999773,-55.7766
5184000.0,695,iso13790,native,True,19.899999999999988,1318.8295206788305,0.0,-3.8999999999999773,-55.7766
5187600.0,695,iso13790,native,True,19.90000000000001,1369.648957114176,0.0,-4.399999999999977,-55.7766
5191200.0,695,iso13790,native,True,19.90000000000001,1415.6446707250227,0.0,-5.0,-55.7766
5194800.0,695,iso13790,native,True,19.9,1437.7455367133828,0.0,-5.0,-55.7766
5198400.0,695,iso13790,native,True,19.89999999999999,1450.0495279648014,0.0,-5.0,-55.7766
5202000.0,695,iso13790,native,True,19.900000000000002,1456.8994043811751,0.0,-5.0,-55.7766
5205600.0,695,iso13790,native,True,19.900000000000002,1460.712866692775,0.0,-5.0,-55.7766
5209200.0,695,iso13790,native,True,19.9,1460.7882527804607,0.0,-5.0,-46.098468000000004
5212800.0,695,iso13790,native,True,19.90000000000001,1389.4443000084514,0.0,-5.599999999999966,381.40888265542037
5216400.0,695,iso13790,native,True,19.900000000000002,1209.949063675149,0.0,-3.8999999999999773,423.290934
5220000.0,695,iso13790,native,True,19.90000000000001,1018.854210285263,0.0,-1.6999999999999886,511.7574743928679
5223600.0,695,iso13790,native,True,19.899999999999995,650.6106590218336,0.0,1.1000000000000227,1287.792010782079
5227200.0,695,iso13790,native,True,19.9,391.31292421539933,0.0,1.7000000000000455,932.4715265123967
5230800.0,695,iso13790,native,True,19.9,158.1939708445617,0.0,5.0,1103.3634068449212
5234400.0,695,iso13790,native,True,20.1,0.0,23.22295650530669,6.7000000000000455,1267.1575999025845
5238000.0,695,iso13790,native,True,20.099999999999998,0.0,263.13169443381463,6.7000000000000455,1637.6103489641994
5241600.0,695,iso13790,native,True,20.100000000000005,0.0,337.3451178714269,6.100000000000023,1172.0979921886765
5245200.0,695,iso13790,native,True,20.1,0.0,160.38820650062252,5.0,657.5611246773226
5248800.0,695,iso13790,native,True,19.900000000000002,5.405417588487633,0.0,2.8000000000000114,823.8690617573228
5252400.0,695,iso13790,native,True,19.899999999999995,346.60762720758186,0.0,1.1000000000000227,-55.7766
5256000.0,695,iso13790,native,True,19.9,668.5460375663499,0.0,1.1000000000000227,-55.7766
5259600.0,695,iso13790,native,True,19.9,864.9631101855446,0.0,0.6000000000000227,-55.7766
5263200.0,695,iso13790,native,True,19.900000000000002,933.5782084985982,0.0,1.7000000000000455,-55.7766
5266800.0,695,iso13790,native,True,19.9,961.0174478438063,0.0,2.2000000000000455,-55.7766
5270400.0,695,iso13790,native,True,19.899999999999988,941.4023315917225,0.0,3.3000000000000114,-55.7766
5274000.0,695,iso13790,native,True,19.900000000000006,840.6592698595753,0.0,6.100000000000023,-55.7766
5277600.0,695,iso13790,native,True,19.900000000000002,989.9974810621349,0.0,0.6000000000000227,-55.7766
5281200.0,695,iso13790,native,True,19.900000000000002,1023.8124022501828,0.0,1.1000000000000227,-55.7766
5284800.0,695,iso13790,native,True,19.900000000000002,1083.372029719057,0.0,0.0,-55.7766
5288400.0,695,iso13790,native,True,19.9,900.4143822622947,0.0,6.100000000000023,-55.7766
5292000.0,695,iso13790,native,True,19.899999999999988,851.388714613395,0.0,5.600000000000023,-55.7766
5295600.0,695,iso13790,native,True,19.9,932.4967627530435,0.0,2.2000000000000455,-29.53399125765345
5299200.0,695,iso13790,native,True,19.9,676.5997670350141,0.0,8.900000000000034,190.89786520734125
5302800.0,695,iso13790,native,True,19.9,446.9924721471427,0.0,10.600000000000023,343.525348323492
5306400.0,695,iso13790,native,True,19.900000000000002,205.89849253427087,0.0,12.800000000000011,452.00203460075545
5310000.0,695,iso13790,native,True,19.899999999999995,31.248809963430595,0.0,13.300000000000011,539.8862883107106
5313600.0,695,iso13790,native,True,20.1,0.0,73.88509121368409,14.400000000000034,580.4349038288154
5317200.0,695,iso13790,native,True,20.1,0.0,216.8890424108274,15.600000000000023,576.0373499713697
5320800.0,695,iso13790,native,True,20.1,0.0,441.6974299475583,16.100000000000023,1217.5560813158677
5324400.0,695,iso13790,native,True,20.099999999999994,0.0,773.4882144912981,16.700000000000045,1621.350549122143
5328000.0,695,iso13790,native,True,20.099999999999994,0.0,1248.4944852195752,17.200000000000045,2620.828509895696
5331600.0,695,iso13790,native,True,20.1,0.0,1247.4505200262724,16.100000000000023,796.3821735496382
5335200.0,695,iso13790,native,True,20.099999999999987,0.0,805.3940461241089,15.0,249.32617502285677
5338800.0,695,iso13790,native,True,20.099999999999994,0.0,375.09600696391493,13.900000000000034,-55.7766
5342400.0,695,iso13790,native,True,20.1,0.0,92.74419443398618,13.900000000000034,-55.7766
5346000.0,695,iso13790,native,True,19.899999999999995,90.32595960471323,0.0,11.700000000000045,-55.7766
5349600.0,695,iso13790,native,True,19.9,261.24214417031163,0.0,10.600000000000023,-55.7766
5353200.0,695,iso13790,native,True,19.900000000000002,332.7796046370968,0.0,11.100000000000023,-55.7766
5356800.0,695,iso13790,native,True,19.900000000000002,375.52748181344754,0.0,11.100000000000023,-55.7766
5360400.0,695,iso13790,native,True,19.900000000000002,399.3260744600703,0.0,11.100000000000023,-55.7766
5364000.0,695,iso13790,native,True,19.89999999999999,450.38786135232095,0.0,10.0,-55.7766
5367600.0,695,iso13790,native,True,19.900000000000002,434.5749220785343,0.0,11.100000000000023,-55.7766
5371200.0,695,iso13790,native,True,19.899999999999995,470.0115952344525,0.0,10.0,-55.7766
5374800.0,695,iso13790,native,True,19.899999999999995,521.1251196154452,0.0,8.900000000000034,-55.7766
5378400.0,695,iso13790,native,True,19.900000000000002,601.5913335672436,0.0,7.2000000000000455,-55.7766
5382000.0,695,iso13790,native,True,19.89999999999999,513.2786543505862,0.0,10.600000000000023,-25.994537104296434
5385600.0,695,iso13790,native,True,19.900000000000002,373.5349320471128,0.0,12.800000000000011,115.86901820103526
5389200.0,695,iso13790,native,True,19.899999999999995,158.36059052008324,0.0,13.900000000000034,539.034117321646
5392800.0,695,iso13790,native,True,20.099999999999998,0.0,56.108350704863625,16.100000000000023,571.9014851854737
5396400.0,695,iso13790,native,True,20.1,0.0,189.30326973137272,16.700000000000045,367.1663853744965
5400000.0,695,iso13790,native,True,20.099999999999998,0.0,413.2897207668897,17.80000000000001,1069.3232352183063
5403600.0,695,iso13790,native,True,20.099999999999994,0.0,689.2293934382651,18.900000000000034,1100.3963027852176
5407200.0,695,iso13790,native,True,20.1,0.0,835.3507365358793,19.400000000000034,990.3967577262764
5410800.0,695,iso13790,native,True,20.1,0.0,1035.4039411825386,18.30000000000001,1827.859067632076
5414400.0,695,iso13790,native,True,20.099999999999987,0.0,1197.1441900938382,18.900000000000034,1299.4498553495914
5418000.0,695,iso13790,native,True,20.100000000000005,0.0,1147.295458097036,18.30000000000001,1155.2409336449657
5421600.0,695,iso13790,native,True,20.10000000000001,0.0,896.873541898783,17.200000000000045,374.9126911553827
5425200.0,695,iso13790,native,True,20.1,0.0,529.6814845079713,16.700000000000045,-55.7766
5428800.0,695,iso13790,native,True,20.1,0.0,200.25695084351645,15.0,-55.7766
5432400.0,695,iso13790,native,True,20.1,0.0,26.793042038771432,15.0,-55.7766
5436000.0,695,iso13790,native,True,19.899999999999995,40.6568523725353,0.0,14.400000000000034,-55.7766
5439600.0,695,iso13790,native,True,19.899999999999995,135.92883061571317,0.0,13.900000000000034,-55.7766
5443200.0,695,iso13790,native,True,19.9,186.04708255948665,0.0,13.900000000000034,-55.7766
5446800.0,695,iso13790,native,True,19.89999999999999,234.57398427893006,0.0,13.300000000000011,-55.7766
5450400.0,695,iso13790,native,True,19.899999999999995,275.2715754722213,0.0,12.800000000000011,-55.7766
5454000.0,695,iso13790,native,True,19.900000000000002,315.63225671049094,0.0,12.200000000000045,-55.7766
5457600.0,695,iso13790,native,True,19.899999999999995,351.7835506948625,0.0,11.700000000000045,-55.7766
5461200.0,695,iso13790,native,True,19.900000000000002,389.6132179396409,0.0,11.100000000000023,-55.7766
5464800.0,695,iso13790,native,True,19.900000000000002,386.54280866580365,0.0,11.700000000000045,-55.7766
5468400.0,695,iso13790,native,True,19.900000000000002,367.0564617478081,0.0,12.200000000000045,-36.420336000000006
5472000.0,695,iso13790,native,True,19.900000000000002,363.9111181167863,0.0,10.600000000000023,186.17669999999998
5475600.0,695,iso13790,native,True,19.9,315.9544166722103,0.0,8.900000000000034,466.84252799999996
5479200.0,695,iso13790,native,True,19.9,323.1416870825346,0.0,6.100000000000023,500.63743266134867
5482800.0,695,iso13790,native,True,19.900000000000002,114.80261290560283,0.0,7.800000000000011,1124.955504
5486400.0,695,iso13790,native,True,20.1,0.0,12.53814667579548,7.800000000000011,984.62259
5490000.0,695,iso13790,native,True,20.1,0.0,168.23635451459998,7.2000000000000455,1381.7935857662824
5493600.0,695,iso13790,native,True,20.099999999999994,0.0,113.76894908803935,3.900000000000034,931.3928639999999
5497200.0,695,iso13790,native,True,19.899999999999995,95.0585516702431,0.0,0.6000000000000227,641.048904
5500800.0,695,iso13790,native,True,19.899999999999995,262.5092937674733,0.0,1.7000000000000455,558.7847820000001
5504400.0,695,iso13790,native,True,19.89999999999999,416.602240742709,0.0,2.2000000000000455,282.95802000000003
5508000.0,695,iso13790,native,True,19.900000000000006,606.121123412379,0.0,2.2000000000000455,16.809389999999993
5511600.0,695,iso13790,native,True,19.9,769.9264723802532,0.0,2.2000000000000455,-55.7766
5515200.0,695,iso13790,native,True,19.89999999999999,890.0183884384294,0.0,1.7000000000000455,-55.7766
5518800.0,695,iso13790,native,True,19.9,953.9543929488857,0.0,1.7000000000000455,-55.7766
5522400.0,695,iso13790,native,True,19.900000000000002,989.5488371015105,0.0,1.7000000000000455,-55.7766
5526000.0,695,iso13790,native,True,19.900000000000002,1009.3649714413904,0.0,1.7000000000000455,-55.7766
5529600.0,695,iso13790,native,True,19.899999999999995,1020.3970071852933,0.0,1.7000000000000455,-55.7766
5533200.0,695,iso13790,native,True,19.899999999999988,1026.5387606962113,0.0,1.7000000000000455,-55.7766
5536800.0,695,iso13790,native,True,19.899999999999988,1029.9579969155773,0.0,1.7000000000000455,-55.7766
5540400.0,695,iso13790,native,True,19.899999999999995,1052.4866286475203,0.0,1.1000000000000227,-55.7766
5544000.0,695,iso13790,native,True,19.899999999999988,1078.710466339621,0.0,0.6000000000000227,-55.7766
5547600.0,695,iso13790,native,True,19.9,1111.0133214027742,0.0,0.0,-55.7766
5551200.0,695,iso13790,native,True,19.900000000000002,1163.3037384288816,0.0,-1.099999999999966,-55.7766
5554800.0,695,iso13790,native,True,19.900000000000002,1176.5271460190218,0.0,-1.099999999999966,-11.062791604476292
5558400.0,695,iso13790,native,True,19.900000000000002,1123.4799859329642,0.0,-1.099999999999966,240.36182592885294
5562000.0,695,iso13790,native,True,19.9,963.7579737621049,0.0,-1.099999999999966,663.9766316050352
5565600.0,695,iso13790,native,True,19.900000000000002,789.7571874123327,0.0,-2.7999999999999545,1019.2852838106623
5569200.0,695,iso13790,native,True,19.899999999999995,460.86374134277077,0.0,-0.5999999999999659,1440.6099525544228
5572800.0,695,iso13790,native,True,19.899999999999995,373.8571262770766,0.0,1.7000000000000455,352.21092636711955
5576400.0,695,iso13790,native,True,19.9,481.13685596430213,0.0,2.8000000000000114,330.9669393696688
5580000.0,695,iso13790,native,True,19.899999999999995,416.15951427688884,0.0,3.900000000000034,788.2260018856476
5583600.0,695,iso13790,native,True,19.900000000000002,17.922664431643742,0.0,5.0,2002.4828228256954
5587200.0,695,iso13790,native,True,20.100000000000005,0.0,544.3342103056582,5.0,2951.6612588817293
5590800.0,695,iso13790,native,True,20.099999999999994,0.0,930.5078371580887,2.8000000000000114,2722.9191302754452
5594400.0,695,iso13790,native,True,20.099999999999998,0.0,697.1431421062724,1.1000000000000227,993.6533304220144
5598000.0,695,iso13790,native,True,20.1,0.0,58.94656946158887,0.6000000000000227,-55.7766
5601600.0,695,iso13790,native,True,19.9,433.6174627267417,0.0,0.0,-55.7766
5605200.0,695,iso13790,native,True,19.9,768.9964412071308,0.0,-0.5999999999999659,-55.7766
5608800.0,695,iso13790,native,True,19.899999999999995,952.2027209443169,0.0,-0.5999999999999659,-55.7766
5612400.0,695,iso13790,native,True,19.900000000000002,1054.1972972780554,0.0,-0.5999999999999659,-55.7766
5616000.0,695,iso13790,native,True,19.9,1148.7923420837815,0.0,-1.6999999999999886,-55.7766
5619600.0,695,iso13790,native,True,19.899999999999995,1195.0278699943608,0.0,-1.6999999999999886,-55.7766
5623200.0,695,iso13790,native,True,19.900000000000002,1258.5807445816306,0.0,-2.7999999999999545,-55.7766
5626800.0,695,iso13790,native,True,19.9,1304.7220419963808,0.0,-3.2999999999999545,-55.7766
5630400.0,695,iso13790,native,True,19.899999999999995,1310.3007051819422,0.0,-2.7999999999999545,-55.7766
5634000.0,695,iso13790,native,True,19.900000000000002,1354.1406467517056,0.0,-3.8999999999999773,-55.7766
5637600.0,695,iso13790,native,True,19.900000000000006,1389.307362649378,0.0,-4.399999999999977,-55.7766
5641200.0,695,iso13790,native,True,19.900000000000002,1392.7864881470136,0.0,-4.399999999999977,6.50568848241673
5644800.0,695,iso13790,native,True,19.90000000000001,1296.2306552651362,0.0,-3.8999999999999773,343.29919393916185
5648400.0,695,iso13790,native,True,19.9,1164.0906348276822,0.0,-2.1999999999999886,194.57002337547937
5652000.0,695,iso13790,native,True,19.9,1017.6689786418978,0.0,0.6000000000000227,244.36258544882097
5655600.0,695,iso13790,native,True,19.89999999999999,882.7987017197102,0.0,2.2000000000000455,275.94315052699403
5659200.0,695,iso13790,native,True,19.900000000000006,808.5721394380997,0.0,2.2000000000000455,291.99194756659995
5662800.0,695,iso13790,native,True,19.900000000000002,703.3257595944677,0.0,3.900000000000034,305.67996310669207
5666400.0,695,iso13790,native,True,19.899999999999995,516.4022609877195,0.0,5.0,770.0228521388124
5670000.0,695,iso13790,native,True,19.9,29.00646205204368,0.0,5.0,2258.126091866188
5673600.0,695,iso13790,native,True,20.09999999999999,0.0,688.3919017328936,5.0,3466.7712987311165
5677200.0,695,iso13790,native,True,20.10000000000003,0.0,1401.9456894900957,3.900000000000034,4000.5796757550074
5680800.0,695,iso13790,native,True,20.10000000000001,0.0,1561.5125466009126,2.8000000000000114,2618.467363305951
5684400.0,695,iso13790,native,True,20.099999999999994,0.0,809.5518565588262,1.1000000000000227,-55.7766
5688000.0,695,iso13790,native,True,19.976993153845747,0.0,0.0,1.1000000000000227,-55.7766
5691600.0,695,iso13790,native,True,19.9,458.62895304660765,0.0,1.1000000000000227,-55.7766
5695200.0,695,iso13790,native,True,19.899999999999995,748.0980980717779,0.0,0.6000000000000227,-55.7766
5698800.0,695,iso13790,native,True,19.900000000000002,964.7674840238585,0.0,-1.099999999999966,-55.7766
5702400.0,695,iso13790,native,True,19.900000000000002,1075.4583615937072,0.0,-1.099999999999966,-55.7766
5706000.0,695,iso13790,native,True,19.900000000000002,1119.8946101332867,0.0,-0.5999999999999659,-55.7766
5709600.0,695,iso13790,native,True,19.899999999999995,1089.116991652504,0.0,1.1000000000000227,-55.7766
5713200.0,695,iso13790,native,True,19.899999999999995,1099.1033172888576,0.0,0.6000000000000227,-55.7766
5716800.0,695,iso13790,native,True,19.900000000000002,1122.3664267427666,0.0,0.0,-55.7766
5720400.0,695,iso13790,native,True,19.899999999999995,1131.8116002882934,0.0,0.0,-55.7766
5724000.0,695,iso13790,native,True,19.899999999999988,1116.4448410949783,0.0,0.6000000000000227,-55.7766
5727600.0,695,iso13790,native,True,19.899999999999984,1083.248270466987,0.0,1.1000000000000227,-3.974992399568265
5731200.0,695,iso13790,native,True,19.899999999999995,966.7718615375551,0.0,2.8000000000000114,157.29999396751356
5734800.0,695,iso13790,native,True,19.900000000000002,825.0287899130128,0.0,3.900000000000034,266.0073165020574
5738400.0,695,iso13790,native,True,19.900000000000002,678.8533935799554,0.0,5.0,352.694073820315
5742000.0,695,iso13790,native,True,19.899999999999995,539.197186248007,0.0,6.100000000000023,413.69688048671276
5745600.0,695,iso13790,native,True,19.9,398.56442331274724,0.0,6.7000000000000455,597.2911288163925
5749200.0,695,iso13790,native,True,19.899999999999995,240.41993773658822,0.0,7.800000000000011,672.5577207436148
5752800.0,695,iso13790,native,True,19.9,101.28373057651409,0.0,7.800000000000011,887.0370010274604
5756400.0,695,iso13790,native,True,20.100000000000005,0.0,181.5781153451443,7.2000000000000455,2026.92016138955
5760000.0,695,iso13790,native,True,20.09999999999999,0.0,780.7286743672973,7.2000000000000455,3020.553307720544
5763600.0,695,iso13790,native,True,20.099999999999994,0.0,1090.3871548908503,5.600000000000023,2409.8546645636084
5767200.0,695,iso13790,native,True,20.100000000000005,0.0,854.7737286358148,3.3000000000000114,1276.609524027183
5770800.0,695,iso13790,native,True,20.1,0.0,255.12383605789614,2.8000000000000114,-55.7766
5774400.0,695,iso13790,native,True,19.900000000000002,261.6312316883369,0.0,2.2000000000000455,-55.7766
5778000.0,695,iso13790,native,True,19.899999999999995,607.0403278544973,0.0,1.7000000000000455,-55.7766
5781600.0,695,iso13790,native,True,19.900000000000002,854.8525961626847,0.0,0.0,-55.7766
5785200.0,695,iso13790,native,True,19.899999999999995,1041.3190476275283,0.0,-1.6999999999999886,-55.7766
5788800.0,695,iso13790,native,True,19.90000000000001,1228.0081888601048,0.0,-4.399999999999977,-55.7766
5792400.0,695,iso13790,native,True,19.899999999999988,1261.1651656113247,0.0,-2.7999999999999545,-55.7766
5796000.0,695,iso13790,native,True,19.9,1306.160840537403,0.0,-3.2999999999999545,-55.7766
5799600.0,695,iso13790,native,True,19.900000000000006,1348.9143503948742,0.0,-3.8999999999999773,-55.7766
5803200.0,695,iso13790,native,True,19.900000000000002,1386.3977796183037,0.0,-4.399999999999977,-55.7766
5806800.0,695,iso13790,native,True,19.9,1387.1564355454148,0.0,-3.8999999999999773,-55.7766
5810400.0,695,iso13790,native,True,19.900000000000002,1369.8752708362608,0.0,-3.2999999999999545,-55.7766
5814000.0,695,iso13790,native,True,19.899999999999995,1352.1733355737006,0.0,-3.2999999999999545,-1.010835195608518
5817600.0,695,iso13790,native,True,19.900000000000006,1210.696774006891,0.0,-0.5999999999999659,140.6560305545317
5821200.0,695,iso13790,native,True,19.9,949.300590504012,0.0,3.900000000000034,239.27793376249366
5824800.0,695,iso13790,native,True,19.900000000000002,684.4748386521302,0.0,7.2000000000000455,316.0650802784395
5828400.0,695,iso13790,native,True,19.9,416.2475949589436,0.0,10.600000000000023,367.1669614337492
5832000.0,695,iso13790,native,True,19.900000000000002,180.3811390168823,0.0,13.300000000000011,392.4451234240364
5835600.0,695,iso13790,native,True,19.899999999999995,2.4169058421516993,0.0,15.0,392.0344090319937
5839200.0,695,iso13790,native,True,20.100000000000005,0.0,92.72410841160853,14.400000000000034,753.3040982981049
5842800.0,695,iso13790,native,True,20.100000000000005,0.0,562.6202869568234,15.0,2126.2180087813226
5846400.0,695,iso13790,native,True,20.10000000000002,0.0,1257.7336421870984,14.400000000000034,3242.3491502229635
5850000.0,695,iso13790,native,True,20.099999999999977,0.0,1850.0760410432904,12.800000000000011,3605.258508092584
5853600.0,695,iso13790,native,True,20.10000000000001,0.0,1686.5328609025119,10.600000000000023,1310.1517805553874
5857200.0,695,iso13790,native,True,20.10000000000001,0.0,907.8133862415399,9.400000000000034,-55.7766
5860800.0,695,iso13790,native,True,20.10000000000001,0.0,223.11180800564742,8.300000000000011,-55.7766
5864400.0,695,iso13790,native,True,19.9,156.90196732850941,0.0,6.7000000000000455,-55.7766
5868000.0,695,iso13790,native,True,19.9,423.77887849014996,0.0,6.100000000000023,-55.7766
5871600.0,695,iso13790,native,True,19.899999999999995,548.2236211926696,0.0,6.7000000000000455,-55.7766
5875200.0,695,iso13790,native,True,19.900000000000002,603.8227814856083,0.0,7.2000000000000455,-55.7766
5878800.0,695,iso13790,native,True,19.900000000000006,617.0724152662467,0.0,7.800000000000011,-55.7766
5882400.0,695,iso13790,native,True,19.900000000000002,610.767048917735,0.0,8.300000000000011,-55.7766
5886000.0,695,iso13790,native,True,19.89999999999999,589.5532026419432,0.0,8.900000000000034,-55.7766
5889600.0,695,iso13790,native,True,19.900000000000002,601.8739696142204,0.0,8.300000000000011,-55.7766
5893200.0,695,iso13790,native,True,19.900000000000002,622.4148861590353,0.0,7.800000000000011,-55.7766
5896800.0,695,iso13790,native,True,19.900000000000002,613.7413086214256,0.0,8.300000000000011,-55.7766
5900400.0,695,iso13790,native,True,19.899999999999995,578.4681671065227,0.0,8.900000000000034,4.44273693151608
5904000.0,695,iso13790,native,True,19.900000000000002,399.0342285606261,0.0,10.600000000000023,454.16340253261296
5907600.0,695,iso13790,native,True,19.899999999999995,129.04248503780403,0.0,13.300000000000011,523.4631994337553
5911200.0,695,iso13790,native,True,20.099999999999994,0.0,91.15444030342711,16.100000000000023,655.7036706384862
5914800.0,695,iso13790,native,True,20.099999999999994,0.0,368.45856428514935,17.200000000000045,976.5818111248914
5918400.0,695,iso13790,native,True,20.10000000000001,0.0,508.946832169827,18.30000000000001,517.8940554234674
5922000.0,695,iso13790,native,True,20.1,0.0,548.3441352694513,18.900000000000034,617.0999598243473
5925600.0,695,iso13790,native,True,20.09999999999999,0.0,701.4533819562198,19.400000000000034,1096.784363757077
5929200.0,695,iso13790,native,True,20.099999999999984,0.0,1051.8297057504813,19.400000000000034,1997.976126181258
5932800.0,695,iso13790,native,True,20.100000000000033,0.0,1501.6974423554075,18.30000000000001,2693.8315580456688
5936400.0,695,iso13790,native,True,20.10000000000001,0.0,1762.6161270411487,17.80000000000001,2263.546285564157
5940000.0,695,iso13790,native,True,20.100000000000012,0.0,1375.772558134279,15.0,517.8083417661277
5943600.0,695,iso13790,native,True,20.100000000000023,0.0,698.1399919711819,12.800000000000011,-55.7766
5947200.0,695,iso13790,native,True,20.10000000000001,0.0,182.76626318744295,11.100000000000023,-55.7766
5950800.0,695,iso13790,native,True,19.900000000000002,61.66083451127648,0.0,10.600000000000023,-55.7766
5954400.0,695,iso13790,native,True,19.9,238.85628625435666,0.0,10.600000000000023,-55.7766
5958000.0,695,iso13790,native,True,19.900000000000002,337.5045152054963,0.0,10.600000000000023,-55.7766
5961600.0,695,iso13790,native,True,19.9,433.6740944274359,0.0,9.400000000000034,-55.7766
5965200.0,695,iso13790,native,True,19.9,518.0145241202185,0.0,8.300000000000011,-55.7766
5968800.0,695,iso13790,native,True,19.899999999999995,537.9160290462686,0.0,8.900000000000034,-55.7766
5972400.0,695,iso13790,native,True,19.9,573.126529016016,0.0,8.300000000000011,-55.7766
5976000.0,695,iso13790,native,True,19.9,644.2232522268887,0.0,6.7000000000000455,-55.7766
5979600.0,695,iso13790,native,True,19.900000000000002,619.4550461694781,0.0,8.300000000000011,-55.7766
5983200.0,695,iso13790,native,True,19.9,690.6403332845671,0.0,6.100000000000023,-55.7766
5986800.0,695,iso13790,native,True,19.89999999999999,721.0832755103359,0.0,5.600000000000023,8.125569141195495
5990400.0,695,iso13790,native,True,19.900000000000002,490.54573137517826,0.0,11.700000000000045,124.23732136128427
5994000.0,695,iso13790,native,True,19.9,309.4792289519799,0.0,13.300000000000011,193.39273123128885
5997600.0,695,iso13790,native,True,19.899999999999995,108.08133479625609,0.0,15.600000000000023,286.6155935134012
6001200.0,695,iso13790,native,True,20.1,0.0,1.517784114086285,16.700000000000045,323.5259490174763
6004800.0,695,iso13790,native,True,20.100000000000005,0.0,230.83078975766475,16.700000000000045,913.0582734770595
6008400.0,695,iso13790,native,True,20.10000000000001,0.0,555.338210673751,16.700000000000045,1393.8922275621062
6012000.0,695,iso13790,native,True,20.100000000000012,0.0,803.8745787464476,18.30000000000001,1088.0946721064936
6015600.0,695,iso13790,native,True,20.10000000000001,0.0,884.4785969315834,18.30000000000001,1092.4605027799519
6019200.0,695,iso13790,native,True,20.099999999999984,0.0,966.1605665986693,15.600000000000023,1701.781094054006
6022800.0,695,iso13790,native,True,20.1,0.0,936.7317121735332,14.400000000000034,1003.5214940510275
6026400.0,695,iso13790,native,True,20.099999999999998,0.0,564.2526417800127,12.800000000000011,79.71724799999998
6030000.0,695,iso13790,native,True,20.1,0.0,16.65050284771826,7.800000000000011,-55.7766
6033600.0,695,iso13790,native,True,19.9,365.17187689302153,0.0,3.900000000000034,-55.7766
6037200.0,695,iso13790,native,True,19.9,636.8040998939798,0.0,2.8000000000000114,-55.7766
6040800.0,695,iso13790,native,True,19.900000000000002,743.7871052511676,0.0,3.900000000000034,-55.7766
6044400.0,695,iso13790,native,True,19.900000000000002,792.5865208381098,0.0,4.400000000000034,-55.7766
6048000.0,695,iso13790,native,True,19.900000000000002,860.4883140885419,0.0,3.3000000000000114,-55.7766
6051600.0,695,iso13790,native,True,19.899999999999995,946.8633784138156,0.0,1.7000000000000455,-55.7766
6055200.0,695,iso13790,native,True,19.900000000000002,947.7884909322255,0.0,2.8000000000000114,-55.7766
6058800.0,695,iso13790,native,True,19.89999999999999,1030.3562075901184,0.0,0.6000000000000227,-55.7766
6062400.0,695,iso13790,native,True,19.90000000000001,1084.093544732663,0.0,0.0,-55.7766
6066000.0,695,iso13790,native,True,19.900000000000002,1131.1294013578197,0.0,-0.5999999999999659,-55.7766
6069600.0,695,iso13790,native,True,19.90000000000001,1170.9968981192794,0.0,-1.099999999999966,-55.7766
6073200.0,695,iso13790,native,True,19.900000000000006,1174.8610089376605,0.0,-1.099999999999966,17.055328140052442
6076800.0,695,iso13790,native,True,19.900000000000002,1002.0067355063072,0.0,2.2000000000000455,252.51514161528306
6080400.0,695,iso13790,native,True,19.9,744.5880687510436,0.0,5.600000000000023,373.54194436849247
6084000.0,695,iso13790,native,True,19.9,522.1623364759457,0.0,7.2000000000000455,489.133176077783
6087600.0,695,iso13790,native,True,19.9,335.22227762687885,0.0,8.300000000000011,564.7503386615341
6091200.0,695,iso13790,native,True,19.899999999999995,180.0967929985815,0.0,9.400000000000034,600.0444139933179
6094800.0,695,iso13790,native,True,19.899999999999995,94.45051653669125,0.0,9.400000000000034,600.129869486633
6098400.0,695,iso13790,native,True,19.92333093397615,0.0,0.0,9.400000000000034,848.5477690185149
6102000.0,695,iso13790,native,True,20.1,0.0,300.1036628899927,9.400000000000034,2012.4326251209327
6105600.0,695,iso13790,native,True,20.099999999999987,0.0,710.7178812225817,8.300000000000011,2270.8555743941165
6109200.0,695,iso13790,native,True,20.1,0.0,766.1352761611713,7.2000000000000455,1403.6088022918657
6112800.0,695,iso13790,native,True,20.099999999999998,0.0,360.01908999036743,3.900000000000034,505.38828496548143
6116400.0,695,iso13790,native,True,19.900000000000002,119.1258343871606,0.0,2.2000000000000455,-55.7766
6120000.0,695,iso13790,native,True,19.900000000000002,527.7047415205864,0.0,1.7000000000000455,-55.7766
6123600.0,695,iso13790,native,True,19.899999999999988,772.8722613357725,0.0,1.1000000000000227,-55.7766
6127200.0,695,iso13790,native,True,19.900000000000002,943.6686669609182,0.0,0.0,-55.7766
6130800.0,695,iso13790,native,True,19.899999999999988,1032.327006600327,0.0,0.0,-55.7766
6134400.0,695,iso13790,native,True,19.900000000000002,1102.3099409515228,0.0,-0.5999999999999659,-55.7766
6138000.0,695,iso13790,native,True,19.899999999999995,1175.5776068400467,0.0,-1.6999999999999886,-55.7766
6141600.0,695,iso13790,native,True,19.90000000000001,1227.127321610166,0.0,-2.1999999999999886,-55.7766
6145200.0,695,iso13790,native,True,19.900000000000002,1273.529595680989,0.0,-2.7999999999999545,-55.7766
6148800.0,695,iso13790,native,True,19.9,1313.0443644448376,0.0,-3.2999999999999545,-55.7766
6152400.0,695,iso13790,native,True,19.899999999999995,1332.1214699467205,0.0,-3.2999999999999545,-55.7766
6156000.0,695,iso13790,native,True,19.899999999999995,1342.7420736516262,0.0,-3.2999999999999545,-55.7766
6159600.0,695,iso13790,native,True,19.9,1294.9928457150404,0.0,-2.1999999999999886,19.134626896702812
6163200.0,695,iso13790,native,True,19.9,1020.2337311231768,0.0,3.900000000000034,174.30241408129277
6166800.0,695,iso13790,native,True,19.89999999999999,797.5032386294934,0.0,5.600000000000023,277.9910566508146
6170400.0,695,iso13790,native,True,19.899999999999995,592.4309590093395,0.0,7.2000000000000455,369.10918749523114
6174000.0,695,iso13790,native,True,19.9,402.6390125758052,0.0,8.900000000000034,425.0462311897993
6177600.0,695,iso13790,native,True,19.9,271.8150569256505,0.0,9.400000000000034,467.0367587352763
6181200.0,695,iso13790,native,True,19.900000000000002,201.44753784830147,0.0,9.400000000000034,437.1760122658942
6184800.0,695,iso13790,native,True,19.9,115.19799811128512,0.0,9.400000000000034,682.442679127357
6188400.0,695,iso13790,native,True,20.1,0.0,149.0245861123763,9.400000000000034,1752.4290701902391
6192000.0,695,iso13790,native,True,20.1,0.0,699.6739047863865,9.400000000000034,2635.7381647334455
6195600.0,695,iso13790,native,True,20.10000000000001,0.0,1223.8111036588193,8.900000000000034,3071.796144331682
6199200.0,695,iso13790,native,True,20.100000000000005,0.0,1123.589030045412,6.7000000000000455,1230.0444298347722
6202800.0,695,iso13790,native,True,20.1,0.0,433.7105821706149,4.400000000000034,-49.5808772462475
6206400.0,695,iso13790,native,True,19.9,149.93274421474987,0.0,2.8000000000000114,-55.7766
6210000.0,695,iso13790,native,True,19.899999999999995,548.3614221084657,0.0,1.7000000000000455,-55.7766
6213600.0,695,iso13790,native,True,19.89999999999999,763.7471708914114,0.0,1.7000000000000455,-55.7766
6217200.0,695,iso13790,native,True,19.9,904.2817720523254,0.0,1.1000000000000227,-55.7766
6220800.0,695,iso13790,native,True,19.899999999999995,979.0143152766631,0.0,1.1000000000000227,-55.7766
6224400.0,695,iso13790,native,True,19.899999999999995,1020.6194070641469,0.0,1.1000000000000227,-55.7766
6228000.0,695,iso13790,native,True,19.900000000000002,1023.1567133904285,0.0,1.7000000000000455,-55.7766
6231600.0,695,iso13790,native,True,19.90000000000001,1086.5128564394968,0.0,0.0,-55.7766
6235200.0,695,iso13790,native,True,19.9,1187.4764802223106,0.0,-2.1999999999999886,-55.7766
6238800.0,695,iso13790,native,True,19.9,1251.4551843975355,0.0,-2.7999999999999545,-55.7766
6242400.0,695,iso13790,native,True,19.899999999999995,1321.380176039926,0.0,-3.8999999999999773,-55.7766
6246000.0,695,iso13790,native,True,19.899999999999995,1318.922811064466,0.0,-3.2999999999999545,11.97032399999999
6249600.0,695,iso13790,native,True,19.9,1228.8659036901013,0.0,-2.1999999999999886,217.3455245536008
6253200.0,695,iso13790,native,True,19.900000000000002,1024.5652483944657,0.0,-1.099999999999966,641.048904
6256800.0,695,iso13790,native,True,19.900000000000002,576.0512547454045,0.0,1.7000000000000455,1475.7184426971728
6260400.0,695,iso13790,native,True,19.9,212.18579108674368,0.0,3.900000000000034,1098.7483567361126
6264000.0,695,iso13790,native,True,20.1,0.0,117.62132534866336,6.7000000000000455,1828.5388028824486
6267600.0,695,iso13790,native,True,20.1,0.0,482.87516943067425,6.100000000000023,2097.2344954200275
6271200.0,695,iso13790,native,True,20.1,0.0,637.5588729961745,7.2000000000000455,1467.05928626768
6274800.0,695,iso13790,native,True,20.099999999999987,0.0,688.0577099461958,7.800000000000011,1712.1504858555418
6278400.0,695,iso13790,native,True,20.099999999999994,0.0,676.9492057938979,7.2000000000000455,1453.9288649914838
6282000.0,695,iso13790,native,True,20.1,0.0,419.02843285067246,3.900000000000034,980.6000919527311
6285600.0,695,iso13790,native,True,20.1,0.0,35.26972489023643,2.2000000000000455,391.44957857494325
6289200.0,695,iso13790,native,True,19.900000000000002,325.5568479599569,0.0,1.7000000000000455,-55.7766
6292800.0,695,iso13790,native,True,19.9,660.332512206811,0.0,1.1000000000000227,-55.7766
6296400.0,695,iso13790,native,True,19.89999999999999,860.3904774108668,0.0,0.6000000000000227,-55.7766
6300000.0,695,iso13790,native,True,19.900000000000002,989.470245434433,0.0,0.0,-55.7766
6303600.0,695,iso13790,native,True,19.900000000000002,1057.8256554377178,0.0,0.0,-55.7766
6307200.0,695,iso13790,native,True,19.900000000000002,1116.5055454307064,0.0,-0.5999999999999659,-55.7766
6310800.0,695,iso13790,native,True,19.899999999999984,1125.0428694655618,0.0,0.0,-55.7766
6314400.0,695,iso13790,native,True,19.9,1153.9267041210046,0.0,-0.5999999999999659,-55.7766
6318000.0,695,iso13790,native,True,19.900000000000006,1183.6886095618067,0.0,-1.099999999999966,-55.7766
6321600.0,695,iso13790,native,True,19.899999999999995,1217.9611772439005,0.0,-1.6999999999999886,-55.7766
6325200.0,695,iso13790,native,True,19.900000000000002,1250.7230974375716,0.0,-2.1999999999999886,-55.7766
6328800.0,695,iso13790,native,True,19.900000000000006,1266.0407579578252,0.0,-2.1999999999999886,-55.7766
6332400.0,695,iso13790,native,True,19.9,1244.071154432201,0.0,-1.6999999999999886,7.131257999999992
6336000.0,695,iso13790,native,True,19.9,1129.465877740167,0.0,-0.5999999999999659,278.1189539999999
6339600.0,695,iso13790,native,True,19.9,967.9649528045952,0.0,-0.5999999999999659,563.623848
6343200.0,695,iso13790,native,True,19.899999999999995,740.5748140951979,0.0,0.6000000000000227,800.738082
6346800.0,695,iso13790,native,True,19.9,470.25623360827456,0.0,2.8000000000000114,974.944458
6350400.0,695,iso13790,native,True,19.900000000000002,130.16270052213082,0.0,4.400000000000034,1539.052855179339
6354000.0,695,iso13790,native,True,20.100000000000005,0.0,27.409864792345566,4.400000000000034,1238.0723608098253
6357600.0,695,iso13790,native,True,20.100000000000005,0.0,92.3567612588583,5.600000000000023,956.8098477972636
6361200.0,695,iso13790,native,True,20.10000000000001,0.0,266.02256450456423,5.600000000000023,1854.3563505094144
6364800.0,695,iso13790,native,True,20.099999999999998,0.0,480.0305784728673,6.7000000000000455,1545.7485013602218
6368400.0,695,iso13790,native,True,20.100000000000005,0.0,404.6824974514159,5.0,1168.40486839355
6372000.0,695,iso13790,native,True,20.1,0.0,245.30682893450614,3.900000000000034,1032.8978913343171
6375600.0,695,iso13790,native,True,19.899999999999995,112.48627136711171,0.0,1.7000000000000455,-43.56360151460936
6379200.0,695,iso13790,native,True,19.899999999999995,556.9290667381701,0.0,0.6000000000000227,-55.7766
6382800.0,695,iso13790,native,True,19.899999999999995,799.9021731902938,0.0,0.6000000000000227,-55.7766
6386400.0,695,iso13790,native,True,19.9,993.6078420162456,0.0,-1.099999999999966,-55.7766
6390000.0,695,iso13790,native,True,19.9,1112.1394369475968,0.0,-1.6999999999999886,-55.7766
6393600.0,695,iso13790,native,True,19.899999999999995,1191.8100318816105,0.0,-2.1999999999999886,-55.7766
6397200.0,695,iso13790,native,True,19.9,1253.8677587161917,0.0,-2.7999999999999545,-55.7766
6400800.0,695,iso13790,native,True,19.89999999999999,1284.910666626761,0.0,-2.7999999999999545,-55.7766
6404400.0,695,iso13790,native,True,19.900000000000002,1302.1928702992996,0.0,-2.7999999999999545,-55.7766
6408000.0,695,iso13790,native,True,19.900000000000002,1291.1891415035557,0.0,-2.1999999999999886,-55.7766
6411600.0,695,iso13790,native,True,19.899999999999995,1288.569008770694,0.0,-2.1999999999999886,-55.7766
6415200.0,695,iso13790,native,True,19.899999999999995,1287.110328814912,0.0,-2.1999999999999886,-55.7766
6418800.0,695,iso13790,native,True,19.899999999999995,1276.0600319155067,0.0,-2.1999999999999886,-7.385940000000005
6422400.0,695,iso13790,native,True,19.90000000000001,1229.3386982822956,0.0,-2.1999999999999886,147.464172
6426000.0,695,iso13790,native,True,19.9,1113.0380600447418,0.0,-1.6999999999999886,374.90027399999997
6429600.0,695,iso13790,native,True,19.90000000000001,948.846084640712,0.0,-1.099999999999966,587.819178
6433200.0,695,iso13790,native,True,19.900000000000002,702.6294136381566,0.0,0.6000000000000227,897.519402
6436800.0,695,iso13790,native,True,19.900000000000002,486.83566271417385,0.0,1.1000000000000227,999.139788
6440400.0,695,iso13790,native,True,19.900000000000002,330.55290068339514,0.0,1.7000000000000455,1008.81792
6444000.0,695,iso13790,native,True,19.9,224.0601377029302,0.0,2.8000000000000114,931.3928639999999
6447600.0,695,iso13790,native,True,19.899999999999995,218.50223596203244,0.0,2.8000000000000114,766.86462
6451200.0,695,iso13790,native,True,19.9,292.11948817256206,0.0,2.8000000000000114,529.7503859999999
6454800.0,695,iso13790,native,True,19.899999999999995,298.3093082184724,0.0,3.3000000000000114,793.7787959205422
6458400.0,695,iso13790,native,True,19.900000000000002,404.46678611948795,0.0,2.2000000000000455,299.5112521509865
6462000.0,695,iso13790,native,True,19.899999999999995,667.0519900693043,0.0,0.6000000000000227,-55.7766
6465600.0,695,iso13790,native,True,19.899999999999995,902.4599427817232,0.0,-0.5999999999999659,-55.7766
6469200.0,695,iso13790,native,True,19.900000000000002,1043.692066748919,0.0,-1.099999999999966,-55.7766
6472800.0,695,iso13790,native,True,19.900000000000002,1140.0223200558653,0.0,-1.6999999999999886,-55.7766
6476400.0,695,iso13790,native,True,19.900000000000002,1227.9580619419894,0.0,-2.7999999999999545,-55.7766
6480000.0,695,iso13790,native,True,19.899999999999995,1270.4862235934154,0.0,-2.7999999999999545,-55.7766
6483600.0,695,iso13790,native,True,19.899999999999995,1294.162496241451,0.0,-2.7999999999999545,-55.7766
6487200.0,695,iso13790,native,True,19.900000000000002,1324.5311101733107,0.0,-3.2999999999999545,-55.7766
6490800.0,695,iso13790,native,True,19.90000000000001,1376.329007016843,0.0,-4.399999999999977,-55.7766
6494400.0,695,iso13790,native,True,19.899999999999995,1439.9886622285183,0.0,-5.599999999999966,-55.7766
6498000.0,695,iso13790,native,True,19.90000000000001,1427.1673837869919,0.0,-4.399999999999977,-55.7766
6501600.0,695,iso13790,native,True,19.899999999999995,1485.478959250289,0.0,-6.099999999999966,-55.7766
6505200.0,695,iso13790,native,True,19.900000000000002,1413.5555488617827,0.0,-3.8999999999999773,33.21375395746709
6508800.0,695,iso13790,native,True,19.899999999999995,1156.7041275667457,0.0,1.7000000000000455,141.01085103444484
6512400.0,695,iso13790,native,True,19.9,818.3550484686299,0.0,7.2000000000000455,243.20441306075594
6516000.0,695,iso13790,native,True,19.900000000000002,557.746046641838,0.0,9.400000000000034,301.1875318047588
6519600.0,695,iso13790,native,True,19.900000000000002,364.3448426470162,0.0,10.600000000000023,351.1225344081773
6523200.0,695,iso13790,native,True,19.899999999999995,209.65360660838866,0.0,11.700000000000045,389.7083380437445
6526800.0,695,iso13790,native,True,19.89999999999999,74.63984421382094,0.0,13.300000000000011,361.803485808742
6530400.0,695,iso13790,native,True,19.9,7.6486568538153294,0.0,13.300000000000011,388.63725845192914
6534000.0,695,iso13790,native,True,20.100000000000005,0.0,270.4505417933023,13.300000000000011,1741.4509540876243
6537600.0,695,iso13790,native,True,20.100000000000016,0.0,795.4713450026695,13.300000000000011,2251.4451398167344
6541200.0,695,iso13790,native,True,20.099999999999987,0.0,972.9575075922689,12.200000000000045,1498.6570413768486
6544800.0,695,iso13790,native,True,20.099999999999994,0.0,1084.5685241435276,10.0,2460.2571014973387
6548400.0,695,iso13790,native,True,20.1,0.0,745.5707791907636,8.300000000000011,46.49210411279303
6552000.0,695,iso13790,native,True,20.099999999999998,0.0,117.90242219213236,7.2000000000000455,-55.7766
6555600.0,695,iso13790,native,True,19.900000000000002,246.85934726607007,0.0,5.600000000000023,-55.7766
6559200.0,695,iso13790,native,True,19.899999999999995,563.6828761533611,0.0,3.3000000000000114,-55.7766
6562800.0,695,iso13790,native,True,19.899999999999995,781.6258934369137,0.0,1.7000000000000455,-55.7766
6566400.0,695,iso13790,native,True,19.899999999999995,914.2352121529179,0.0,1.1000000000000227,-55.7766
6570000.0,695,iso13790,native,True,19.9,1060.1808681116302,0.0,-1.099999999999966,-55.7766
6573600.0,695,iso13790,native,True,19.899999999999995,1128.5768884289228,0.0,-1.099999999999966,-55.7766
6577200.0,695,iso13790,native,True,19.89999999999999,1204.466949479517,0.0,-2.1999999999999886,-55.7766
6580800.0,695,iso13790,native,True,19.90000000000001,1202.4764037803993,0.0,-1.099999999999966,-55.7766
6584400.0,695,iso13790,native,True,19.90000000000001,1228.4207156086345,0.0,-1.6999999999999886,-55.7766
6588000.0,695,iso13790,native,True,19.9,1239.3585677928331,0.0,-1.6999999999999886,-55.7766
6591600.0,695,iso13790,native,True,19.9,1144.7109610835707,0.0,0.6000000000000227,46.66560251728375
6595200.0,695,iso13790,native,True,19.899999999999995,854.242962089019,0.0,6.7000000000000455,164.8234082307567
6598800.0,695,iso13790,native,True,19.900000000000002,499.16602360904466,0.0,12.200000000000045,263.5328473922082
6602400.0,695,iso13790,native,True,19.900000000000002,261.57981088605624,0.0,13.300000000000011,350.06020417536865
6606000.0,695,iso13790,native,True,19.900000000000002,49.27663481275899,0.0,14.400000000000034,514.0172265948981
6609600.0,695,iso13790,native,True,20.1,0.0,75.79813359645007,16.100000000000023,410.8149606521361
6613200.0,695,iso13790,native,True,20.099999999999998,0.0,204.32668632840398,17.200000000000045,427.96325272720253
6616800.0,695,iso13790,native,True,20.10000000000001,0.0,300.2603931061391,17.200000000000045,560.4939942990029
6620400.0,695,iso13790,native,True,20.1,0.0,609.6551506223639,16.100000000000023,1848.066852606765
6624000.0,695,iso13790,native,True,20.100000000000005,0.0,1197.866302846069,15.0,2980.6220754509013
6627600.0,695,iso13790,native,True,20.099999999999977,0.0,1813.8009939308324,14.400000000000034,3547.52792044201
6631200.0,695,iso13790,native,True,20.099999999999977,0.0,1983.9224931420051,12.800000000000011,2541.9758085397266
6634800.0,695,iso13790,native,True,20.099999999999973,0.0,1259.7532404432889,8.900000000000034,27.802507441773198
6638400.0,695,iso13790,native,True,20.1,0.0,380.4493050862397,6.7000000000000455,-55.7766
6642000.0,695,iso13790,native,True,19.9,97.77272916788186,0.0,5.600000000000023,-55.7766
6645600.0,695,iso13790,native,True,19.9,401.6206059807705,0.0,5.600000000000023,-55.7766
6649200.0,695,iso13790,native,True,19.899999999999995,612.0289065910521,0.0,4.400000000000034,-55.7766
6652800.0,695,iso13790,native,True,19.900000000000002,722.1556649880557,0.0,4.400000000000034,-55.7766
6656400.0,695,iso13790,native,True,19.9,762.8403446770019,0.0,5.0,-55.7766
6660000.0,695,iso13790,native,True,19.9,768.3711010365055,0.0,5.600000000000023,-55.7766
6663600.0,695,iso13790,native,True,19.899999999999995,795.581119725007,0.0,5.0,-55.7766
6667200.0,695,iso13790,native,True,19.899999999999995,827.8486910551906,0.0,4.400000000000034,-55.7766
6670800.0,695,iso13790,native,True,19.899999999999995,897.3070274148985,0.0,2.8000000000000114,-55.7766
6674400.0,695,iso13790,native,True,19.899999999999995,964.4395362816263,0.0,1.7000000000000455,-55.7766
6678000.0,695,iso13790,native,True,19.9,1007.2426126752857,0.0,0.6000000000000227,66.90440423879507
6681600.0,695,iso13790,native,True,19.900000000000002,872.3656450630269,0.0,3.3000000000000114,254.41913072771317
6685200.0,695,iso13790,native,True,19.899999999999995,638.5926194894136,0.0,6.7000000000000455,383.60589654798525
6688800.0,695,iso13790,native,True,19.899999999999995,367.8197834391449,0.0,10.0,507.5010754474048
