timestamp_s,case,implementation,run_mode,formal_ashrae_result,zone_temperature_C,heating_load_W,cooling_load_W,outdoor_temperature_C,solar_gain_W
6692400.0,695,iso13790,native,True,19.9,147.94308085516377,0.0,11.700000000000045,554.7089908999919
6696000.0,695,iso13790,native,True,20.05878427232768,0.0,0.0,13.300000000000011,613.0550981907799
6699600.0,695,iso13790,native,True,20.1,0.0,143.88868811944968,14.400000000000034,608.0285612943717
6703200.0,695,iso13790,native,True,20.1,0.0,233.01482169618717,15.0,544.4958941409973
6706800.0,695,iso13790,native,True,20.099999999999994,0.0,528.3598417235988,15.600000000000023,1673.449374634461
6710400.0,695,iso13790,native,True,20.100000000000005,0.0,982.5261394906115,14.400000000000034,2393.565871727555
6714000.0,695,iso13790,native,True,20.10000000000003,0.0,1179.6257055500887,11.700000000000045,1986.5092816810018
6717600.0,695,iso13790,native,True,20.10000000000001,0.0,1076.1025827678088,11.700000000000045,1214.4105099880144
6721200.0,695,iso13790,native,True,20.1,0.0,547.3541992803533,9.400000000000034,-49.85286686160963
6724800.0,695,iso13790,native,True,20.1,0.0,44.01779660208862,8.900000000000034,-55.7766
6728400.0,695,iso13790,native,True,19.899999999999995,184.4877489546153,0.0,8.900000000000034,-55.7766
6732000.0,695,iso13790,native,True,19.899999999999995,355.7409076986676,0.0,8.900000000000034,-55.7766
6735600.0,695,iso13790,native,True,19.9,451.0809440607968,0.0,8.900000000000034,-55.7766
6739200.0,695,iso13790,native,True,19.899999999999995,541.9712742351603,0.0,7.800000000000011,-55.7766
6742800.0,695,iso13790,native,True,19.899999999999995,548.3316764203856,0.0,8.900000000000034,-55.7766
6746400.0,695,iso13790,native,True,19.89999999999999,541.1124893980476,0.0,9.400000000000034,-55.7766
6750000.0,695,iso13790,native,True,19.900000000000002,557.202538470516,0.0,8.900000000000034,-55.7766
6753600.0,695,iso13790,native,True,19.899999999999995,563.2386370588457,0.0,8.900000000000034,-55.7766
6757200.0,695,iso13790,native,True,19.9,566.5990530833869,0.0,8.900000000000034,-55.7766
6760800.0,695,iso13790,native,True,19.9,589.0949384440827,0.0,8.300000000000011,-55.7766
6764400.0,695,iso13790,native,True,19.9,569.0691429748005,0.0,8.300000000000011,81.49828612948487
6768000.0,695,iso13790,native,True,19.9,458.58289681920087,0.0,8.900000000000034,348.8519511457041
6771600.0,695,iso13790,native,True,19.899999999999995,210.64046417099982,0.0,11.100000000000023,685.280435828788
6775200.0,695,iso13790,native,True,19.981283006508498,0.0,0.0,11.100000000000023,928.2240894269801
6778800.0,695,iso13790,native,True,20.10000000000001,0.0,212.10582803123467,13.300000000000011,888.7468377891564
6782400.0,695,iso13790,native,True,20.1,0.0,308.7485563322115,13.300000000000011,754.7128692191246
6786000.0,695,iso13790,native,True,20.099999999999998,0.0,357.39131898555564,14.400000000000034,653.8101144362199
6789600.0,695,iso13790,native,True,20.099999999999998,0.0,340.3185893545451,14.400000000000034,552.4435442204018
6793200.0,695,iso13790,native,True,20.1,0.0,551.7449372641329,13.900000000000034,1755.2011336326773
6796800.0,695,iso13790,native,True,20.1,0.0,1127.8717754813763,13.900000000000034,2990.951974173387
6800400.0,695,iso13790,native,True,20.10000000000001,0.0,1726.6601011069695,12.200000000000045,3639.021724098471
6804000.0,695,iso13790,native,True,20.100000000000023,0.0,1979.35531979877,11.100000000000023,2895.362872297459
6807600.0,695,iso13790,native,True,20.09999999999999,0.0,1343.7783842360075,8.900000000000034,120.53967175304038
6811200.0,695,iso13790,native,True,20.1,0.0,480.00216040023133,7.800000000000011,-55.7766
6814800.0,695,iso13790,native,True,19.9,31.589527144228928,0.0,6.100000000000023,-55.7766
6818400.0,695,iso13790,native,True,19.900000000000002,367.69665376751584,0.0,5.600000000000023,-55.7766
6822000.0,695,iso13790,native,True,19.9,630.9554057828323,0.0,3.3000000000000114,-55.7766
6825600.0,695,iso13790,native,True,19.899999999999995,781.2652099463177,0.0,2.8000000000000114,-55.7766
6829200.0,695,iso13790,native,True,19.900000000000002,937.6493881610807,0.0,0.6000000000000227,-55.7766
6832800.0,695,iso13790,native,True,19.900000000000006,1053.1068912104254,0.0,-0.5999999999999659,-55.7766
6836400.0,695,iso13790,native,True,19.899999999999995,1127.5602163723752,0.0,-1.099999999999966,-55.7766
6840000.0,695,iso13790,native,True,19.900000000000002,1166.0883104683703,0.0,-1.099999999999966,-55.7766
6843600.0,695,iso13790,native,True,19.900000000000002,1149.725028549406,0.0,0.0,-55.7766
6847200.0,695,iso13790,native,True,19.900000000000002,1147.0426775436954,0.0,0.0,-55.7766
6850800.0,695,iso13790,native,True,19.9,1111.3743997773868,0.0,0.0,105.75037705081436
6854400.0,695,iso13790,native,True,19.899999999999995,880.725568964987,0.0,5.0,166.5139512775024
6858000.0,695,iso13790,native,True,19.9,648.8879900697449,0.0,7.800000000000011,292.2034267931469
6861600.0,695,iso13790,native,True,19.899999999999995,331.52862057581035,0.0,10.0,806.1981591909819
6865200.0,695,iso13790,native,True,19.900000000000002,58.98879211510981,0.0,11.700000000000045,651.8851642842295
6868800.0,695,iso13790,native,True,20.1,0.0,101.64737259629058,12.200000000000045,1012.494209472887
6872400.0,695,iso13790,native,True,20.10000000000001,0.0,426.7671417903331,13.900000000000034,1380.9501853987874
6876000.0,695,iso13790,native,True,20.10000000000001,0.0,524.2032949838502,12.200000000000045,1028.174184
6879600.0,695,iso13790,native,True,20.10000000000001,0.0,481.5162263203414,11.700000000000045,873.3240719999999
6883200.0,695,iso13790,native,True,20.100000000000005,0.0,349.7580200156988,10.600000000000023,645.88797
6886800.0,695,iso13790,native,True,20.100000000000005,0.0,168.18050611639723,10.0,374.90027399999997
6890400.0,695,iso13790,native,True,20.1,0.0,121.86584095045268,9.400000000000034,921.3378618603791
6894000.0,695,iso13790,native,True,19.974407005490388,0.0,0.0,8.900000000000034,-32.4550933000708
6897600.0,695,iso13790,native,True,19.899999999999995,291.3237823714655,0.0,7.2000000000000455,-55.7766
6901200.0,695,iso13790,native,True,19.9,501.53572540387876,0.0,6.100000000000023,-55.7766
6904800.0,695,iso13790,native,True,19.899999999999995,629.325040413991,0.0,5.600000000000023,-55.7766
6908400.0,695,iso13790,native,True,19.9,755.9840523343933,0.0,3.900000000000034,-55.7766
6912000.0,695,iso13790,native,True,19.899999999999995,875.0020785899569,0.0,2.2000000000000455,-55.7766
6915600.0,695,iso13790,native,True,19.900000000000002,910.7034288468406,0.0,2.8000000000000114,-55.7766
6919200.0,695,iso13790,native,True,19.900000000000002,934.0849416767828,0.0,2.8000000000000114,-55.7766
6922800.0,695,iso13790,native,True,19.900000000000006,947.1018944720327,0.0,2.8000000000000114,-55.7766
6926400.0,695,iso13790,native,True,19.9,1029.9739656977004,0.0,0.6000000000000227,-55.7766
6930000.0,695,iso13790,native,True,19.899999999999988,1063.2556680891837,0.0,0.6000000000000227,-55.7766
6933600.0,695,iso13790,native,True,19.899999999999995,1043.9716156597922,0.0,1.7000000000000455,-55.7766
6937200.0,695,iso13790,native,True,19.90000000000001,994.4648973717929,0.0,2.2000000000000455,76.61543303013228
6940800.0,695,iso13790,native,True,19.900000000000002,831.6160944018391,0.0,3.900000000000034,352.69714409240856
6944400.0,695,iso13790,native,True,19.899999999999995,582.2024741791113,0.0,5.600000000000023,663.2564588233251
6948000.0,695,iso13790,native,True,19.899999999999995,318.300562978525,0.0,6.7000000000000455,885.7075733794563
6951600.0,695,iso13790,native,True,20.1,0.0,12.581830170517073,9.400000000000034,1412.398938732914
6955200.0,695,iso13790,native,True,20.099999999999998,0.0,393.52765333704997,8.900000000000034,1888.2961480514452
6958800.0,695,iso13790,native,True,20.1,0.0,591.3040489483278,10.0,1265.2678767050704
6962400.0,695,iso13790,native,True,20.099999999999994,0.0,601.4700918663661,11.700000000000045,1022.1663566000059
6966000.0,695,iso13790,native,True,20.099999999999994,0.0,698.4118517924,10.600000000000023,1864.6543397887772
6969600.0,695,iso13790,native,True,20.10000000000001,0.0,891.8166336107918,10.0,1948.361279211353
6973200.0,695,iso13790,native,True,20.099999999999998,0.0,850.1499141151659,9.400000000000034,1259.5978531916132
6976800.0,695,iso13790,native,True,20.1,0.0,649.732555016496,8.300000000000011,1109.3327169468205
6980400.0,695,iso13790,native,True,20.1,0.0,248.2566413562746,7.2000000000000455,2.0558906662887466
6984000.0,695,iso13790,native,True,19.899999999999995,127.1455207309859,0.0,6.7000000000000455,-55.7766
6987600.0,695,iso13790,native,True,19.9,386.5877984066237,0.0,6.7000000000000455,-55.7766
6991200.0,695,iso13790,native,True,19.9,551.6495446282341,0.0,6.100000000000023,-55.7766
6994800.0,695,iso13790,native,True,19.899999999999995,657.2243993638374,0.0,5.600000000000023,-55.7766
6998400.0,695,iso13790,native,True,19.899999999999995,713.0784673744566,0.0,5.600000000000023,-55.7766
7002000.0,695,iso13790,native,True,19.899999999999995,744.1735368853438,0.0,5.600000000000023,-55.7766
7005600.0,695,iso13790,native,True,19.899999999999995,782.1098549438736,0.0,5.0,-55.7766
7009200.0,695,iso13790,native,True,19.900000000000002,820.3489702704998,0.0,4.400000000000034,-55.7766
7012800.0,695,iso13790,native,True,19.90000000000001,893.1317838307107,0.0,2.8000000000000114,-55.7766
7016400.0,695,iso13790,native,True,19.9,962.1150952140456,0.0,1.7000000000000455,-55.7766
7020000.0,695,iso13790,native,True,19.89999999999999,1014.71713719654,0.0,1.1000000000000227,-55.7766
7023600.0,695,iso13790,native,True,19.899999999999988,983.7192577951416,0.0,1.7000000000000455,115.09265004414206
7027200.0,695,iso13790,native,True,19.89999999999999,736.4547674959692,0.0,5.600000000000023,454.8457906290489
7030800.0,695,iso13790,native,True,19.900000000000002,382.3258062755733,0.0,8.900000000000034,790.4631876770552
7034400.0,695,iso13790,native,True,19.9,67.16161899298149,0.0,10.0,1004.744047065079
7038000.0,695,iso13790,native,True,20.1,0.0,104.2897181233442,11.700000000000045,811.7048061694425
7041600.0,695,iso13790,native,True,20.1,0.0,280.3250154630302,12.800000000000011,999.8655188360809
7045200.0,695,iso13790,native,True,20.10000000000001,0.0,438.5780502648084,14.400000000000034,911.5797127240124
7048800.0,695,iso13790,native,True,20.1,0.0,582.9201574457644,15.0,1191.4198167666561
7052400.0,695,iso13790,native,True,20.1,0.0,871.3885948489134,14.400000000000034,2075.710758109073
7056000.0,695,iso13790,native,True,20.100000000000005,0.0,1221.3580591019345,15.600000000000023,2084.9286062097467
7059600.0,695,iso13790,native,True,20.09999999999999,0.0,1410.745951260576,14.400000000000034,2280.262567544547
7063200.0,695,iso13790,native,True,20.100000000000016,0.0,1068.8974347364976,12.800000000000011,244.0501553869781
7066800.0,695,iso13790,native,True,20.10000000000001,0.0,458.17192413100594,11.700000000000045,-55.7766
7070400.0,695,iso13790,native,True,20.1,0.0,38.41112222717352,10.600000000000023,-55.7766
7074000.0,695,iso13790,native,True,19.899999999999995,218.16744589632475,0.0,8.300000000000011,-55.7766
7077600.0,695,iso13790,native,True,19.9,429.42291494375047,0.0,7.2000000000000455,-55.7766
7081200.0,695,iso13790,native,True,19.899999999999995,616.2308940839113,0.0,5.0,-55.7766
7084800.0,695,iso13790,native,True,19.900000000000002,820.8136940983345,0.0,1.7000000000000455,-55.7766
7088400.0,695,iso13790,native,True,19.899999999999988,898.2392019876393,0.0,2.2000000000000455,-55.7766
7092000.0,695,iso13790,native,True,19.900000000000002,944.2650721626736,0.0,2.2000000000000455,-55.7766
7095600.0,695,iso13790,native,True,19.899999999999995,1024.8887886114035,0.0,0.6000000000000227,-55.7766
7099200.0,695,iso13790,native,True,19.9,984.7993740091982,0.0,2.8000000000000114,-55.7766
7102800.0,695,iso13790,native,True,19.89999999999998,1013.1482641490908,0.0,1.7000000000000455,-55.7766
7106400.0,695,iso13790,native,True,19.900000000000002,1043.01913464157,0.0,1.1000000000000227,-55.26055552514078
7110000.0,695,iso13790,native,True,19.9,991.5202026110499,0.0,2.2000000000000455,71.0633029523342
7113600.0,695,iso13790,native,True,19.900000000000002,697.7962378663752,0.0,8.900000000000034,169.3129494641155
7117200.0,695,iso13790,native,True,19.9,404.66418047970905,0.0,12.800000000000011,258.38228985905937
7120800.0,695,iso13790,native,True,19.9,160.23838761192155,0.0,15.0,324.6766121953324
7124400.0,695,iso13790,native,True,20.100000000000005,0.0,29.83620400171404,17.80000000000001,370.3001227559546
7128000.0,695,iso13790,native,True,20.1,0.0,212.70789975213742,18.900000000000034,390.15694762891883
7131600.0,695,iso13790,native,True,20.1,0.0,348.90667428481584,20.0,389.21941684527667
7135200.0,695,iso13790,native,True,20.099999999999994,0.0,435.62716399251434,20.600000000000023,374.32876401779413
7138800.0,695,iso13790,native,True,20.09999999999999,0.0,725.2947665583232,20.600000000000023,1543.170204047722
7142400.0,695,iso13790,native,True,20.099999999999994,0.0,1312.5436506678145,20.600000000000023,2665.28247901949
7146000.0,695,iso13790,native,True,20.1,0.0,1540.1396651010766,18.900000000000034,1616.3111897569302
7149600.0,695,iso13790,native,True,20.099999999999994,0.0,1287.694007752457,18.30000000000001,674.6784861233657
7153200.0,695,iso13790,native,True,20.100000000000005,0.0,779.2208056776578,16.100000000000023,-5.432233883671838
7156800.0,695,iso13790,native,True,20.10000000000001,0.0,275.1833446507835,12.800000000000011,-55.7766
7160400.0,695,iso13790,native,True,19.97103670182151,0.0,0.0,11.700000000000045,-55.7766
7164000.0,695,iso13790,native,True,19.900000000000002,195.31375471231112,0.0,10.600000000000023,-55.7766
7167600.0,695,iso13790,native,True,19.900000000000002,354.513672656533,0.0,9.400000000000034,-55.7766
7171200.0,695,iso13790,native,True,19.899999999999995,453.3192693749933,0.0,8.900000000000034,-55.7766
7174800.0,695,iso13790,native,True,19.9,563.8424694008797,0.0,7.2000000000000455,-55.7766
7178400.0,695,iso13790,native,True,19.900000000000002,632.6272185745551,0.0,6.7000000000000455,-55.7766
7182000.0,695,iso13790,native,True,19.899999999999995,688.6245787669383,0.0,6.100000000000023,-55.7766
7185600.0,695,iso13790,native,True,19.9,733.4811226340094,0.0,5.600000000000023,-55.7766
7189200.0,695,iso13790,native,True,19.899999999999995,738.3445379908585,0.0,6.100000000000023,-55.7766
7192800.0,695,iso13790,native,True,19.900000000000002,819.4107961064781,0.0,3.900000000000034,-54.88741716012834
7196400.0,695,iso13790,native,True,19.900000000000002,806.1657469093738,0.0,4.400000000000034,78.35371198627399
7200000.0,695,iso13790,native,True,19.9,521.4472305509539,0.0,10.600000000000023,294.0890328794929
7203600.0,695,iso13790,native,True,19.9,232.46332435326957,0.0,11.700000000000045,738.776244225236
7207200.0,695,iso13790,native,True,20.1,0.0,76.28818762206565,15.0,827.9189303082649
7210800.0,695,iso13790,native,True,20.10000000000001,0.0,391.5171167271449,18.30000000000001,784.2639998097641
7214400.0,695,iso13790,native,True,20.1,0.0,666.5300390265802,20.0,1102.85800712543
7218000.0,695,iso13790,native,True,20.10000000000001,0.0,903.3677409232508,21.100000000000023,1123.9041145567337
7221600.0,695,iso13790,native,True,20.100000000000005,0.0,1206.5675790812643,20.0,2126.8243387110037
7225200.0,695,iso13790,native,True,20.100000000000016,0.0,1401.623178437666,21.100000000000023,1277.061632815751
7228800.0,695,iso13790,native,True,20.100000000000023,0.0,1237.8215174992108,20.0,846.6858125087049
7232400.0,695,iso13790,native,True,20.099999999999994,0.0,1160.9309067234233,18.900000000000034,1390.801655213355
7236000.0,695,iso13790,native,True,20.099999999999987,0.0,958.0182427411005,17.200000000000045,464.9767787086559
7239600.0,695,iso13790,native,True,20.100000000000012,0.0,558.1702232655545,15.600000000000023,28.025710341543338
7243200.0,695,iso13790,native,True,20.099999999999998,0.0,160.43958200588025,12.800000000000011,-55.7766
7246800.0,695,iso13790,native,True,19.900000000000002,29.023616526543247,0.0,12.200000000000045,-55.7766
7250400.0,695,iso13790,native,True,19.899999999999995,230.03546311721098,0.0,10.600000000000023,-55.7766
7254000.0,695,iso13790,native,True,19.900000000000002,332.5937876907046,0.0,10.600000000000023,-55.7766
7257600.0,695,iso13790,native,True,19.900000000000002,523.7530322810268,0.0,6.7000000000000455,-55.7766
7261200.0,695,iso13790,native,True,19.9,552.386880919702,0.0,8.300000000000011,-55.7766
7264800.0,695,iso13790,native,True,19.900000000000002,498.6140906110595,0.0,10.600000000000023,-55.7766
7268400.0,695,iso13790,native,True,19.900000000000006,502.74192140013645,0.0,10.0,-55.7766
7272000.0,695,iso13790,native,True,19.9,522.1591800716334,0.0,9.400000000000034,-55.7766
7275600.0,695,iso13790,native,True,19.900000000000002,546.6508545563877,0.0,8.900000000000034,-55.7766
7279200.0,695,iso13790,native,True,19.899999999999995,595.0981603791249,0.0,7.800000000000011,-55.40423886330916
7282800.0,695,iso13790,native,True,19.900000000000002,564.6998898505256,0.0,8.300000000000011,103.85326674488932
7286400.0,695,iso13790,native,True,19.9,419.5514623366882,0.0,10.600000000000023,228.585137232249
7290000.0,695,iso13790,native,True,19.899999999999995,169.82105605771005,0.0,12.800000000000011,637.9620372106299
7293600.0,695,iso13790,native,True,20.1,0.0,0.07180108065197169,14.400000000000034,507.5906654301725
7297200.0,695,iso13790,native,True,20.1,0.0,121.04191636173961,15.0,470.27592879455557
7300800.0,695,iso13790,native,True,20.1,0.0,317.0387366995769,16.100000000000023,944.6423490211804
7304400.0,695,iso13790,native,True,20.100000000000005,0.0,586.1133588379871,16.700000000000045,1271.8546945787878
7308000.0,695,iso13790,native,True,20.099999999999994,0.0,883.9751745750683,17.200000000000045,1657.4880885237048
7311600.0,695,iso13790,native,True,20.1,0.0,1073.1726582256624,17.200000000000045,1487.7003666711212
7315200.0,695,iso13790,native,True,20.100000000000012,0.0,874.7748576663934,13.300000000000011,815.2552800000001
7318800.0,695,iso13790,native,True,20.1,0.0,564.1713712361177,12.800000000000011,355.54400999999996
7322400.0,695,iso13790,native,True,20.099999999999994,0.0,186.02313747733078,10.600000000000023,79.71724799999998
7326000.0,695,iso13790,native,True,19.899999999999995,76.31636605422236,0.0,9.400000000000034,-55.7766
7329600.0,695,iso13790,native,True,19.899999999999995,319.0663758509633,0.0,8.300000000000011,-55.7766
7333200.0,695,iso13790,native,True,19.900000000000002,447.782716688238,0.0,8.300000000000011,-55.7766
7336800.0,695,iso13790,native,True,19.899999999999995,670.6922111948379,0.0,3.900000000000034,-55.7766
7340400.0,695,iso13790,native,True,19.899999999999988,882.518615798645,0.0,0.6000000000000227,-55.7766
7344000.0,695,iso13790,native,True,19.9,981.1643447859058,0.0,0.6000000000000227,-55.7766
7347600.0,695,iso13790,native,True,19.89999999999999,1036.08238225504,0.0,0.6000000000000227,-55.7766
7351200.0,695,iso13790,native,True,19.900000000000002,1087.2814199506915,0.0,0.0,-55.7766
7354800.0,695,iso13790,native,True,19.900000000000002,1112.2790798498168,0.0,0.0,-55.7766
7358400.0,695,iso13790,native,True,19.899999999999995,1105.570698845541,0.0,0.6000000000000227,-55.7766
7362000.0,695,iso13790,native,True,19.9,1125.9669465656054,0.0,0.0,-55.7766
7365600.0,695,iso13790,native,True,19.900000000000002,1154.4411562044886,0.0,-0.5999999999999659,-55.7766
7369200.0,695,iso13790,native,True,19.900000000000006,1130.9536800287422,0.0,-0.5999999999999659,113.59070999999999
7372800.0,695,iso13790,native,True,19.9,939.4312415069217,0.0,0.0,730.3789192657123
7376400.0,695,iso13790,native,True,19.899999999999995,655.5156232166204,0.0,1.1000000000000227,935.8621213213038
7380000.0,695,iso13790,native,True,19.899999999999995,420.7458319749127,0.0,3.900000000000034,717.1860284322465
7383600.0,695,iso13790,native,True,19.899999999999995,210.1982629500806,0.0,8.900000000000034,526.2920283232727
7387200.0,695,iso13790,native,True,19.9,188.5933288046417,0.0,8.900000000000034,358.04059123024774
7390800.0,695,iso13790,native,True,19.899999999999995,157.2565896782504,0.0,10.0,398.8822763566707
7394400.0,695,iso13790,native,True,19.900000000000002,93.23853202213184,0.0,8.900000000000034,796.9605083126212
7398000.0,695,iso13790,native,True,20.1,0.0,171.3524642966801,11.100000000000023,1422.8409022864084
7401600.0,695,iso13790,native,True,20.100000000000005,0.0,584.0202691974578,9.400000000000034,2328.6279852381776
7405200.0,695,iso13790,native,True,20.099999999999994,0.0,943.1834859351611,8.900000000000034,2283.924902285613
7408800.0,695,iso13790,native,True,20.099999999999984,0.0,1210.5826838202402,8.900000000000034,2622.9855233426365
7412400.0,695,iso13790,native,True,20.10000000000001,0.0,845.5124289286731,6.7000000000000455,292.7699155267671
7416000.0,695,iso13790,native,True,20.100000000000005,0.0,167.62392056225357,5.600000000000023,-55.7766
7419600.0,695,iso13790,native,True,19.900000000000002,268.26714896003136,0.0,3.900000000000034,-55.7766
7423200.0,695,iso13790,native,True,19.899999999999995,603.4803872929683,0.0,2.2000000000000455,-55.7766
7426800.0,695,iso13790,native,True,19.900000000000006,742.3543455357633,0.0,3.3000000000000114,-55.7766
7430400.0,695,iso13790,native,True,19.900000000000002,863.9082882482521,0.0,2.2000000000000455,-55.7766
7434000.0,695,iso13790,native,True,19.9,980.1525702751628,0.0,0.6000000000000227,-55.7766
7437600.0,695,iso13790,native,True,19.900000000000002,1076.769257253664,0.0,-0.5999999999999659,-55.7766
7441200.0,695,iso13790,native,True,19.900000000000006,1140.7335257321672,0.0,-1.099999999999966,-55.7766
7444800.0,695,iso13790,native,True,19.900000000000002,1173.42215354947,0.0,-1.099999999999966,-55.7766
7448400.0,695,iso13790,native,True,19.900000000000002,1191.620562195396,0.0,-1.099999999999966,-55.7766
7452000.0,695,iso13790,native,True,19.90000000000001,1239.341851001084,0.0,-2.1999999999999886,-54.72371050388699
7455600.0,695,iso13790,native,True,19.899999999999988,1170.6909079681702,0.0,-0.5999999999999659,104.18429088695893
7459200.0,695,iso13790,native,True,19.899999999999995,976.4654035507701,0.0,2.8000000000000114,212.14766567194985
7462800.0,695,iso13790,native,True,19.899999999999995,735.3261949730023,0.0,6.100000000000023,316.22635245358816
7466400.0,695,iso13790,native,True,19.899999999999995,529.08472335719,0.0,7.800000000000011,392.0742853326466
7470000.0,695,iso13790,native,True,19.9,384.1039829464625,0.0,8.300000000000011,442.50952348016745
7473600.0,695,iso13790,native,True,19.899999999999995,272.32369167859457,0.0,8.900000000000034,467.2107231030184
7477200.0,695,iso13790,native,True,19.899999999999995,173.02992161117285,0.0,10.0,461.4043327681916
7480800.0,695,iso13790,native,True,19.9,151.92627175436624,0.0,9.400000000000034,432.16683879169545
7484400.0,695,iso13790,native,True,20.1,0.0,72.42951014122963,10.600000000000023,1482.9274883931043
7488000.0,695,iso13790,native,True,20.100000000000005,0.0,651.2129667347197,10.600000000000023,2651.915339515318
7491600.0,695,iso13790,native,True,20.100000000000023,0.0,1264.9661919332577,10.0,3235.9152943901145
7495200.0,695,iso13790,native,True,20.099999999999987,0.0,1521.435396844894,8.900000000000034,2549.9517397171053
7498800.0,695,iso13790,native,True,20.100000000000023,0.0,966.6209557090347,6.7000000000000455,102.92433093478505
7502400.0,695,iso13790,native,True,20.099999999999998,0.0,204.4187059844922,5.600000000000023,-55.7766
7506000.0,695,iso13790,native,True,19.9,134.34484835755083,0.0,7.2000000000000455,-55.7766
7509600.0,695,iso13790,native,True,19.9,472.5801460473718,0.0,4.400000000000034,-55.7766
7513200.0,695,iso13790,native,True,19.900000000000006,682.3344065494729,0.0,3.3000000000000114,-55.7766
7516800.0,695,iso13790,native,True,19.900000000000002,868.3066330626544,0.0,1.1000000000000227,-55.7766
7520400.0,695,iso13790,native,True,19.899999999999995,958.9862405563933,0.0,1.1000000000000227,-55.7766
7524000.0,695,iso13790,native,True,19.899999999999988,1026.6569423879607,0.0,0.6000000000000227,-55.7766
7527600.0,695,iso13790,native,True,19.89999999999999,1044.2214528128281,0.0,1.1000000000000227,-55.7766
7531200.0,695,iso13790,native,True,19.9,1056.92151623026,0.0,1.1000000000000227,-55.7766
7534800.0,695,iso13790,native,True,19.899999999999995,1043.3668189049895,0.0,1.7000000000000455,-55.7766
7538400.0,695,iso13790,native,True,19.90000000000001,1001.4978858439341,0.0,2.8000000000000114,-55.70103325075395
7542000.0,695,iso13790,native,True,19.899999999999995,940.7148904483287,0.0,2.8000000000000114,151.73884360473778
7545600.0,695,iso13790,native,True,19.9,764.8327037658705,0.0,3.900000000000034,486.19879199999997
7549200.0,695,iso13790,native,True,19.899999999999995,485.18236577826525,0.0,5.600000000000023,844.289676
7552800.0,695,iso13790,native,True,19.899999999999995,132.03750378738283,0.0,6.100000000000023,1470.221420852023
7556400.0,695,iso13790,native,True,19.971690636540544,0.0,0.0,4.400000000000034,1062.047646
7560000.0,695,iso13790,native,True,20.1,0.0,19.88900658257187,4.400000000000034,1149.150834
7563600.0,695,iso13790,native,True,19.9,66.18690293286018,0.0,1.1000000000000227,791.05995
7567200.0,695,iso13790,native,True,19.900000000000002,225.0866127162733,0.0,0.6000000000000227,737.830224
7570800.0,695,iso13790,native,True,19.900000000000002,225.31006617817914,0.0,2.2000000000000455,921.714732
7574400.0,695,iso13790,native,True,19.900000000000002,215.4234243830058,0.0,3.3000000000000114,694.27863
7578000.0,695,iso13790,native,True,19.899999999999995,270.16914916114945,0.0,2.2000000000000455,792.0392679913547
7581600.0,695,iso13790,native,True,19.899999999999995,362.53735637427724,0.0,0.0,752.0319286807213
7585200.0,695,iso13790,native,True,19.9,587.8309679235404,0.0,-0.5999999999999659,-2.5282915792819516
7588800.0,695,iso13790,native,True,19.900000000000002,859.9410486147369,0.0,-1.099999999999966,-55.7766
7592400.0,695,iso13790,native,True,19.900000000000002,1037.7244770322875,0.0,-1.6999999999999886,-55.7766
7596000.0,695,iso13790,native,True,19.900000000000002,1171.0068200194278,0.0,-2.7999999999999545,-55.7766
7599600.0,695,iso13790,native,True,19.9,1238.7803355643323,0.0,-2.7999999999999545,-55.7766
7603200.0,695,iso13790,native,True,19.899999999999995,1276.5111983631778,0.0,-2.7999999999999545,-55.7766
7606800.0,695,iso13790,native,True,19.900000000000002,1297.516719415161,0.0,-2.7999999999999545,-55.7766
7610400.0,695,iso13790,native,True,19.9,1288.5858353888057,0.0,-2.1999999999999886,-55.7766
7614000.0,695,iso13790,native,True,19.9,1307.7447715141873,0.0,-2.7999999999999545,-55.7766
7617600.0,695,iso13790,native,True,19.900000000000002,1332.0926327045152,0.0,-3.2999999999999545,-55.7766
7621200.0,695,iso13790,native,True,19.899999999999995,1363.3510943724984,0.0,-3.8999999999999773,-55.7766
7624800.0,695,iso13790,native,True,19.899999999999988,1393.6800287606484,0.0,-4.399999999999977,-52.20824108764825
7628400.0,695,iso13790,native,True,19.9,1322.3592305361838,0.0,-2.7999999999999545,88.20609003035628
7632000.0,695,iso13790,native,True,19.89999999999999,1176.8938792332413,0.0,-0.5999999999999659,167.7506645095562
7635600.0,695,iso13790,native,True,19.899999999999995,999.0189627005268,0.0,1.7000000000000455,252.11903262776843
7639200.0,695,iso13790,native,True,19.899999999999995,793.0645249312179,0.0,4.400000000000034,318.01864584166884
7642800.0,695,iso13790,native,True,19.9,558.1095382368035,0.0,7.800000000000011,358.50133554250874
7646400.0,695,iso13790,native,True,19.900000000000002,382.50901689109446,0.0,9.400000000000034,373.30221809370335
7650000.0,695,iso13790,native,True,19.899999999999995,233.50530363467453,0.0,11.100000000000023,372.19984181396654
7653600.0,695,iso13790,native,True,19.9,145.97337289461134,0.0,11.700000000000045,344.1466002358008
7657200.0,695,iso13790,native,True,20.099999999999998,0.0,77.29411937812394,12.200000000000045,1360.9381740987637
7660800.0,695,iso13790,native,True,20.1,0.0,635.0390985769803,11.100000000000023,2618.6431332775155
7664400.0,695,iso13790,native,True,20.100000000000005,0.0,1311.5406307697922,11.100000000000023,3359.0665284021857
7668000.0,695,iso13790,native,True,20.099999999999987,0.0,1689.9229739798986,10.0,2981.501440021996
7671600.0,695,iso13790,native,True,20.09999999999998,0.0,1238.5613302008696,8.300000000000011,386.2438502607367
7675200.0,695,iso13790,native,True,20.1,0.0,409.36126936596946,6.100000000000023,-55.7766
7678800.0,695,iso13790,native,True,19.89999999999999,119.42115239328454,0.0,4.400000000000034,-55.7766
7682400.0,695,iso13790,native,True,19.9,485.7237773293974,0.0,3.3000000000000114,-55.7766
7686000.0,695,iso13790,native,True,19.899999999999995,700.4118765583136,0.0,2.8000000000000114,-55.7766
7689600.0,695,iso13790,native,True,19.899999999999988,875.4491683773508,0.0,1.1000000000000227,-55.7766
7693200.0,695,iso13790,native,True,19.900000000000002,980.150194380827,0.0,0.6000000000000227,-55.7766
7696800.0,695,iso13790,native,True,19.899999999999995,1035.5177845728374,0.0,0.6000000000000227,-55.7766
7700400.0,695,iso13790,native,True,19.899999999999988,1049.1544597266916,0.0,1.1000000000000227,-55.7766
7704000.0,695,iso13790,native,True,19.899999999999995,1059.6678192006202,0.0,1.1000000000000227,-55.7766
7707600.0,695,iso13790,native,True,19.899999999999984,1082.7083778145225,0.0,0.6000000000000227,-55.7766
7711200.0,695,iso13790,native,True,19.900000000000002,1092.5332754241972,0.0,0.6000000000000227,-55.39523163639962
7714800.0,695,iso13790,native,True,19.900000000000002,959.889247256867,0.0,3.3000000000000114,158.42740654041134
7718400.0,695,iso13790,native,True,19.9,697.5815634273507,0.0,7.2000000000000455,327.0605034787963
7722000.0,695,iso13790,native,True,19.899999999999995,398.9251178513643,0.0,10.600000000000023,475.14464531264105
7725600.0,695,iso13790,native,True,19.89999999999999,112.56789069639898,0.0,13.300000000000011,585.0436484862829
7729200.0,695,iso13790,native,True,20.1,0.0,92.93376262699172,15.600000000000023,655.0422900863338
7732800.0,695,iso13790,native,True,20.100000000000005,0.0,293.34637211358813,16.700000000000045,684.8164276877487
7736400.0,695,iso13790,native,True,20.100000000000005,0.0,441.00039071754384,17.80000000000001,684.3036137223104
7740000.0,695,iso13790,native,True,20.1,0.0,526.1039891646984,18.30000000000001,647.5517891865663
7743600.0,695,iso13790,native,True,20.1,0.0,776.1154615884944,19.400000000000034,1468.402264826762
7747200.0,695,iso13790,native,True,20.10000000000002,0.0,1248.012606872597,19.400000000000034,2445.3936792815452
7750800.0,695,iso13790,native,True,20.10000000000002,0.0,1702.2844497143392,18.30000000000001,2784.504075541935
7754400.0,695,iso13790,native,True,20.10000000000003,0.0,1761.6001190264167,16.700000000000045,1840.5138687590497
7758000.0,695,iso13790,native,True,20.09999999999999,0.0,1185.8980205066468,14.400000000000034,12.731402794447508
7761600.0,695,iso13790,native,True,20.099999999999994,0.0,493.82726134494584,12.200000000000045,-55.7766
7765200.0,695,iso13790,native,True,20.099999999999998,0.0,55.33960549630792,10.600000000000023,-55.7766
7768800.0,695,iso13790,native,True,19.900000000000002,177.8054104027055,0.0,9.200000000000045,-55.7766
7772400.0,695,iso13790,native,True,19.9,395.02379788728604,0.0,7.7000000000000455,-55.7766
7776000.0,695,iso13790,native,True,19.89999999999999,555.3141110671799,0.0,6.300000000000011,-55.7766
7779600.0,695,iso13790,native,True,19.900000000000002,684.4957443808114,0.0,4.900000000000034,-55.7766
7783200.0,695,iso13790,native,True,19.9,796.3585574672421,0.0,3.5,-55.7766
7786800.0,695,iso13790,native,True,19.900000000000002,902.0171516970032,0.0,2.0,-55.7766
7790400.0,695,iso13790,native,True,19.899999999999988,1000.1999112208326,0.0,0.6000000000000227,-55.7766
7794000.0,695,iso13790,native,True,19.900000000000002,1067.304935322591,0.0,0.0,-55.7766
7797600.0,695,iso13790,native,True,19.899999999999984,1080.5326989275936,0.0,0.6000000000000227,-55.7766
7801200.0,695,iso13790,native,True,19.899999999999995,1018.7058146579116,0.0,2.0,60.36098399999999
7804800.0,695,iso13790,native,True,19.899999999999988,968.8326860029904,0.0,1.1000000000000227,229.728294
7808400.0,695,iso13790,native,True,19.900000000000002,859.1915630529296,0.0,1.7000000000000455,365.222142
7812000.0,695,iso13790,native,True,19.9,757.2740469454301,0.0,1.7000000000000455,471.68159399999996
7815600.0,695,iso13790,native,True,19.89999999999999,616.8104694941497,0.0,1.7000000000000455,786.220884
7819200.0,695,iso13790,native,True,19.899999999999995,462.48726848759935,0.0,2.2000000000000455,824.933412
7822800.0,695,iso13790,native,True,19.900000000000002,413.1774026936849,0.0,2.2000000000000455,636.209838
7826400.0,695,iso13790,native,True,19.900000000000002,246.58351866366567,0.0,2.8000000000000114,1340.2874793939895
7830000.0,695,iso13790,native,True,19.899999999999995,216.26353968234147,0.0,2.8000000000000114,524.91132
7833600.0,695,iso13790,native,True,19.899999999999995,363.6948263926314,0.0,2.8000000000000114,370.06120799999997
7837200.0,695,iso13790,native,True,19.899999999999995,546.449550870655,0.0,1.7000000000000455,191.01576599999999
7840800.0,695,iso13790,native,True,19.899999999999995,740.2027430273977,0.0,0.6000000000000227,41.00471999999999
7844400.0,695,iso13790,native,True,19.900000000000002,927.5702059617267,0.0,-0.5999999999999659,-55.7766
7848000.0,695,iso13790,native,True,19.899999999999988,1057.6714492152098,0.0,-1.099999999999966,-55.7766
7851600.0,695,iso13790,native,True,19.900000000000006,1147.804920052451,0.0,-1.6999999999999886,-55.7766
7855200.0,695,iso13790,native,True,19.9,1232.2907900043963,0.0,-2.7999999999999545,-55.7766
7858800.0,695,iso13790,native,True,19.89999999999999,1290.0859018881645,0.0,-3.2999999999999545,-55.7766
7862400.0,695,iso13790,native,True,19.900000000000016,1339.9651126314577,0.0,-3.8999999999999773,-55.7766
7866000.0,695,iso13790,native,True,19.900000000000002,1367.6655111383193,0.0,-4.0,-55.7766
7869600.0,695,iso13790,native,True,19.900000000000002,1382.5025631188264,0.0,-4.0,-55.7766
7873200.0,695,iso13790,native,True,19.900000000000006,1404.5126947673896,0.0,-4.399999999999977,-55.7766
7876800.0,695,iso13790,native,True,19.9,1435.0540062371615,0.0,-5.0,-55.7766
7880400.0,695,iso13790,native,True,19.89999999999999,1448.5510994665804,0.0,-5.0,-55.7766
7884000.0,695,iso13790,native,True,19.900000000000006,1476.6902744482798,0.0,-5.599999999999966,-55.7766
7887600.0,695,iso13790,native,True,19.9,1455.50428495102,0.0,-6.0,166.820436
7891200.0,695,iso13790,native,True,19.9,1335.2507913125717,0.0,-5.0,336.18774599999995
7894800.0,695,iso13790,native,True,19.9,1199.5770603406083,0.0,-4.399999999999977,462.003462
7898400.0,695,iso13790,native,True,19.90000000000001,1062.4214226388951,0.0,-3.8999999999999773,592.658244
7902000.0,695,iso13790,native,True,19.9,952.5491844269086,0.0,-3.8999999999999773,665.244234
7905600.0,695,iso13790,native,True,19.899999999999988,793.5207772946528,0.0,-3.2999999999999545,974.944458
7909200.0,695,iso13790,native,True,19.9,693.3368289548642,0.0,-3.2999999999999545,810.416214
7912800.0,695,iso13790,native,True,19.899999999999995,691.7497950317977,0.0,-3.2999999999999545,679.761432
7916400.0,695,iso13790,native,True,19.900000000000006,765.3328328274048,0.0,-3.8999999999999773,524.91132
7920000.0,695,iso13790,native,True,19.900000000000002,877.7247226157053,0.0,-4.399999999999977,370.06120799999997
7923600.0,695,iso13790,native,True,19.900000000000002,995.1190192611565,0.0,-4.399999999999977,215.21109599999997
7927200.0,695,iso13790,native,True,19.900000000000002,1142.9401699522946,0.0,-5.0,41.00471999999999
7930800.0,695,iso13790,native,True,19.899999999999984,1290.93638280432,0.0,-5.599999999999966,-55.7766
7934400.0,695,iso13790,native,True,19.900000000000002,1399.187218049557,0.0,-6.0,-55.7766
7938000.0,695,iso13790,native,True,19.9,1460.5528803703698,0.0,-6.099999999999966,-55.7766
7941600.0,695,iso13790,native,True,19.89999999999999,1514.7571286490147,0.0,-6.699999999999989,-55.7766
7945200.0,695,iso13790,native,True,19.899999999999995,1541.427848994794,0.0,-6.699999999999989,-55.7766
7948800.0,695,iso13790,native,True,19.899999999999995,1535.6508939857501,0.0,-6.099999999999966,-55.7766
7952400.0,695,iso13790,native,True,19.900000000000002,1535.940610078661,0.0,-6.099999999999966,-55.7766
7956000.0,695,iso13790,native,True,19.900000000000002,1536.1019007843931,0.0,-6.099999999999966,-55.7766
7959600.0,695,iso13790,native,True,19.900000000000002,1632.4420444627585,0.0,-8.899999999999977,-55.7766
7963200.0,695,iso13790,native,True,19.90000000000001,1604.403091211094,0.0,-7.0,-55.7766
7966800.0,695,iso13790,native,True,19.899999999999995,1589.5826067962191,0.0,-6.699999999999989,-55.7766
7970400.0,695,iso13790,native,True,19.899999999999995,1583.0846795005011,0.0,-6.699999999999989,-55.7766
7974000.0,695,iso13790,native,True,19.900000000000002,1519.1304310590738,0.0,-5.599999999999966,50.682852
7977600.0,695,iso13790,native,True,19.900000000000002,1421.4378700077646,0.0,-5.0,195.854832
7981200.0,695,iso13790,native,True,19.90000000000001,1273.4886097861659,0.0,-3.8999999999999773,365.222142
7984800.0,695,iso13790,native,True,19.899999999999995,1114.789828891033,0.0,-3.2999999999999545,529.7503859999999
7988400.0,695,iso13790,native,True,19.89999999999999,802.3196716023584,0.0,-3.2999999999999545,1480.1544497052666
7992000.0,695,iso13790,native,True,19.899999999999995,364.5327771610468,0.0,-2.1999999999999886,1823.6860776603273
7995600.0,695,iso13790,native,True,19.901965198401705,0.0,0.0,0.0,1807.9723541404135
7999200.0,695,iso13790,native,True,20.1,0.0,212.01314818093914,3.3000000000000114,1618.1905491684504
8002800.0,695,iso13790,native,True,20.1,0.0,336.7410362646531,3.3000000000000114,1679.5864458627116
8006400.0,695,iso13790,native,True,20.099999999999994,0.0,446.7256840446084,3.3000000000000114,1824.4095392777838
8010000.0,695,iso13790,native,True,20.1,0.0,394.3520970663334,2.2000000000000455,1355.7485765428376
8013600.0,695,iso13790,native,True,20.099999999999994,0.0,427.0856178201135,2.2000000000000455,1975.2705697711444
8017200.0,695,iso13790,native,True,20.1,0.0,19.291836429330218,-0.5999999999999659,-55.7766
8020800.0,695,iso13790,native,True,19.899999999999995,524.307592041811,0.0,-2.1999999999999886,-55.7766
8024400.0,695,iso13790,native,True,19.899999999999995,899.4434493256466,0.0,-3.2999999999999545,-55.7766
8028000.0,695,iso13790,native,True,19.9,1122.4866970212356,0.0,-3.8999999999999773,-55.7766
8031600.0,695,iso13790,native,True,19.899999999999995,1243.153443261137,0.0,-3.8999999999999773,-55.7766
8035200.0,695,iso13790,native,True,19.900000000000002,1310.3310186038855,0.0,-3.8999999999999773,-55.7766
8038800.0,695,iso13790,native,True,19.899999999999995,1289.2923971884593,0.0,-2.1999999999999886,-55.7766
8042400.0,695,iso13790,native,True,19.89999999999999,1301.2631035122631,0.0,-2.599999999999966,-55.7766
8046000.0,695,iso13790,native,True,19.89999999999998,1312.4652174240593,0.0,-2.7999999999999545,-55.7766
8049600.0,695,iso13790,native,True,19.900000000000013,1279.7203987759456,0.0,-1.6999999999999886,-55.7766
8053200.0,695,iso13790,native,True,19.9,1305.7307582389226,0.0,-2.7999999999999545,-55.7766
8056800.0,695,iso13790,native,True,19.9,1389.4091039567697,0.0,-5.0,-55.7766
8060400.0,695,iso13790,native,True,19.900000000000002,1209.1721407431903,0.0,-1.099999999999966,321.8899749803927
8064000.0,695,iso13790,native,True,19.900000000000002,990.8151905359308,0.0,0.0,520.6857366140647
8067600.0,695,iso13790,native,True,19.900000000000002,730.5677679159986,0.0,1.7000000000000455,778.7546582220255
8071200.0,695,iso13790,native,True,19.89999999999999,484.4650075876062,0.0,3.900000000000034,749.8773283122429
8074800.0,695,iso13790,native,True,19.900000000000002,245.2373518749072,0.0,7.2000000000000455,779.6219448536528
8078400.0,695,iso13790,native,True,19.9,85.04581144783445,0.0,8.300000000000011,797.013021773402
8082000.0,695,iso13790,native,True,20.1,0.0,63.821191225139046,9.400000000000034,1152.6335063057845
8085600.0,695,iso13790,native,True,20.10000000000001,0.0,238.37990436947226,10.600000000000023,942.0462485845494
8089200.0,695,iso13790,native,True,20.10000000000001,0.0,454.32540783100256,10.600000000000023,1697.1096310631863
8092800.0,695,iso13790,native,True,20.100000000000012,0.0,588.147643600326,8.900000000000034,1461.828910733778
8096400.0,695,iso13790,native,True,20.099999999999998,0.0,390.91629924435006,6.100000000000023,764.8787594959415
8100000.0,695,iso13790,native,True,20.1,0.0,31.827307150628926,3.900000000000034,398.2022003449665
8103600.0,695,iso13790,native,True,19.899999999999995,319.12958850009966,0.0,2.2000000000000455,-55.7766
8107200.0,695,iso13790,native,True,19.9,659.675880600474,0.0,1.1000000000000227,-55.7766
8110800.0,695,iso13790,native,True,19.9,842.8373550591602,0.0,1.1000000000000227,-55.7766
8114400.0,695,iso13790,native,True,19.899999999999995,961.9945498928996,0.0,0.6000000000000227,-55.7766
8118000.0,695,iso13790,native,True,19.9,987.5975390488462,0.0,1.7000000000000455,-55.7766
8121600.0,695,iso13790,native,True,19.899999999999988,1028.9037200287828,0.0,1.1000000000000227,-55.7766
8125200.0,695,iso13790,native,True,19.899999999999995,1065.581392506916,0.0,0.6000000000000227,-55.7766
8128800.0,695,iso13790,native,True,19.9,1103.7041051185824,0.0,0.0,-55.7766
8132400.0,695,iso13790,native,True,19.90000000000001,1121.4219150100776,0.0,0.0,-55.7766
8136000.0,695,iso13790,native,True,19.9,1131.285771838766,0.0,0.0,-55.7766
8139600.0,695,iso13790,native,True,19.9,1136.777176935261,0.0,0.0,-55.7766
8143200.0,695,iso13790,native,True,19.899999999999995,1139.8343512695553,0.0,0.0,-55.7766
8146800.0,695,iso13790,native,True,19.899999999999995,1064.7681825026948,0.0,0.0,307.065922524653
8150400.0,695,iso13790,native,True,19.900000000000002,856.8638755155836,0.0,0.0,815.5127035083967
8154000.0,695,iso13790,native,True,19.900000000000002,478.18348442518084,0.0,2.8000000000000114,1215.6336685677734
8157600.0,695,iso13790,native,True,19.899999999999995,171.13207346722697,0.0,5.600000000000023,987.767322885665
8161200.0,695,iso13790,native,True,19.9,106.02494591010165,0.0,7.2000000000000455,478.67344685863213
8164800.0,695,iso13790,native,True,19.9,100.35995042581695,0.0,8.300000000000011,587.8055636309687
8168400.0,695,iso13790,native,True,19.985139688005717,0.0,0.0,10.600000000000023,720.811871707848
8172000.0,695,iso13790,native,True,20.100000000000005,0.0,1.4329114271448964,10.600000000000023,472.0232259888951
8175600.0,695,iso13790,native,True,20.100000000000005,0.0,157.94951452867056,11.100000000000023,1196.9582282062138
8179200.0,695,iso13790,native,True,20.1,0.0,583.1881285710767,11.100000000000023,2256.003939607412
8182800.0,695,iso13790,native,True,20.099999999999994,0.0,1114.5149710667667,11.100000000000023,2840.795685281553
8186400.0,695,iso13790,native,True,20.10000000000002,0.0,1354.2714985474556,8.900000000000034,2487.4173172012656
8190000.0,695,iso13790,native,True,20.099999999999998,0.0,771.4537473100196,5.0,-55.7766
8193600.0,695,iso13790,native,True,20.1,0.0,21.65679031565474,3.900000000000034,-55.7766
8197200.0,695,iso13790,native,True,19.900000000000002,415.2219508389867,0.0,1.7000000000000455,-55.7766
8200800.0,695,iso13790,native,True,19.899999999999995,710.2508566717856,0.0,1.1000000000000227,-55.7766
8204400.0,695,iso13790,native,True,19.900000000000002,888.1810116779834,0.0,0.6000000000000227,-55.7766
8208000.0,695,iso13790,native,True,19.89999999999999,984.3167130866784,0.0,0.6000000000000227,-55.7766
8211600.0,695,iso13790,native,True,19.899999999999995,962.2120933763462,0.0,2.8000000000000114,-55.7766
8215200.0,695,iso13790,native,True,19.9,983.3859137109289,0.0,2.2000000000000455,-55.7766
8218800.0,695,iso13790,native,True,19.900000000000006,991.6679384884671,0.0,2.2000000000000455,-55.7766
8222400.0,695,iso13790,native,True,19.89999999999999,1034.0913437257252,0.0,1.1000000000000227,-55.7766
8226000.0,695,iso13790,native,True,19.900000000000006,1068.4694456997852,0.0,0.6000000000000227,-55.7766
8229600.0,695,iso13790,native,True,19.900000000000002,1105.3119417181688,0.0,0.0,-55.7766
8233200.0,695,iso13790,native,True,19.899999999999995,984.6327936579665,0.0,1.7000000000000455,318.7798444018707
8236800.0,695,iso13790,native,True,19.9,758.8730776854086,0.0,4.400000000000034,390.937037476894
8240400.0,695,iso13790,native,True,19.899999999999995,530.467015512011,0.0,7.2000000000000455,441.0645268117278
8244000.0,695,iso13790,native,True,19.900000000000002,311.22994935585996,0.0,10.0,460.45200453144247
8247600.0,695,iso13790,native,True,19.899999999999995,89.87643186117376,0.0,12.800000000000011,537.4100499519844
8251200.0,695,iso13790,native,True,20.100000000000005,0.0,54.09362102060858,14.400000000000034,629.2387688519502
8254800.0,695,iso13790,native,True,20.1,0.0,275.9158945503915,16.700000000000045,691.1682796765845
8258400.0,695,iso13790,native,True,20.099999999999994,0.0,466.74740710784585,18.900000000000034,668.2973989890518
8262000.0,695,iso13790,native,True,20.100000000000005,0.0,674.4459931716613,19.400000000000034,1144.8014972132976
8265600.0,695,iso13790,native,True,20.10000000000001,0.0,1115.7839762350916,19.400000000000034,2334.704031088601
8269200.0,695,iso13790,native,True,20.100000000000016,0.0,1668.9910801649942,18.900000000000034,2962.001878823355
8272800.0,695,iso13790,native,True,20.1,0.0,1941.0515550027953,17.200000000000045,2576.275231791965
8276400.0,695,iso13790,native,True,20.09999999999998,0.0,1332.0899770547737,12.800000000000011,-55.7766
8280000.0,695,iso13790,native,True,20.099999999999987,0.0,573.5114542747932,12.200000000000045,-55.7766
8283600.0,695,iso13790,native,True,20.099999999999998,0.0,137.51401654216974,11.700000000000045,-55.7766
8287200.0,695,iso13790,native,True,19.9,110.98459612853489,0.0,10.0,-55.7766
8290800.0,695,iso13790,native,True,19.899999999999995,321.2476551600169,0.0,8.900000000000034,-55.7766
8294400.0,695,iso13790,native,True,19.900000000000002,452.5029399602865,0.0,8.300000000000011,-55.7766
8298000.0,695,iso13790,native,True,19.9,559.8821408572762,0.0,7.2000000000000455,-55.7766
8301600.0,695,iso13790,native,True,19.899999999999995,651.0474999671609,0.0,6.100000000000023,-55.7766
8305200.0,695,iso13790,native,True,19.900000000000002,636.9359412391439,0.0,7.800000000000011,-55.7766
8308800.0,695,iso13790,native,True,19.90000000000001,676.8256684897541,0.0,6.7000000000000455,-55.7766
8312400.0,695,iso13790,native,True,19.900000000000002,788.8560090318459,0.0,3.900000000000034,-55.7766
8316000.0,695,iso13790,native,True,19.900000000000006,855.4899125908353,0.0,3.3000000000000114,-55.7766
8319600.0,695,iso13790,native,True,19.9,691.578882995906,0.0,6.7000000000000455,325.30066246843364
8323200.0,695,iso13790,native,True,19.899999999999995,357.8940307352233,0.0,12.200000000000045,380.8583812466617
8326800.0,695,iso13790,native,True,19.900000000000002,119.37975351299747,0.0,13.900000000000034,463.48295765638926
8330400.0,695,iso13790,native,True,20.100000000000005,0.0,34.65174008099913,15.600000000000023,506.76405083820737
8334000.0,695,iso13790,native,True,20.1,0.0,284.80168641531543,18.30000000000001,650.9008957354546
8337600.0,695,iso13790,native,True,20.1,0.0,454.09344191671806,19.400000000000034,578.7642183442775
8341200.0,695,iso13790,native,True,20.100000000000005,0.0,573.2025907957035,21.100000000000023,505.45161663601135
8344800.0,695,iso13790,native,True,20.10000000000001,0.0,633.4477900632106,21.700000000000045,482.1541671590079
8348400.0,695,iso13790,native,True,20.100000000000012,0.0,789.8247787116242,21.700000000000045,1097.076845279903
8352000.0,695,iso13790,native,True,20.100000000000005,0.0,1174.4862247974727,20.0,2310.9880359045837
8355600.0,695,iso13790,native,True,20.09999999999998,0.0,1711.9524939303014,19.400000000000034,2964.011692459381
8359200.0,695,iso13790,native,True,20.100000000000023,0.0,1956.4856229133934,16.700000000000045,2629.691242163094
8362800.0,695,iso13790,native,True,20.09999999999998,0.0,1390.034490450922,13.900000000000034,-55.7766
8366400.0,695,iso13790,native,True,20.099999999999987,0.0,619.9679780711639,12.800000000000011,-55.7766
