timestamp_s,case,implementation,run_mode,formal_ashrae_result,zone_temperature_C,heating_load_W,cooling_load_W,outdoor_temperature_C,solar_gain_W
8370000.0,695,iso13790,native,True,20.1,0.0,159.87142471734956,11.700000000000045,-55.7766
8373600.0,695,iso13790,native,True,19.900000000000002,98.53778274408593,0.0,10.0,-55.7766
8377200.0,695,iso13790,native,True,19.899999999999995,334.94334181085856,0.0,8.300000000000011,-55.7766
8380800.0,695,iso13790,native,True,19.899999999999995,435.99666413506014,0.0,8.900000000000034,-55.7766
8384400.0,695,iso13790,native,True,19.9,389.1980309616872,0.0,12.0,-55.7766
8388000.0,695,iso13790,native,True,19.899999999999995,508.44588335568346,0.0,8.300000000000011,-55.7766
8391600.0,695,iso13790,native,True,19.899999999999995,553.2140515854037,0.0,8.300000000000011,-55.7766
8395200.0,695,iso13790,native,True,19.899999999999995,615.9500178811369,0.0,7.2000000000000455,-55.7766
8398800.0,695,iso13790,native,True,19.899999999999995,644.4489637287495,0.0,7.2000000000000455,-55.7766
8402400.0,695,iso13790,native,True,19.899999999999995,677.5024556598363,0.0,6.7000000000000455,-55.7766
8406000.0,695,iso13790,native,True,19.9,562.5288156137055,0.0,7.2000000000000455,479.57222719338824
8409600.0,695,iso13790,native,True,19.900000000000002,401.4526560835694,0.0,8.300000000000011,365.222142
8413200.0,695,iso13790,native,True,19.900000000000002,107.50155105136778,0.0,10.0,1172.1025882641577
8416800.0,695,iso13790,native,True,20.100000000000005,0.0,168.4133815104078,13.300000000000011,833.3554230697225
8420400.0,695,iso13790,native,True,20.099999999999998,0.0,331.13043628395116,15.600000000000023,644.0194696802685
8424000.0,695,iso13790,native,True,20.1,0.0,384.25105235140444,16.100000000000023,593.592220000661
8427600.0,695,iso13790,native,True,20.1,0.0,427.8473201338967,17.200000000000045,533.4127023535392
8431200.0,695,iso13790,native,True,20.099999999999994,0.0,450.7812082024235,17.80000000000001,505.8780764483425
8434800.0,695,iso13790,native,True,20.100000000000016,0.0,538.2456545867269,16.700000000000045,1075.2170005156368
8438400.0,695,iso13790,native,True,20.1,0.0,893.3141578700421,16.100000000000023,2156.249317565781
8442000.0,695,iso13790,native,True,20.10000000000002,0.0,1359.2471495101859,15.600000000000023,2664.4993329878725
8445600.0,695,iso13790,native,True,20.09999999999999,0.0,1622.1715376557586,14.400000000000034,2474.7802472098824
8449200.0,695,iso13790,native,True,20.100000000000023,0.0,1037.673704646353,9.400000000000034,-55.7766
8452800.0,695,iso13790,native,True,20.1,0.0,202.59479021388253,5.600000000000023,-55.7766
8456400.0,695,iso13790,native,True,19.899999999999995,286.61080841107196,0.0,2.8000000000000114,-55.7766
8460000.0,695,iso13790,native,True,19.9,624.4528163107678,0.0,1.7000000000000455,-55.7766
8463600.0,695,iso13790,native,True,19.900000000000002,806.1087620194039,0.0,1.7000000000000455,-55.7766
8467200.0,695,iso13790,native,True,19.9,907.2402365935021,0.0,1.7000000000000455,-55.7766
8470800.0,695,iso13790,native,True,19.9,984.1672130105109,0.0,1.1000000000000227,-55.7766
8474400.0,695,iso13790,native,True,19.9,1119.738477560889,0.0,-1.6999999999999886,-55.7766
8478000.0,695,iso13790,native,True,19.899999999999988,1099.7902188503658,0.0,0.6000000000000227,-55.7766
8481600.0,695,iso13790,native,True,19.899999999999995,1122.748838491149,0.0,0.0,-55.7766
8485200.0,695,iso13790,native,True,19.900000000000002,1073.5867840452531,0.0,1.7000000000000455,-55.7766
8488800.0,695,iso13790,native,True,19.899999999999995,1076.7756413692946,0.0,1.1000000000000227,-55.7766
8492400.0,695,iso13790,native,True,19.899999999999995,831.3778838442466,0.0,5.600000000000023,364.7807500954711
8496000.0,695,iso13790,native,True,19.900000000000002,521.3814018156106,0.0,9.400000000000034,370.4361675814412
8499600.0,695,iso13790,native,True,19.9,252.9092391272225,0.0,12.200000000000045,469.37060363505753
8503200.0,695,iso13790,native,True,19.899999999999995,35.62858237815936,0.0,13.900000000000034,515.5872589319181
8506800.0,695,iso13790,native,True,20.100000000000005,0.0,90.6516367795018,15.600000000000023,511.3378950272242
8510400.0,695,iso13790,native,True,20.100000000000005,0.0,282.8146855141871,16.700000000000045,750.6248276012785
8514000.0,695,iso13790,native,True,20.1,0.0,490.21006944393486,15.600000000000023,1251.8628375632322
8517600.0,695,iso13790,native,True,20.100000000000005,0.0,707.5551908003399,15.600000000000023,1320.818944417036
8521200.0,695,iso13790,native,True,20.09999999999999,0.0,858.2742975478737,15.0,1506.1854907394256
8524800.0,695,iso13790,native,True,20.100000000000005,0.0,1013.5480665416613,12.200000000000045,2140.496053360877
8528400.0,695,iso13790,native,True,20.1,0.0,1279.869814887854,11.100000000000023,2608.3846452878947
8532000.0,695,iso13790,native,True,20.099999999999987,0.0,927.0674911848712,8.900000000000034,210.37202999999997
8535600.0,695,iso13790,native,True,20.1,0.0,224.69139227229803,6.7000000000000455,-55.7766
8539200.0,695,iso13790,native,True,19.9,184.48625422212427,0.0,5.600000000000023,-55.7766
8542800.0,695,iso13790,native,True,19.899999999999995,583.9587358343191,0.0,1.7000000000000455,-55.7766
8546400.0,695,iso13790,native,True,19.900000000000002,728.5647028154146,0.0,3.3000000000000114,-55.7766
8550000.0,695,iso13790,native,True,19.900000000000006,780.6060451875308,0.0,4.400000000000034,-55.7766
8553600.0,695,iso13790,native,True,19.9,853.8185452355824,0.0,3.3000000000000114,-55.7766
8557200.0,695,iso13790,native,True,19.9,888.1499855972838,0.0,3.3000000000000114,-55.7766
8560800.0,695,iso13790,native,True,19.9,907.262980630216,0.0,3.3000000000000114,-55.7766
8564400.0,695,iso13790,native,True,19.900000000000002,935.0911272390471,0.0,2.8000000000000114,-55.7766
8568000.0,695,iso13790,native,True,19.9,947.6620579679726,0.0,2.8000000000000114,-55.7766
8571600.0,695,iso13790,native,True,19.9,954.6605448956985,0.0,2.8000000000000114,-55.7766
8575200.0,695,iso13790,native,True,19.900000000000002,979.181816618556,0.0,2.2000000000000455,-55.7766
8578800.0,695,iso13790,native,True,19.900000000000006,826.2642137661894,0.0,4.400000000000034,357.4963676043369
8582400.0,695,iso13790,native,True,19.900000000000002,614.0320694507906,0.0,5.0,606.3651021300626
8586000.0,695,iso13790,native,True,19.899999999999995,262.59304544149495,0.0,6.7000000000000455,1259.573327503038
8589600.0,695,iso13790,native,True,19.899999999999995,0.19912033769868756,0.0,8.300000000000011,863.9135876866786
8593200.0,695,iso13790,native,True,20.100000000000005,0.0,84.89045408985908,8.900000000000034,1059.1797406832843
8596800.0,695,iso13790,native,True,20.099999999999994,0.0,198.4340776539427,10.600000000000023,755.2575461973184
8600400.0,695,iso13790,native,True,20.1,0.0,155.9586338890206,10.600000000000023,534.432669807932
8604000.0,695,iso13790,native,True,20.100000000000005,0.0,102.51442469333932,11.100000000000023,480.7490928095422
8607600.0,695,iso13790,native,True,20.100000000000005,0.0,233.6177031073164,10.600000000000023,1377.0151866124027
8611200.0,695,iso13790,native,True,20.1,0.0,438.9736086447614,10.600000000000023,1305.397141647393
8614800.0,695,iso13790,native,True,20.1,0.0,768.4647477797604,9.400000000000034,2571.95008957959
8618400.0,695,iso13790,native,True,20.1,0.0,1104.5699900777995,7.800000000000011,2554.557293375652
8622000.0,695,iso13790,native,True,20.100000000000005,0.0,629.0743222905475,4.400000000000034,-55.7766
8625600.0,695,iso13790,native,True,19.9,62.79453004545536,0.0,2.2000000000000455,-55.7766
8629200.0,695,iso13790,native,True,19.899999999999995,534.1566225367158,0.0,0.6000000000000227,-55.7766
8632800.0,695,iso13790,native,True,19.900000000000006,866.2870884517422,0.0,-1.6999999999999886,-55.7766
8636400.0,695,iso13790,native,True,19.899999999999995,1113.376856722048,0.0,-3.8999999999999773,-55.7766
8640000.0,695,iso13790,native,True,19.899999999999988,1179.6441016872277,0.0,-2.1999999999999886,-55.7766
8643600.0,695,iso13790,native,True,19.90000000000001,1302.094943597941,0.0,-4.399999999999977,-55.7766
8647200.0,695,iso13790,native,True,19.9,1357.4109340805373,0.0,-4.399999999999977,-55.7766
8650800.0,695,iso13790,native,True,19.9,1484.4567950772484,0.0,-7.199999999999989,-55.7766
8654400.0,695,iso13790,native,True,19.900000000000006,1559.4501372395223,0.0,-7.7999999999999545,-55.7766
8658000.0,695,iso13790,native,True,19.9,1614.8821217292664,0.0,-8.299999999999955,-55.7766
8661600.0,695,iso13790,native,True,19.899999999999995,1586.4525842951348,0.0,-6.699999999999989,-49.31138590191611
8665200.0,695,iso13790,native,True,19.900000000000002,1266.6725142531127,0.0,0.0,338.00095519941124
8668800.0,695,iso13790,native,True,19.9,911.9227861311872,0.0,3.900000000000034,429.31909653575406
8672400.0,695,iso13790,native,True,19.9,585.1704513218098,0.0,6.100000000000023,720.87681991007
8676000.0,695,iso13790,native,True,19.899999999999995,302.6436418543046,0.0,8.300000000000011,677.4328757541925
8679600.0,695,iso13790,native,True,19.9,127.7980799777775,0.0,10.600000000000023,480.61475553466363
8683200.0,695,iso13790,native,True,19.911419629329842,0.0,0.0,12.200000000000045,591.6446485635844
8686800.0,695,iso13790,native,True,20.1,0.0,57.47915799469771,13.300000000000011,517.6552797317573
8690400.0,695,iso13790,native,True,20.10000000000001,0.0,286.3737051824835,15.600000000000023,965.1172300201445
8694000.0,695,iso13790,native,True,20.1,0.0,606.7420523501387,15.0,1696.8276954588991
8697600.0,695,iso13790,native,True,20.100000000000012,0.0,1038.993475773922,15.600000000000023,2224.8433550534774
8701200.0,695,iso13790,native,True,20.100000000000023,0.0,1418.829112196582,13.900000000000034,2772.87228636514
8704800.0,695,iso13790,native,True,20.100000000000005,0.0,1612.9018353592598,11.700000000000045,2583.276625120612
8708400.0,695,iso13790,native,True,20.100000000000005,0.0,1010.7935184750747,7.800000000000011,-55.7766
8712000.0,695,iso13790,native,True,20.1,0.0,289.7918585222834,8.300000000000011,-55.7766
8715600.0,695,iso13790,native,True,19.900000000000002,140.4049332252419,0.0,6.100000000000023,-55.7766
8719200.0,695,iso13790,native,True,19.9,373.27615258720294,0.0,7.2000000000000455,-55.7766
8722800.0,695,iso13790,native,True,19.9,698.4107882410594,0.0,1.7000000000000455,-55.7766
8726400.0,695,iso13790,native,True,19.899999999999995,885.0952720518235,0.0,0.6000000000000227,-55.7766
8730000.0,695,iso13790,native,True,19.89999999999999,1023.848970494783,0.0,-0.5999999999999659,-55.7766
8733600.0,695,iso13790,native,True,19.9,977.2087631268637,0.0,2.8000000000000114,-55.7766
8737200.0,695,iso13790,native,True,19.899999999999995,971.1097827660489,0.0,2.8000000000000114,-55.7766
8740800.0,695,iso13790,native,True,19.899999999999988,1026.152071671355,0.0,1.1000000000000227,-55.7766
8744400.0,695,iso13790,native,True,19.89999999999999,1046.8619327008025,0.0,1.1000000000000227,-55.7766
8748000.0,695,iso13790,native,True,19.900000000000002,1073.8502674925041,0.0,0.6000000000000227,-47.60538677423615
8751600.0,695,iso13790,native,True,19.90000000000001,859.058785813868,0.0,5.0,303.6944369792333
8755200.0,695,iso13790,native,True,19.9,596.7551840302984,0.0,7.800000000000011,376.9890644481645
8758800.0,695,iso13790,native,True,19.9,365.85312491722993,0.0,10.0,442.1333427768949
8762400.0,695,iso13790,native,True,19.9,141.71695535173686,0.0,12.200000000000045,547.5710189672269
8766000.0,695,iso13790,native,True,20.1,0.0,74.09745279658495,15.600000000000023,640.9091344907326
8769600.0,695,iso13790,native,True,20.10000000000001,0.0,353.99021724534344,18.30000000000001,771.8324993728043
8773200.0,695,iso13790,native,True,20.099999999999987,0.0,519.5842940953568,20.0,516.5480022881668
8776800.0,695,iso13790,native,True,20.099999999999994,0.0,577.3244432240227,20.600000000000023,497.8555684532629
8780400.0,695,iso13790,native,True,20.10000000000001,0.0,762.6476962644643,20.600000000000023,1252.6720009256414
8784000.0,695,iso13790,native,True,20.09999999999999,0.0,1031.5665061937852,19.400000000000034,1655.4501493901685
8787600.0,695,iso13790,native,True,20.1,0.0,1091.340113177521,18.900000000000034,971.3160087196334
8791200.0,695,iso13790,native,True,20.09999999999998,0.0,1138.3417436290727,16.700000000000045,1901.4997218688325
8794800.0,695,iso13790,native,True,20.10000000000001,0.0,796.4496799411339,13.300000000000011,-55.7766
8798400.0,695,iso13790,native,True,20.10000000000001,0.0,293.0133809590656,12.800000000000011,-55.7766
8802000.0,695,iso13790,native,True,19.899999999999995,10.217348303295186,0.0,10.600000000000023,-55.7766
8805600.0,695,iso13790,native,True,19.900000000000002,268.6543877356377,0.0,8.900000000000034,-55.7766
8809200.0,695,iso13790,native,True,19.899999999999995,478.22342289387524,0.0,6.7000000000000455,-55.7766
8812800.0,695,iso13790,native,True,19.900000000000002,582.0398426411773,0.0,6.7000000000000455,-55.7766
8816400.0,695,iso13790,native,True,19.9,698.2742188628301,0.0,5.0,-55.7766
8820000.0,695,iso13790,native,True,19.900000000000002,715.2382933444131,0.0,6.100000000000023,-55.7766
8823600.0,695,iso13790,native,True,19.900000000000002,806.7352188297208,0.0,3.900000000000034,-55.7766
8827200.0,695,iso13790,native,True,19.90000000000001,865.443623954509,0.0,3.3000000000000114,-55.7766
8830800.0,695,iso13790,native,True,19.900000000000002,873.9968229298498,0.0,3.900000000000034,-55.7766
8834400.0,695,iso13790,native,True,19.89999999999999,879.4035154240606,0.0,3.900000000000034,-42.25461337393709
8838000.0,695,iso13790,native,True,19.900000000000006,684.7152279875979,0.0,7.2000000000000455,345.6885926483292
8841600.0,695,iso13790,native,True,19.899999999999995,394.72884049924807,0.0,10.600000000000023,446.9180146720035
8845200.0,695,iso13790,native,True,19.9,148.50622226207045,0.0,12.200000000000045,604.3848357337295
8848800.0,695,iso13790,native,True,20.1,0.0,146.74969285136703,15.0,1056.323345771397
8852400.0,695,iso13790,native,True,20.099999999999998,0.0,523.7382178569086,16.700000000000045,1309.584635084533
8856000.0,695,iso13790,native,True,20.1,0.0,923.2591619266641,17.80000000000001,1881.0371167999265
8859600.0,695,iso13790,native,True,20.09999999999999,0.0,1173.643925393318,18.30000000000001,1526.5899262893865
8863200.0,695,iso13790,native,True,20.099999999999998,0.0,1204.7153402034085,15.600000000000023,1737.373399232568
8866800.0,695,iso13790,native,True,20.10000000000001,0.0,1038.0600709059358,12.200000000000045,1185.0329700470757
8870400.0,695,iso13790,native,True,20.10000000000001,0.0,773.307138433305,13.900000000000034,423.290934
8874000.0,695,iso13790,native,True,20.1,0.0,633.0088822166133,15.600000000000023,808.4330422736873
8877600.0,695,iso13790,native,True,20.10000000000001,0.0,784.4917520543527,13.900000000000034,1923.0474517757962
8881200.0,695,iso13790,native,True,20.100000000000005,0.0,619.3445494509855,10.0,480.6354488656521
8884800.0,695,iso13790,native,True,20.099999999999998,0.0,107.73901474276943,7.2000000000000455,-55.7766
8888400.0,695,iso13790,native,True,19.899999999999995,121.89204323007102,0.0,9.400000000000034,-55.7766
8892000.0,695,iso13790,native,True,19.900000000000002,344.4392609471643,0.0,8.300000000000011,-55.7766
8895600.0,695,iso13790,native,True,19.900000000000002,479.0958684825597,0.0,7.800000000000011,-55.7766
8899200.0,695,iso13790,native,True,19.900000000000002,571.765401132993,0.0,7.2000000000000455,-55.7766
8902800.0,695,iso13790,native,True,19.9,619.8505096137474,0.0,7.2000000000000455,-55.7766
8906400.0,695,iso13790,native,True,19.899999999999995,646.6204449810912,0.0,7.2000000000000455,-55.7766
8910000.0,695,iso13790,native,True,19.9,699.3364374080961,0.0,6.100000000000023,-55.7766
8913600.0,695,iso13790,native,True,19.900000000000002,725.6945771986636,0.0,6.0,-55.7766
8917200.0,695,iso13790,native,True,19.89999999999999,774.1594920581219,0.0,5.0,-55.7766
8920800.0,695,iso13790,native,True,19.900000000000002,867.561026885657,0.0,2.8000000000000114,-39.88611566014103
8924400.0,695,iso13790,native,True,19.89999999999999,856.0041514949817,0.0,0.6000000000000227,545.0720467235059
8928000.0,695,iso13790,native,True,19.9,738.0919374092949,0.0,0.0,662.6396902771025
8931600.0,695,iso13790,native,True,19.899999999999995,680.1378348023914,0.0,0.0,520.072254
8935200.0,695,iso13790,native,True,19.900000000000002,668.8271078803353,0.0,0.0,529.7503859999999
8938800.0,695,iso13790,native,True,19.899999999999995,573.8361069411632,0.0,0.0,941.5804926262529
8942400.0,695,iso13790,native,True,19.9,284.29651109809123,0.0,2.0,1421.1441689614908
8946000.0,695,iso13790,native,True,20.099999999999998,0.0,39.77284856941998,3.3000000000000114,1904.430784433188
8949600.0,695,iso13790,native,True,20.099999999999998,0.0,143.26686444289786,3.3000000000000114,1000.0845738773946
8953200.0,695,iso13790,native,True,20.1,0.0,166.58297594878246,2.8000000000000114,1608.803060282396
8956800.0,695,iso13790,native,True,20.1,0.0,157.162834333095,3.900000000000034,846.222445584358
8960400.0,695,iso13790,native,True,19.97893867040333,0.0,0.0,2.8000000000000114,776.4642915466305
8964000.0,695,iso13790,native,True,19.900000000000002,252.02725586998287,0.0,2.2000000000000455,152.303238
8967600.0,695,iso13790,native,True,19.899999999999995,567.0992203512709,0.0,1.7000000000000455,-50.937534
8971200.0,695,iso13790,native,True,19.9,773.3981647762141,0.0,1.7000000000000455,-55.7766
8974800.0,695,iso13790,native,True,19.89999999999999,909.6546721182611,0.0,1.1000000000000227,-55.7766
8978400.0,695,iso13790,native,True,19.899999999999995,1040.4432279677737,0.0,-0.5999999999999659,-55.7766
8982000.0,695,iso13790,native,True,19.9,1120.5101034116199,0.0,-1.099999999999966,-55.7766
8985600.0,695,iso13790,native,True,19.90000000000001,1158.7258599959375,0.0,-1.0,-55.7766
8989200.0,695,iso13790,native,True,19.89999999999999,1242.4608663028218,0.0,-2.7999999999999545,-55.7766
8992800.0,695,iso13790,native,True,19.900000000000006,1278.5602229593587,0.0,-2.7999999999999545,-55.7766
8996400.0,695,iso13790,native,True,19.900000000000013,1336.4700895985075,0.0,-3.8999999999999773,-55.7766
9000000.0,695,iso13790,native,True,19.900000000000002,1365.7197623679517,0.0,-4.0,-55.7766
9003600.0,695,iso13790,native,True,19.899999999999995,1436.4195260796355,0.0,-5.599999999999966,-55.7766
9007200.0,695,iso13790,native,True,19.900000000000002,1424.1565526939858,0.0,-4.399999999999977,-50.937534
9010800.0,695,iso13790,native,True,19.900000000000002,1369.2979543354122,0.0,-4.399999999999977,205.53296399999996
9014400.0,695,iso13790,native,True,19.900000000000002,1220.6615375898825,0.0,-3.2999999999999545,389.417472
9018000.0,695,iso13790,native,True,19.900000000000002,891.914359933748,0.0,-2.1999999999999886,1263.55996097026
9021600.0,695,iso13790,native,True,19.899999999999995,488.29605330213656,0.0,-1.099999999999966,1491.2965604903377
9025200.0,695,iso13790,native,True,19.899999999999995,129.3896056756666,0.0,0.0,1803.6076590079851
9028800.0,695,iso13790,native,True,20.099999999999998,0.0,152.06769651013644,1.1000000000000227,2038.1399088619628
9032400.0,695,iso13790,native,True,20.100000000000012,0.0,392.741116769762,1.7000000000000455,1980.9734398464489
9036000.0,695,iso13790,native,True,20.1,0.0,414.59811635203505,1.0,1624.8844986352942
9039600.0,695,iso13790,native,True,20.100000000000005,0.0,269.08795258909703,1.7000000000000455,1018.0927980557914
9043200.0,695,iso13790,native,True,20.1,0.0,331.23277342647805,1.7000000000000455,2176.740680847645
9046800.0,695,iso13790,native,True,20.10000000000001,0.0,161.1504839131324,1.1000000000000227,423.290934
9050400.0,695,iso13790,native,True,19.900000000000002,202.71962623256752,0.0,0.6000000000000227,317.6382952173466
9054000.0,695,iso13790,native,True,19.9,480.98317162438383,0.0,-1.099999999999966,511.004800258568
9057600.0,695,iso13790,native,True,19.900000000000002,714.6843430251828,0.0,-1.099999999999966,-55.7766
9061200.0,695,iso13790,native,True,19.900000000000002,956.8571827043085,0.0,-1.6999999999999886,-55.7766
9064800.0,695,iso13790,native,True,19.899999999999995,1143.1739528807007,0.0,-3.2999999999999545,-55.7766
9068400.0,695,iso13790,native,True,19.9,1237.5512364155595,0.0,-3.2999999999999545,-55.7766
9072000.0,695,iso13790,native,True,19.89999999999998,1272.9053829962606,0.0,-2.7999999999999545,-55.7766
9075600.0,695,iso13790,native,True,19.89999999999998,1312.6968528398186,0.0,-3.2999999999999545,-55.7766
9079200.0,695,iso13790,native,True,19.899999999999995,1314.7404408421262,0.0,-2.7999999999999545,-55.7766
9082800.0,695,iso13790,native,True,19.900000000000016,1373.7998983024377,0.0,-4.399999999999977,-55.7766
9086400.0,695,iso13790,native,True,19.899999999999995,1397.330507179265,0.0,-4.399999999999977,-55.7766
9090000.0,695,iso13790,native,True,19.900000000000002,1431.0555396930524,0.0,-5.0,-55.7766
9093600.0,695,iso13790,native,True,19.89999999999999,1441.7166906134182,0.0,-5.0,-33.995208162277635
9097200.0,695,iso13790,native,True,19.899999999999984,1290.6726524601766,0.0,-2.7999999999999545,333.91304447216896
9100800.0,695,iso13790,native,True,19.90000000000001,994.0108882040599,0.0,-0.5999999999999659,761.401697668027
9104400.0,695,iso13790,native,True,19.899999999999995,617.2294293875275,0.0,0.6000000000000227,1301.4471786041713
9108000.0,695,iso13790,native,True,19.9,253.64553929095126,0.0,1.0,1584.8256179054804
9111600.0,695,iso13790,native,True,19.9,33.55355473631218,0.0,1.7000000000000455,1349.605198583192
9115200.0,695,iso13790,native,True,19.899999999999995,112.41863202853827,0.0,-0.5999999999999659,970.1053919999999
9118800.0,695,iso13790,native,True,19.9,130.099396872715,0.0,0.6000000000000227,1124.955504
9122400.0,695,iso13790,native,True,19.900000000000002,307.51189380105853,0.0,-1.6999999999999886,621.69264
9126000.0,695,iso13790,native,True,19.900000000000002,505.5568066278993,0.0,-2.1999999999999886,553.9457160000001
9129600.0,695,iso13790,native,True,19.9,644.5889147000831,0.0,-2.0,423.290934
9133200.0,695,iso13790,native,True,19.900000000000002,713.301049626019,0.0,-1.099999999999966,423.290934
9136800.0,695,iso13790,native,True,19.9,822.3378661045197,0.0,-1.099999999999966,113.59070999999999
9140400.0,695,iso13790,native,True,19.9,896.6094124031194,0.0,-2.1999999999999886,464.33999514603335
9144000.0,695,iso13790,native,True,19.900000000000002,967.7980582418508,0.0,-1.6999999999999886,-55.7766
9147600.0,695,iso13790,native,True,19.900000000000006,1111.4523182178718,0.0,-2.1999999999999886,-55.7766
9151200.0,695,iso13790,native,True,19.899999999999995,1209.1310227700312,0.0,-2.7999999999999545,-55.7766
9154800.0,695,iso13790,native,True,19.900000000000002,1297.8174742587964,0.0,-3.8999999999999773,-55.7766
9158400.0,695,iso13790,native,True,19.900000000000002,1399.2012833250878,0.0,-5.599999999999966,-55.7766
9162000.0,695,iso13790,native,True,19.899999999999977,1483.5230269337183,0.0,-6.699999999999989,-55.7766
9165600.0,695,iso13790,native,True,19.900000000000002,1524.0392039320493,0.0,-6.699999999999989,-55.7766
9169200.0,695,iso13790,native,True,19.9,1525.970289757901,0.0,-6.099999999999966,-55.7766
9172800.0,695,iso13790,native,True,19.9,1551.1763003329968,0.0,-6.699999999999989,-55.7766
9176400.0,695,iso13790,native,True,19.899999999999995,1578.8906880279922,0.0,-7.199999999999989,-55.7766
9180000.0,695,iso13790,native,True,19.899999999999988,1585.371807444612,0.0,-7.199999999999989,-27.2926158256436
9183600.0,695,iso13790,native,True,19.900000000000002,1412.5967399699362,0.0,-5.599999999999966,524.7005282074144
9187200.0,695,iso13790,native,True,19.899999999999995,1090.7371801298677,0.0,-2.7999999999999545,759.6772818429242
9190800.0,695,iso13790,native,True,19.899999999999995,793.2522704137026,0.0,-0.5999999999999659,859.5227432251539
9194400.0,695,iso13790,native,True,19.900000000000002,502.90143655874334,0.0,2.2000000000000455,978.7762640210999
9198000.0,695,iso13790,native,True,19.899999999999995,336.8061826317177,0.0,3.3000000000000114,807.4863745249422
9201600.0,695,iso13790,native,True,19.9,244.04908446138563,0.0,5.600000000000023,596.1575590816079
9205200.0,695,iso13790,native,True,19.900000000000002,202.2351960298202,0.0,7.2000000000000455,514.4266578158434
9208800.0,695,iso13790,native,True,19.899999999999995,129.33410226861864,0.0,9.400000000000034,498.0362755073475
9212400.0,695,iso13790,native,True,19.899999999999995,21.20691389874908,0.0,10.600000000000023,695.55892609538
9216000.0,695,iso13790,native,True,20.1,0.0,319.38951800525786,11.700000000000045,1959.7843617220012
9219600.0,695,iso13790,native,True,20.100000000000016,0.0,921.5230170312565,12.200000000000045,2686.494276389101
9223200.0,695,iso13790,native,True,20.099999999999998,0.0,1303.9426958285173,11.100000000000023,2547.9634631968065
9226800.0,695,iso13790,native,True,20.100000000000023,0.0,968.3698533312677,7.800000000000011,567.0372506322453
9230400.0,695,iso13790,native,True,20.1,0.0,291.03016055452423,6.100000000000023,-55.7766
9234000.0,695,iso13790,native,True,19.900000000000002,164.67335698266115,0.0,5.0,-55.7766
9237600.0,695,iso13790,native,True,19.9,455.98472808459564,0.0,5.0,-55.7766
9241200.0,695,iso13790,native,True,19.899999999999995,597.5384818988467,0.0,5.600000000000023,-55.7766
9244800.0,695,iso13790,native,True,19.899999999999995,679.8501311314811,0.0,5.600000000000023,-55.7766
9248400.0,695,iso13790,native,True,19.9,746.2997368211791,0.0,5.0,-55.7766
9252000.0,695,iso13790,native,True,19.89999999999999,759.1626159726887,0.0,5.600000000000023,-55.7766
9255600.0,695,iso13790,native,True,19.899999999999995,790.454573112595,0.0,5.0,-55.7766
9259200.0,695,iso13790,native,True,19.9,824.9946406889161,0.0,4.400000000000034,-55.7766
9262800.0,695,iso13790,native,True,19.900000000000006,857.9054833890622,0.0,3.900000000000034,-55.7766
9266400.0,695,iso13790,native,True,19.899999999999988,829.5504232746712,0.0,5.0,-27.6872203715326
9270000.0,695,iso13790,native,True,19.900000000000002,514.1906785022716,0.0,11.700000000000045,308.63051641308914
9273600.0,695,iso13790,native,True,19.899999999999995,214.79609061336762,0.0,14.400000000000034,383.79881128580496
9277200.0,695,iso13790,native,True,20.04566004024827,0.0,0.0,16.100000000000023,523.5065720194824
9280800.0,695,iso13790,native,True,20.10000000000001,0.0,198.10086037236337,17.200000000000045,568.6086089684508
9284400.0,695,iso13790,native,True,20.10000000000001,0.0,378.76286632713754,18.30000000000001,661.9470356706008
9288000.0,695,iso13790,native,True,20.100000000000005,0.0,558.7302993939736,18.900000000000034,898.8987051804348
9291600.0,695,iso13790,native,True,20.100000000000016,0.0,835.2796205395945,19.400000000000034,1487.096642096642
9295200.0,695,iso13790,native,True,20.1,0.0,1143.2972039079455,19.400000000000034,1780.5241145794848
9298800.0,695,iso13790,native,True,20.099999999999994,0.0,1266.5847523863483,19.400000000000034,1328.9944363811587
9302400.0,695,iso13790,native,True,20.10000000000003,0.0,1284.162624214855,20.0,1334.4946820876573
9306000.0,695,iso13790,native,True,20.099999999999994,0.0,1098.5015066760764,17.80000000000001,780.5365465672143
9309600.0,695,iso13790,native,True,20.100000000000012,0.0,1130.365715867615,17.0,1911.3144130081341
9313200.0,695,iso13790,native,True,20.100000000000005,0.0,1041.1784826131936,16.100000000000023,667.7911114412149
9316800.0,695,iso13790,native,True,20.1,0.0,509.00980396691943,12.200000000000045,-55.7766
9320400.0,695,iso13790,native,True,20.1,0.0,101.60466613444653,11.700000000000045,-55.7766
9324000.0,695,iso13790,native,True,19.899999999999995,110.35097005136078,0.0,10.600000000000023,-55.7766
9327600.0,695,iso13790,native,True,19.899999999999995,324.4007646699182,0.0,8.900000000000034,-55.7766
9331200.0,695,iso13790,native,True,19.9,433.6332636917544,0.0,8.900000000000034,-55.7766
9334800.0,695,iso13790,native,True,19.899999999999995,532.2578038792319,0.0,7.800000000000011,-55.7766
9338400.0,695,iso13790,native,True,19.899999999999995,601.3617069236203,0.0,7.2000000000000455,-55.7766
9342000.0,695,iso13790,native,True,19.899999999999995,636.3273611413756,0.0,7.2000000000000455,-55.7766
9345600.0,695,iso13790,native,True,19.900000000000002,672.9809981189799,0.0,6.7000000000000455,-55.7766
9349200.0,695,iso13790,native,True,19.899999999999995,673.2776922144348,0.0,7.2000000000000455,-55.7766
9352800.0,695,iso13790,native,True,19.900000000000002,631.9229774654132,0.0,8.300000000000011,-24.445744961590336
9356400.0,695,iso13790,native,True,19.9,466.5345479563474,0.0,10.600000000000023,281.2402262201168
9360000.0,695,iso13790,native,True,19.9,163.29127262585686,0.0,15.0,394.85983031587887
9363600.0,695,iso13790,native,True,20.100000000000005,0.0,89.21509464576906,18.30000000000001,524.2314734480367
9367200.0,695,iso13790,native,True,20.1,0.0,355.0947396610408,18.900000000000034,803.3284036925851
9370800.0,695,iso13790,native,True,20.1,0.0,713.1851213767886,19.400000000000034,1518.72759937097
9374400.0,695,iso13790,native,True,20.10000000000001,0.0,1179.5563114374306,21.100000000000023,1972.8473088524408
9378000.0,695,iso13790,native,True,20.099999999999994,0.0,1386.2548048962228,21.100000000000023,1423.2922066493122
9381600.0,695,iso13790,native,True,20.100000000000005,0.0,1381.571087165115,22.80000000000001,1000.1212069854357
9385200.0,695,iso13790,native,True,20.10000000000001,0.0,1304.4080180087785,21.700000000000045,1196.0932758449749
9388800.0,695,iso13790,native,True,20.100000000000016,0.0,1447.8138488393652,22.200000000000045,1815.884549721106
9392400.0,695,iso13790,native,True,20.09999999999998,0.0,1567.5053317873273,21.100000000000023,1724.1662778622092
9396000.0,695,iso13790,native,True,20.10000000000001,0.0,1565.209813178921,18.30000000000001,1892.854801132955
9399600.0,695,iso13790,native,True,20.100000000000016,0.0,1145.3464587211033,16.700000000000045,-31.58127
9403200.0,695,iso13790,native,True,20.099999999999987,0.0,584.7260666804355,16.100000000000023,-55.7766
9406800.0,695,iso13790,native,True,20.10000000000001,0.0,196.59458776546987,13.900000000000034,-55.7766
9410400.0,695,iso13790,native,True,19.9,32.51038207575778,0.0,11.700000000000045,-55.7766
9414000.0,695,iso13790,native,True,19.899999999999995,211.867500845503,0.0,11.100000000000023,-55.7766
9417600.0,695,iso13790,native,True,19.9,366.6510235083762,0.0,9.400000000000034,-55.7766
9421200.0,695,iso13790,native,True,19.9,401.6386613076034,0.0,10.600000000000023,-55.7766
9424800.0,695,iso13790,native,True,19.9,507.19148541678,0.0,8.300000000000011,-55.7766
9428400.0,695,iso13790,native,True,19.9,590.3283408027444,0.0,7.2000000000000455,-55.7766
9432000.0,695,iso13790,native,True,19.900000000000006,592.3722295076948,0.0,8.300000000000011,-55.7766
9435600.0,695,iso13790,native,True,19.9,579.3124411617468,0.0,8.900000000000034,-55.7766
9439200.0,695,iso13790,native,True,19.9,589.7861127405272,0.0,8.300000000000011,-25.590414864109032
9442800.0,695,iso13790,native,True,19.9,392.3127413498273,0.0,11.100000000000023,440.8082221243944
9446400.0,695,iso13790,native,True,19.899999999999995,28.139951930847545,0.0,13.900000000000034,909.1984991910642
9450000.0,695,iso13790,native,True,20.10000000000001,0.0,365.59307591038163,16.700000000000045,1312.2690526656472
9453600.0,695,iso13790,native,True,20.100000000000005,0.0,631.8562752806173,18.30000000000001,836.5767066994068
9457200.0,695,iso13790,native,True,20.1,0.0,801.8599869315841,19.400000000000034,1167.6747921485282
9460800.0,695,iso13790,native,True,20.10000000000002,0.0,1101.9426346608836,19.400000000000034,1916.5743236715928
9464400.0,695,iso13790,native,True,20.1,0.0,1451.0172187751853,21.100000000000023,1929.5777490668038
9468000.0,695,iso13790,native,True,20.100000000000005,0.0,1607.0395557750146,21.100000000000023,1785.5193698790772
9471600.0,695,iso13790,native,True,20.10000000000002,0.0,1398.020826672855,20.600000000000023,578.1410460000001
9475200.0,695,iso13790,native,True,20.100000000000016,0.0,1087.5888354524723,20.0,665.244234
9478800.0,695,iso13790,native,True,20.100000000000005,0.0,844.1952795806515,18.30000000000001,524.91132
9482400.0,695,iso13790,native,True,20.100000000000005,0.0,585.4819094803505,17.200000000000045,181.33763399999998
9486000.0,695,iso13790,native,True,20.10000000000001,0.0,426.7459484829537,15.0,700.8866909251832
9489600.0,695,iso13790,native,True,20.1,0.0,237.14760417966943,13.900000000000034,-55.7766
9493200.0,695,iso13790,native,True,19.929163561233846,0.0,0.0,12.200000000000045,-55.7766
9496800.0,695,iso13790,native,True,19.9,76.83020907999378,0.0,14.400000000000034,-55.7766
9500400.0,695,iso13790,native,True,19.899999999999995,214.50496954024808,0.0,12.200000000000045,-55.7766
9504000.0,695,iso13790,native,True,19.900000000000002,333.29661795087543,0.0,10.600000000000023,-55.7766
9507600.0,695,iso13790,native,True,19.899999999999995,431.3314744126843,0.0,9.400000000000034,-55.7766
9511200.0,695,iso13790,native,True,19.899999999999995,496.08526602230904,0.0,8.900000000000034,-55.7766
9514800.0,695,iso13790,native,True,19.900000000000002,567.0260745304129,0.0,7.800000000000011,-55.7766
9518400.0,695,iso13790,native,True,19.900000000000002,675.7180940230656,0.0,5.600000000000023,-55.7766
9522000.0,695,iso13790,native,True,19.899999999999995,706.1867121817285,0.0,6.100000000000023,-55.7766
9525600.0,695,iso13790,native,True,19.899999999999995,763.8833862613646,0.0,5.0,-55.7766
9529200.0,695,iso13790,native,True,19.90000000000001,596.0343786393629,0.0,8.300000000000011,322.83536246475137
9532800.0,695,iso13790,native,True,19.9,388.0270956357104,0.0,10.0,390.5353109079732
9536400.0,695,iso13790,native,True,19.899999999999995,182.3455242125181,0.0,12.200000000000045,453.2339059976247
9540000.0,695,iso13790,native,True,19.9,36.82130451655883,0.0,13.300000000000011,434.06292478057605
9543600.0,695,iso13790,native,True,20.099999999999994,0.0,141.44219162324936,14.400000000000034,995.0997517554526
9547200.0,695,iso13790,native,True,20.1,0.0,516.4955532383079,14.400000000000034,1693.1215538938216
9550800.0,695,iso13790,native,True,20.099999999999998,0.0,819.4706328205403,15.0,1508.481922281055
9554400.0,695,iso13790,native,True,20.100000000000005,0.0,1002.3379801219703,15.600000000000023,1635.4572706599022
9558000.0,695,iso13790,native,True,20.1,0.0,937.9428825347236,14.400000000000034,964.6266010505846
9561600.0,695,iso13790,native,True,20.100000000000005,0.0,690.433135266401,13.0,670.0833
9565200.0,695,iso13790,native,True,20.099999999999998,0.0,572.2893379982612,13.300000000000011,900.154042496215
9568800.0,695,iso13790,native,True,20.1,0.0,316.3697842739248,11.700000000000045,94.23444599999999
9572400.0,695,iso13790,native,True,19.899999999999995,82.43653160471615,0.0,7.2000000000000455,-50.937534
9576000.0,695,iso13790,native,True,19.900000000000002,363.83825649035674,0.0,6.7000000000000455,-55.7766
9579600.0,695,iso13790,native,True,19.899999999999995,538.9844225982197,0.0,6.100000000000023,-55.7766
9583200.0,695,iso13790,native,True,19.9,650.1734742671683,0.0,5.600000000000023,-55.7766
9586800.0,695,iso13790,native,True,19.900000000000002,729.7781522542117,0.0,5.0,-55.7766
9590400.0,695,iso13790,native,True,19.9,791.2148715250185,0.0,4.400000000000034,-55.7766
9594000.0,695,iso13790,native,True,19.89999999999999,839.0996146739399,0.0,3.900000000000034,-55.7766
9597600.0,695,iso13790,native,True,19.899999999999995,893.7740637116667,0.0,3.0,-55.7766
9601200.0,695,iso13790,native,True,19.899999999999995,946.4537232765439,0.0,2.2000000000000455,-55.7766
9604800.0,695,iso13790,native,True,19.900000000000013,1046.7323291627524,0.0,0.0,-55.7766
9608400.0,695,iso13790,native,True,19.900000000000002,1089.7045952766507,0.0,0.0,-55.7766
9612000.0,695,iso13790,native,True,19.900000000000013,1113.628109703534,0.0,0.0,-55.7766
9615600.0,695,iso13790,native,True,19.9,1092.136854894455,0.0,0.0,108.751644
9619200.0,695,iso13790,native,True,19.900000000000002,1016.7704867700306,0.0,0.0,282.95802000000003
9622800.0,695,iso13790,native,True,19.900000000000002,910.873173161234,0.0,0.0,452.32532999999995
9626400.0,695,iso13790,native,True,19.899999999999995,782.467820372279,0.0,0.6000000000000227,553.9457160000001
9630000.0,695,iso13790,native,True,19.9,607.2589727632126,0.0,2.2000000000000455,723.313026
9633600.0,695,iso13790,native,True,19.899999999999995,518.1427761988797,0.0,1.7000000000000455,679.761432
9637200.0,695,iso13790,native,True,19.9,403.01496255288305,0.0,1.7000000000000455,1008.81792
9640800.0,695,iso13790,native,True,19.899999999999995,273.4725099767547,0.0,2.0,1018.496052
9644400.0,695,iso13790,native,True,19.9,197.4947514243307,0.0,2.2000000000000455,1005.1455919431031
9648000.0,695,iso13790,native,True,19.899999999999995,266.11847719737824,0.0,2.8000000000000114,399.09560400000004
9651600.0,695,iso13790,native,True,19.899999999999995,437.34409160486223,0.0,2.8000000000000114,249.08455800000002
9655200.0,695,iso13790,native,True,19.9,567.3264596432086,0.0,3.3000000000000114,118.42977599999999
9658800.0,695,iso13790,native,True,19.899999999999995,706.7658118178048,0.0,3.0,-36.420336000000006
9662400.0,695,iso13790,native,True,19.899999999999995,839.2196705889685,0.0,2.2000000000000455,-55.7766
9666000.0,695,iso13790,native,True,19.900000000000002,928.5952887731036,0.0,1.7000000000000455,-55.7766
9669600.0,695,iso13790,native,True,19.899999999999995,996.055994894884,0.0,1.1000000000000227,-55.7766
9673200.0,695,iso13790,native,True,19.899999999999995,1067.919486210112,0.0,0.0,-55.7766
9676800.0,695,iso13790,native,True,19.90000000000001,1101.499906604749,0.0,0.0,-55.7766
9680400.0,695,iso13790,native,True,19.900000000000002,1120.1947938988517,0.0,0.0,-55.7766
9684000.0,695,iso13790,native,True,19.899999999999995,1130.6026091326114,0.0,0.0,-55.7766
9687600.0,695,iso13790,native,True,19.9,1136.396846681948,0.0,0.0,-55.7766
9691200.0,695,iso13790,native,True,19.90000000000001,1160.2476888467972,0.0,-0.5999999999999659,-55.7766
9694800.0,695,iso13790,native,True,19.900000000000002,1170.0200648710575,0.0,-0.5999999999999659,-55.7766
9698400.0,695,iso13790,native,True,19.899999999999995,1189.210590777035,0.0,-1.0,-55.7766
9702000.0,695,iso13790,native,True,19.9,1124.2079533393407,0.0,-1.099999999999966,307.15335
9705600.0,695,iso13790,native,True,19.900000000000002,1026.8344344880682,0.0,-1.099999999999966,316.83148199999994
9709200.0,695,iso13790,native,True,19.900000000000002,942.3962220343669,0.0,-1.099999999999966,452.32532999999995
9712800.0,695,iso13790,native,True,19.899999999999995,844.8608727876086,0.0,-1.099999999999966,587.819178
9716400.0,695,iso13790,native,True,19.900000000000002,736.1562117706744,0.0,-0.5999999999999659,660.405168
9720000.0,695,iso13790,native,True,19.900000000000002,611.4140318610956,0.0,0.0,824.933412
9723600.0,695,iso13790,native,True,19.900000000000002,492.3099046044817,0.0,0.0,950.7491279999999
9727200.0,695,iso13790,native,True,19.900000000000002,328.69914397417233,0.0,0.0,1314.7094088990655
9730800.0,695,iso13790,native,True,19.900000000000002,181.39688173299905,0.0,1.0,1140.4077361890834
9734400.0,695,iso13790,native,True,19.9,208.80083245755114,0.0,1.7000000000000455,670.0833
9738000.0,695,iso13790,native,True,19.899999999999995,408.60560803298887,0.0,1.1000000000000227,273.27988799999997
9741600.0,695,iso13790,native,True,19.899999999999995,634.3984719863747,0.0,0.6000000000000227,99.073512
9745200.0,695,iso13790,native,True,19.899999999999995,640.5040813830373,0.0,0.6000000000000227,783.3805779024443
9748800.0,695,iso13790,native,True,19.900000000000002,711.0446188575272,0.0,0.6000000000000227,-55.7766
9752400.0,695,iso13790,native,True,19.900000000000002,868.513800922452,0.0,1.1000000000000227,-55.7766
9756000.0,695,iso13790,native,True,19.899999999999995,959.1015750204754,0.0,1.1000000000000227,-55.7766
9759600.0,695,iso13790,native,True,19.899999999999995,1026.7211513758712,0.0,0.6000000000000227,-55.7766
9763200.0,695,iso13790,native,True,19.899999999999995,1061.4447617211126,0.0,0.6000000000000227,-55.7766
9766800.0,695,iso13790,native,True,19.90000000000001,1122.0262355497428,0.0,-0.5999999999999659,-55.7766
9770400.0,695,iso13790,native,True,19.900000000000002,1165.9289848292826,0.0,-1.099999999999966,-55.7766
9774000.0,695,iso13790,native,True,19.9,1187.4489662757096,0.0,-1.099999999999966,-55.7766
9777600.0,695,iso13790,native,True,19.9,1199.4295675601577,0.0,-1.099999999999966,-55.7766
9781200.0,695,iso13790,native,True,19.90000000000001,1206.0994063559888,0.0,-1.099999999999966,-55.7766
9784800.0,695,iso13790,native,True,19.900000000000002,1209.8126381467891,0.0,-1.099999999999966,-55.7766
9788400.0,695,iso13790,native,True,19.9,1094.6820602645125,0.0,0.0,319.4351548277719
9792000.0,695,iso13790,native,True,19.899999999999995,838.7275261398198,0.0,1.7000000000000455,694.3103592783871
9795600.0,695,iso13790,native,True,19.900000000000002,456.00609785055144,0.0,3.3000000000000114,1330.867001037212
9799200.0,695,iso13790,native,True,19.89999999999999,49.35520865138571,0.0,3.900000000000034,1707.1285851879502
9802800.0,695,iso13790,native,True,20.100000000000005,0.0,267.8296421878877,5.600000000000023,1824.8375392103273
9806400.0,695,iso13790,native,True,20.10000000000001,0.0,543.1788324394095,6.7000000000000455,1861.971362090694
9810000.0,695,iso13790,native,True,20.099999999999987,0.0,753.2860137642141,7.800000000000011,1953.847382071895
9813600.0,695,iso13790,native,True,20.100000000000012,0.0,878.9056864030475,8.300000000000011,1873.8086622423943
9817200.0,695,iso13790,native,True,20.10000000000002,0.0,855.5331625615249,7.800000000000011,1588.8717574119592
9820800.0,695,iso13790,native,True,20.099999999999994,0.0,654.1044922379243,7.800000000000011,901.7941393547659
9824400.0,695,iso13790,native,True,20.1,0.0,281.8256329621943,6.7000000000000455,374.90027399999997
9828000.0,695,iso13790,native,True,19.9,33.24536346566271,0.0,6.100000000000023,99.073512
9831600.0,695,iso13790,native,True,19.900000000000002,283.887158116791,0.0,5.0,324.1072438325089
9835200.0,695,iso13790,native,True,19.900000000000002,481.6899339862473,0.0,4.400000000000034,-55.7766
9838800.0,695,iso13790,native,True,19.900000000000002,663.3434190268773,0.0,4.0,-55.7766
9842400.0,695,iso13790,native,True,19.9,765.5737950376096,0.0,3.900000000000034,-55.7766
9846000.0,695,iso13790,native,True,19.900000000000002,821.9031664439259,0.0,3.900000000000034,-55.7766
9849600.0,695,iso13790,native,True,19.900000000000002,873.8879217863405,0.0,3.3000000000000114,-55.7766
9853200.0,695,iso13790,native,True,19.900000000000002,899.3230063120398,0.0,3.3000000000000114,-55.7766
9856800.0,695,iso13790,native,True,19.900000000000006,951.2958607513202,0.0,2.2000000000000455,-55.7766
9860400.0,695,iso13790,native,True,19.89999999999999,990.990330848658,0.0,1.7000000000000455,-55.7766
9864000.0,695,iso13790,native,True,19.9,1030.7925546402785,0.0,1.1000000000000227,-55.7766
9867600.0,695,iso13790,native,True,19.900000000000002,1011.6327443029446,0.0,2.2000000000000455,-55.7766
9871200.0,695,iso13790,native,True,19.900000000000002,1048.6436603314899,0.0,1.0,-55.7766
9874800.0,695,iso13790,native,True,19.899999999999995,961.4486131639579,0.0,0.6000000000000227,485.58441350333374
9878400.0,695,iso13790,native,True,19.900000000000002,831.871725017556,0.0,1.0,379.73934
9882000.0,695,iso13790,native,True,19.899999999999995,764.2304848148273,0.0,0.6000000000000227,515.233188
9885600.0,695,iso13790,native,True,19.899999999999995,417.25342552959995,0.0,3.3000000000000114,1424.180273910265
9889200.0,695,iso13790,native,True,20.100000000000005,0.0,22.38233747645453,5.0,1929.4703851747856
9892800.0,695,iso13790,native,True,20.1,0.0,453.49878099821933,6.7000000000000455,1987.5940678210231
9896400.0,695,iso13790,native,True,20.100000000000005,0.0,740.7257097112783,7.800000000000011,2034.6654290123083
9900000.0,695,iso13790,native,True,20.099999999999994,0.0,862.7624823940957,7.800000000000011,1850.1675577680437
9903600.0,695,iso13790,native,True,20.100000000000023,0.0,857.4550596440009,8.300000000000011,1563.4157528405522
9907200.0,695,iso13790,native,True,20.10000000000001,0.0,602.930988250613,9.400000000000034,428.13
9910800.0,695,iso13790,native,True,20.100000000000005,0.0,305.5619021992408,7.2000000000000455,945.8844346545081
9914400.0,695,iso13790,native,True,20.100000000000005,0.0,224.65604375925648,7.2000000000000455,890.3894240424744
9918000.0,695,iso13790,native,True,20.100000000000005,0.0,90.6869787279147,5.0,869.8358737018425
9921600.0,695,iso13790,native,True,19.9,158.25992046241223,0.0,3.900000000000034,-55.7766
9925200.0,695,iso13790,native,True,19.9,483.7994648254242,0.0,3.900000000000034,-55.7766
9928800.0,695,iso13790,native,True,19.900000000000002,740.6590727632752,0.0,1.7000000000000455,-55.7766
9932400.0,695,iso13790,native,True,19.899999999999995,891.428169051874,0.0,1.1000000000000227,-55.7766
9936000.0,695,iso13790,native,True,19.9,989.0460215673857,0.0,0.6000000000000227,-55.7766
9939600.0,695,iso13790,native,True,19.899999999999988,1040.470268332305,0.0,0.6000000000000227,-55.7766
9943200.0,695,iso13790,native,True,19.900000000000002,1089.7242433194847,0.0,0.0,-55.7766
9946800.0,695,iso13790,native,True,19.899999999999995,1093.0139731727738,0.0,0.6000000000000227,-55.7766
9950400.0,695,iso13790,native,True,19.899999999999995,1118.976367874908,0.0,0.0,-55.7766
9954000.0,695,iso13790,native,True,19.9,1167.736924629791,0.0,-1.099999999999966,-55.7766
9957600.0,695,iso13790,native,True,19.899999999999988,1130.0177698252694,0.0,0.6000000000000227,-55.7766
9961200.0,695,iso13790,native,True,19.899999999999995,938.0578687160729,0.0,3.3000000000000114,360.5373332741818
9964800.0,695,iso13790,native,True,19.900000000000002,608.0028713926806,0.0,7.0,571.3829250679553
9968400.0,695,iso13790,native,True,19.9,359.0484080223842,0.0,6.100000000000023,967.208886764566
9972000.0,695,iso13790,native,True,19.900000000000002,80.48243761379256,0.0,7.800000000000011,1025.8690602831966
9975600.0,695,iso13790,native,True,20.10000000000001,0.0,223.36489969874398,8.900000000000034,1787.619414035716
9979200.0,695,iso13790,native,True,20.1,0.0,517.9498338598938,11.100000000000023,1264.3642451664248
9982800.0,695,iso13790,native,True,20.09999999999998,0.0,663.3754193829361,11.100000000000023,1636.330470454198
9986400.0,695,iso13790,native,True,20.1,0.0,736.070271490915,11.700000000000045,1216.134343773254
9990000.0,695,iso13790,native,True,20.099999999999994,0.0,694.3992772556601,12.200000000000045,1083.6465215033047
9993600.0,695,iso13790,native,True,20.099999999999994,0.0,754.4313526297224,12.200000000000045,1591.8727685413592
9997200.0,695,iso13790,native,True,20.10000000000001,0.0,690.130553247256,11.700000000000045,823.6842081027777
10000800.0,695,iso13790,native,True,20.099999999999998,0.0,359.38478114680225,11.100000000000023,99.073512
10004400.0,695,iso13790,native,True,20.1,0.0,54.64847502678351,10.0,243.742687051707
10008000.0,695,iso13790,native,True,19.9,195.11161966448176,0.0,7.2000000000000455,-55.7766
10011600.0,695,iso13790,native,True,19.9,447.9725026391985,0.0,6.100000000000023,-55.7766
10015200.0,695,iso13790,native,True,19.9,620.130404958425,0.0,5.0,-55.7766
10018800.0,695,iso13790,native,True,19.9,671.7340793856147,0.0,6.100000000000023,-55.7766
10022400.0,695,iso13790,native,True,19.900000000000002,706.8902835165718,0.0,6.100000000000023,-55.7766
10026000.0,695,iso13790,native,True,19.900000000000002,802.0877158792665,0.0,3.900000000000034,-55.7766
10029600.0,695,iso13790,native,True,19.900000000000002,825.0436292382211,0.0,4.400000000000034,-55.7766
10033200.0,695,iso13790,native,True,19.899999999999995,761.682406350333,0.0,6.7000000000000455,-55.7766
10036800.0,695,iso13790,native,True,19.899999999999995,760.4721661954042,0.0,6.100000000000023,-55.7766
10040400.0,695,iso13790,native,True,19.900000000000002,718.4799022400437,0.0,7.2000000000000455,-55.7766
10044000.0,695,iso13790,native,True,19.899999999999995,643.0916752113831,0.0,8.900000000000034,-55.7766
10047600.0,695,iso13790,native,True,19.9,419.68078082779994,0.0,11.100000000000023,491.30667850467444
10051200.0,695,iso13790,native,True,19.900000000000002,148.05486991599878,0.0,11.700000000000045,733.3714849722371
10054800.0,695,iso13790,native,True,20.099999999999998,0.0,160.23018260039044,13.300000000000011,1282.888240148374
