timestamp_s,case,implementation,run_mode,formal_ashrae_result,zone_temperature_C,heating_load_W,cooling_load_W,outdoor_temperature_C,solar_gain_W
10058400.0,695,iso13790,native,True,20.100000000000005,0.0,547.3167964470186,15.600000000000023,1344.5616441389518
10062000.0,695,iso13790,native,True,20.100000000000005,0.0,757.151802316741,17.200000000000045,1074.325885368343
10065600.0,695,iso13790,native,True,20.1,0.0,937.3652035386251,17.200000000000045,1624.2108512741763
10069200.0,695,iso13790,native,True,20.1,0.0,1036.591353619795,18.30000000000001,1020.968625021879
10072800.0,695,iso13790,native,True,20.100000000000016,0.0,1058.6101804775592,19.400000000000034,1175.6023256418732
10076400.0,695,iso13790,native,True,20.099999999999987,0.0,1251.9462475972584,21.700000000000045,1570.2369274640737
10080000.0,695,iso13790,native,True,20.100000000000016,0.0,1223.3772063906054,18.900000000000034,1143.9944551863744
10083600.0,695,iso13790,native,True,20.099999999999994,0.0,982.1750945366755,17.80000000000001,505.555056
10087200.0,695,iso13790,native,True,20.1,0.0,681.7673141934689,16.100000000000023,453.0304843281957
10090800.0,695,iso13790,native,True,20.100000000000005,0.0,284.5082792229179,12.200000000000045,-7.385940000000005
10094400.0,695,iso13790,native,True,20.037391183421523,0.0,0.0,11.700000000000045,-55.7766
10098000.0,695,iso13790,native,True,19.89999999999999,180.7026368737656,0.0,10.600000000000023,-55.7766
10101600.0,695,iso13790,native,True,19.899999999999995,346.3793730253047,0.0,9.400000000000034,-55.7766
10105200.0,695,iso13790,native,True,19.9,469.4158181241463,0.0,8.300000000000011,-55.7766
10108800.0,695,iso13790,native,True,19.9,548.6728012121638,0.0,7.800000000000011,-55.7766
10112400.0,695,iso13790,native,True,19.899999999999995,610.5002621133959,0.0,7.2000000000000455,-55.7766
10116000.0,695,iso13790,native,True,19.9,641.4149764033666,0.0,7.2000000000000455,-55.7766
10119600.0,695,iso13790,native,True,19.899999999999995,696.4384496155079,0.0,6.100000000000023,-55.7766
10123200.0,695,iso13790,native,True,19.900000000000006,700.0186223256185,0.0,6.7000000000000455,-55.7766
10126800.0,695,iso13790,native,True,19.899999999999995,801.7679872883248,0.0,3.900000000000034,-55.7766
10130400.0,695,iso13790,native,True,19.900000000000002,804.2405549918528,0.0,5.0,-55.7766
10134000.0,695,iso13790,native,True,19.9,604.903979914214,0.0,7.800000000000011,468.3426223593035
10137600.0,695,iso13790,native,True,19.899999999999995,259.07401012405444,0.0,9.400000000000034,996.0864980640772
10141200.0,695,iso13790,native,True,20.1,0.0,32.617197348167046,10.600000000000023,1146.681487579845
10144800.0,695,iso13790,native,True,20.1,0.0,428.55802292816975,11.700000000000045,1781.9844812980002
10148400.0,695,iso13790,native,True,20.099999999999998,0.0,726.1087778069747,13.300000000000011,1432.4771838950135
10152000.0,695,iso13790,native,True,20.100000000000016,0.0,960.9807859647876,14.400000000000034,1891.6240231813665
10155600.0,695,iso13790,native,True,20.099999999999998,0.0,1205.6103588298072,16.100000000000023,1833.889713871101
10159200.0,695,iso13790,native,True,20.099999999999987,0.0,1153.5521839842334,15.600000000000023,1116.3502715470077
10162800.0,695,iso13790,native,True,20.10000000000001,0.0,1093.9974475958845,16.100000000000023,1423.9594334774124
10166400.0,695,iso13790,native,True,20.099999999999994,0.0,1113.1590969685772,15.600000000000023,1531.7132661689093
10170000.0,695,iso13790,native,True,20.09999999999999,0.0,781.6302533022974,12.800000000000011,273.27988799999997
10173600.0,695,iso13790,native,True,20.10000000000001,0.0,277.28494911635096,10.0,99.073512
10177200.0,695,iso13790,native,True,20.1,0.0,15.251942218590331,8.900000000000034,421.90844969201254
10180800.0,695,iso13790,native,True,19.9,123.4349528425491,0.0,8.900000000000034,-55.7766
10184400.0,695,iso13790,native,True,19.9,380.18931541436024,0.0,7.2000000000000455,-55.7766
10188000.0,695,iso13790,native,True,19.9,475.3836585022755,0.0,8.300000000000011,-55.7766
10191600.0,695,iso13790,native,True,19.900000000000002,534.8076540459123,0.0,8.300000000000011,-55.7766
10195200.0,695,iso13790,native,True,19.900000000000002,567.8901731507463,0.0,8.300000000000011,-55.7766
10198800.0,695,iso13790,native,True,19.9,586.307868903263,0.0,8.300000000000011,-55.7766
10202400.0,695,iso13790,native,True,19.899999999999995,596.5613660978818,0.0,8.300000000000011,-55.7766
10206000.0,695,iso13790,native,True,19.9,677.8949666793819,0.0,6.100000000000023,-55.7766
10209600.0,695,iso13790,native,True,19.9,710.3201718930447,0.0,6.100000000000023,-55.7766
10213200.0,695,iso13790,native,True,19.900000000000002,728.3719279411814,0.0,6.100000000000023,-55.7766
10216800.0,695,iso13790,native,True,19.900000000000002,755.6092617198062,0.0,5.600000000000023,-55.7766
10220400.0,695,iso13790,native,True,19.89999999999999,601.3978264128027,0.0,6.7000000000000455,552.2405442267067
10224000.0,695,iso13790,native,True,19.899999999999995,265.8272871474583,0.0,8.300000000000011,1039.3069165968
10227600.0,695,iso13790,native,True,19.984117039992544,0.0,0.0,8.300000000000011,1184.4050356827001
10231200.0,695,iso13790,native,True,20.099999999999998,0.0,228.85284339074263,8.900000000000034,1407.1551085964884
10234800.0,695,iso13790,native,True,20.09999999999999,0.0,355.37747604081926,8.300000000000011,1226.57589
10238400.0,695,iso13790,native,True,20.100000000000012,0.0,372.5875308779639,9.400000000000034,917.4009673438052
10242000.0,695,iso13790,native,True,20.099999999999994,0.0,502.3047986024989,10.0,1653.8758216374827
10245600.0,695,iso13790,native,True,20.09999999999999,0.0,643.8302855919679,10.600000000000023,1338.955368379939
10249200.0,695,iso13790,native,True,20.1,0.0,423.15611484074117,8.300000000000011,553.9457160000001
10252800.0,695,iso13790,native,True,20.099999999999998,0.0,332.15431556739884,8.900000000000034,1142.0947019753858
10256400.0,695,iso13790,native,True,20.100000000000005,0.0,243.31863251266418,8.900000000000034,529.7503859999999
10260000.0,695,iso13790,native,True,20.099999999999998,0.0,80.28700334352715,7.800000000000011,638.6018320113697
10263600.0,695,iso13790,native,True,19.9,100.18342554919502,0.0,7.2000000000000455,-36.420336000000006
10267200.0,695,iso13790,native,True,19.900000000000002,371.3761728089682,0.0,6.7000000000000455,-55.7766
10270800.0,695,iso13790,native,True,19.900000000000002,522.5558554084897,0.0,6.7000000000000455,-55.7766
10274400.0,695,iso13790,native,True,19.900000000000002,606.7205887305495,0.0,6.7000000000000455,-55.7766
10278000.0,695,iso13790,native,True,19.899999999999995,653.5767681679549,0.0,6.7000000000000455,-55.7766
10281600.0,695,iso13790,native,True,19.899999999999995,662.4749718285615,0.0,7.2000000000000455,-55.7766
10285200.0,695,iso13790,native,True,19.899999999999995,687.5378925551555,0.0,6.7000000000000455,-55.7766
10288800.0,695,iso13790,native,True,19.9,698.5693670889668,0.0,6.7000000000000455,-55.7766
10292400.0,695,iso13790,native,True,19.900000000000006,704.710808163075,0.0,6.7000000000000455,-55.7766
10296000.0,695,iso13790,native,True,19.899999999999995,708.1298704426551,0.0,6.7000000000000455,-55.7766
10299600.0,695,iso13790,native,True,19.9,710.0333303522461,0.0,6.7000000000000455,-55.7766
10303200.0,695,iso13790,native,True,19.899999999999995,731.7180992932705,0.0,6.100000000000023,-55.7766
10306800.0,695,iso13790,native,True,19.900000000000002,662.3254679397775,0.0,6.7000000000000455,215.21109599999997
10310400.0,695,iso13790,native,True,19.899999999999995,583.6279056564487,0.0,6.100000000000023,311.99241599999993
10314000.0,695,iso13790,native,True,19.9,464.2364849708817,0.0,6.7000000000000455,481.359726
10317600.0,695,iso13790,native,True,19.899999999999995,342.1370938682186,0.0,7.0,582.980112
10321200.0,695,iso13790,native,True,19.900000000000002,209.49575656431708,0.0,7.800000000000011,689.4395639999999
10324800.0,695,iso13790,native,True,19.900000000000002,106.76938150955057,0.0,7.800000000000011,766.86462
10328400.0,695,iso13790,native,True,19.899999999999995,73.07060182341537,0.0,7.2000000000000455,694.27863
10332000.0,695,iso13790,native,True,19.9,78.60404442427935,0.0,7.0,650.727036
10335600.0,695,iso13790,native,True,19.9,211.14421433392485,0.0,4.0,553.9457160000001
10339200.0,695,iso13790,native,True,19.899999999999995,275.2611154711342,0.0,5.0,428.13
10342800.0,695,iso13790,native,True,19.899999999999995,368.8363345903426,0.0,5.0,278.1189539999999
10346400.0,695,iso13790,native,True,19.9,457.27078251184946,0.0,5.600000000000023,123.26884199999999
10350000.0,695,iso13790,native,True,19.9,479.1104011940557,0.0,6.0,322.40525677090574
10353600.0,695,iso13790,native,True,19.9,575.8672105913877,0.0,5.0,-55.7766
10357200.0,695,iso13790,native,True,19.899999999999995,705.5295920108814,0.0,4.400000000000034,-55.7766
10360800.0,695,iso13790,native,True,19.900000000000002,794.8344294551316,0.0,3.8000000000000114,-55.7766
10364400.0,695,iso13790,native,True,19.900000000000006,865.1089327407477,0.0,3.1000000000000227,-55.7766
10368000.0,695,iso13790,native,True,19.89999999999999,920.7670480702537,0.0,2.5,-55.7766
10371600.0,695,iso13790,native,True,19.899999999999995,968.8722400789626,0.0,1.900000000000034,-55.7766
10375200.0,695,iso13790,native,True,19.899999999999995,1012.7725695944637,0.0,1.3000000000000114,-55.7766
10378800.0,695,iso13790,native,True,19.899999999999988,1057.7694811049619,0.0,0.6000000000000227,-55.7766
10382400.0,695,iso13790,native,True,19.899999999999995,1099.3550588143723,0.0,0.0,-55.7766
10386000.0,695,iso13790,native,True,19.900000000000002,1081.1880770392456,0.0,1.1000000000000227,-55.7766
10389600.0,695,iso13790,native,True,19.89999999999999,1050.1387267976868,0.0,1.1000000000000227,73.55310419794668
10393200.0,695,iso13790,native,True,19.90000000000001,870.6552426406599,0.0,4.400000000000034,205.39506800136408
10396800.0,695,iso13790,native,True,19.900000000000002,690.4661954727652,0.0,6.100000000000023,299.1721813503225
10400400.0,695,iso13790,native,True,19.9,507.6530929700753,0.0,7.800000000000011,388.33381248781734
10404000.0,695,iso13790,native,True,19.9,311.13273304415907,0.0,10.0,457.660663778473
10407600.0,695,iso13790,native,True,19.900000000000002,119.43901729894775,0.0,12.200000000000045,497.0398769429046
10411200.0,695,iso13790,native,True,20.1,0.0,9.609538083315346,14.400000000000034,510.988385480951
10414800.0,695,iso13790,native,True,20.1,0.0,171.97485686362975,16.100000000000023,504.60090871428633
10418400.0,695,iso13790,native,True,20.1,0.0,342.4433018676011,18.900000000000034,479.975492081752
10422000.0,695,iso13790,native,True,20.10000000000001,0.0,481.18646303488316,18.30000000000001,880.7741190376154
10425600.0,695,iso13790,native,True,20.099999999999987,0.0,807.2387620447394,19.400000000000034,1555.8554817635472
10429200.0,695,iso13790,native,True,20.10000000000002,0.0,1144.500854600054,18.900000000000034,1888.8024214581287
10432800.0,695,iso13790,native,True,20.1,0.0,1131.1281222425039,18.30000000000001,767.9399395740547
10436400.0,695,iso13790,native,True,20.099999999999984,0.0,773.6494471622583,17.200000000000045,130.37350674370623
10440000.0,695,iso13790,native,True,20.10000000000001,0.0,342.5646649855775,14.400000000000034,-55.7766
10443600.0,695,iso13790,native,True,20.099999999999998,0.0,13.274086029929546,12.200000000000045,-55.7766
10447200.0,695,iso13790,native,True,19.899999999999995,162.44791061805716,0.0,10.600000000000023,-55.7766
10450800.0,695,iso13790,native,True,19.900000000000002,336.21660418784995,0.0,9.400000000000034,-55.7766
10454400.0,695,iso13790,native,True,19.9,480.9455652616799,0.0,7.800000000000011,-55.7766
10458000.0,695,iso13790,native,True,19.9,572.7951640843655,0.0,7.2000000000000455,-55.7766
10461600.0,695,iso13790,native,True,19.899999999999995,637.6113615995503,0.0,6.7000000000000455,-55.7766
10465200.0,695,iso13790,native,True,19.900000000000002,708.5869127153163,0.0,5.600000000000023,-55.7766
10468800.0,695,iso13790,native,True,19.900000000000002,800.110711619159,0.0,3.900000000000034,-55.7766
10472400.0,695,iso13790,native,True,19.900000000000002,861.755629157984,0.0,3.3000000000000114,-55.7766
10476000.0,695,iso13790,native,True,19.900000000000002,861.403396795897,0.0,3.3000000000000114,91.52540595932221
10479600.0,695,iso13790,native,True,19.900000000000002,760.108444666736,0.0,4.400000000000034,278.3214742430981
10483200.0,695,iso13790,native,True,19.9,611.0955877082807,0.0,5.600000000000023,409.05786926154656
10486800.0,695,iso13790,native,True,19.899999999999995,450.2354256046639,0.0,6.7000000000000455,531.9861789062462
10490400.0,695,iso13790,native,True,19.899999999999995,269.31109182174623,0.0,8.300000000000011,640.5289342484069
10494000.0,695,iso13790,native,True,19.899999999999995,117.52815046946851,0.0,9.400000000000034,664.5552489397019
10497600.0,695,iso13790,native,True,20.1,0.0,60.556952989144996,11.100000000000023,1077.8564771543388
10501200.0,695,iso13790,native,True,20.099999999999998,0.0,344.5649600407975,11.700000000000045,1377.7660156243035
10504800.0,695,iso13790,native,True,20.100000000000005,0.0,595.7623770272314,12.800000000000011,1426.8827246105404
10508400.0,695,iso13790,native,True,20.10000000000001,0.0,720.0703617662663,12.800000000000011,1346.365201256552
10512000.0,695,iso13790,native,True,20.099999999999994,0.0,802.3140768186194,12.800000000000011,1469.3918769477375
10515600.0,695,iso13790,native,True,20.09999999999999,0.0,883.2639777957413,11.100000000000023,1817.9804741800538
10519200.0,695,iso13790,native,True,20.10000000000001,0.0,788.4499232004611,10.600000000000023,925.3119715100921
10522800.0,695,iso13790,native,True,20.1,0.0,351.5977299315102,8.300000000000011,150.60823201866236
10526400.0,695,iso13790,native,True,19.899999999999995,52.074204054258644,0.0,6.7000000000000455,-55.7766
10530000.0,695,iso13790,native,True,19.899999999999995,423.85689215529305,0.0,4.400000000000034,-55.7766
10533600.0,695,iso13790,native,True,19.900000000000002,596.771490489275,0.0,5.0,-55.7766
10537200.0,695,iso13790,native,True,19.9,734.354982497795,0.0,3.900000000000034,-55.7766
10540800.0,695,iso13790,native,True,19.9,825.1481081555902,0.0,3.3000000000000114,-55.7766
10544400.0,695,iso13790,native,True,19.90000000000001,889.3761460672096,0.0,2.8000000000000114,-55.7766
10548000.0,695,iso13790,native,True,19.899999999999995,942.8366945557812,0.0,2.2000000000000455,-55.7766
10551600.0,695,iso13790,native,True,19.899999999999995,986.2809449395733,0.0,1.7000000000000455,-55.7766
10555200.0,695,iso13790,native,True,19.899999999999995,1045.3583084155894,0.0,0.6000000000000227,-55.7766
10558800.0,695,iso13790,native,True,19.9,1071.8204373751255,0.0,0.6000000000000227,-55.7766
10562400.0,695,iso13790,native,True,19.89999999999999,1053.8537956087291,0.0,0.6000000000000227,98.77256936503653
10566000.0,695,iso13790,native,True,19.900000000000002,883.6005710779143,0.0,3.3000000000000114,299.66562089520784
10569600.0,695,iso13790,native,True,19.9,669.4939542965241,0.0,5.0,508.81599818695014
10573200.0,695,iso13790,native,True,19.900000000000002,434.1078795335239,0.0,7.2000000000000455,588.0004208560408
10576800.0,695,iso13790,native,True,19.900000000000002,169.53789980869522,0.0,10.600000000000023,667.0745607628958
10580400.0,695,iso13790,native,True,20.1,0.0,87.07786663901089,13.300000000000011,1013.8400579901672
10584000.0,695,iso13790,native,True,20.1,0.0,502.5621802822686,13.900000000000034,1806.8830417042705
10587600.0,695,iso13790,native,True,20.1,0.0,857.7322352289208,15.0,1625.4305532692097
10591200.0,695,iso13790,native,True,20.09999999999999,0.0,1037.241328664853,16.100000000000023,1529.3332550660693
10594800.0,695,iso13790,native,True,20.100000000000016,0.0,1146.118464636579,15.0,1853.9698489594455
10598400.0,695,iso13790,native,True,20.100000000000016,0.0,1098.133423772772,15.600000000000023,965.2663259999999
10602000.0,695,iso13790,native,True,20.1,0.0,848.0368518022265,15.0,701.1868988740614
10605600.0,695,iso13790,native,True,20.10000000000001,0.0,576.6743077058356,13.300000000000011,537.6901769464027
10609200.0,695,iso13790,native,True,20.099999999999998,0.0,266.2583948978216,12.200000000000045,41.00471999999999
10612800.0,695,iso13790,native,True,19.900000000000002,26.617379392885745,0.0,10.0,-55.7766
10616400.0,695,iso13790,native,True,19.9,312.09138665828186,0.0,7.800000000000011,-55.7766
10620000.0,695,iso13790,native,True,19.900000000000002,516.603325110989,0.0,6.100000000000023,-55.7766
10623600.0,695,iso13790,native,True,19.89999999999999,658.3385475586,0.0,5.0,-55.7766
10627200.0,695,iso13790,native,True,19.900000000000002,730.8179490622622,0.0,5.0,-55.7766
10630800.0,695,iso13790,native,True,19.900000000000002,791.7937470693649,0.0,4.400000000000034,-55.7766
10634400.0,695,iso13790,native,True,19.899999999999995,801.609248716568,0.0,5.0,-55.7766
10638000.0,695,iso13790,native,True,19.900000000000002,831.2046702468537,0.0,4.400000000000034,-55.7766
10641600.0,695,iso13790,native,True,19.900000000000002,844.1751677516326,0.0,4.400000000000034,-55.7766
10645200.0,695,iso13790,native,True,19.899999999999995,851.3961014430722,0.0,4.400000000000034,-55.7766
10648800.0,695,iso13790,native,True,19.900000000000002,840.0588075378689,0.0,4.400000000000034,16.809389999999993
10652400.0,695,iso13790,native,True,19.89999999999999,755.3393813300318,0.0,5.0,234.56735999999998
10656000.0,695,iso13790,native,True,19.900000000000002,624.3333463794816,0.0,5.0,481.359726
10659600.0,695,iso13790,native,True,19.9,442.83872383144796,0.0,5.600000000000023,708.7958279999999
10663200.0,695,iso13790,native,True,19.899999999999995,215.7279017836032,0.0,7.2000000000000455,887.84127
10666800.0,695,iso13790,native,True,20.051485899404014,0.0,0.0,8.300000000000011,1216.8977579999998
10670400.0,695,iso13790,native,True,20.1,0.0,186.22066345558594,7.800000000000011,1289.483748
10674000.0,695,iso13790,native,True,20.100000000000005,0.0,255.74678822800172,6.100000000000023,1284.6446819999999
10677600.0,695,iso13790,native,True,20.1,0.0,247.3644927199456,5.0,1197.541494
10681200.0,695,iso13790,native,True,20.100000000000005,0.0,143.8725033851718,3.3000000000000114,1042.691382
10684800.0,695,iso13790,native,True,20.1,0.0,61.92381002179976,4.400000000000034,820.094346
10688400.0,695,iso13790,native,True,19.899999999999995,72.31463964856802,0.0,3.900000000000034,447.486264
10692000.0,695,iso13790,native,True,19.900000000000002,300.4955334840998,0.0,3.900000000000034,200.693898
10695600.0,695,iso13790,native,True,19.900000000000002,530.9702204967297,0.0,3.3000000000000114,-2.5468740000000025
10699200.0,695,iso13790,native,True,19.90000000000001,717.013652545526,0.0,2.8000000000000114,-55.7766
10702800.0,695,iso13790,native,True,19.9,826.2539944932682,0.0,2.8000000000000114,-55.7766
10706400.0,695,iso13790,native,True,19.899999999999988,907.6953385045927,0.0,2.2000000000000455,-55.7766
10710000.0,695,iso13790,native,True,19.899999999999995,987.3421287354781,0.0,1.1000000000000227,-55.7766
10713600.0,695,iso13790,native,True,19.899999999999995,1025.2556662946529,0.0,1.1000000000000227,-55.7766
10717200.0,695,iso13790,native,True,19.9,1046.3628860155518,0.0,1.1000000000000227,-55.7766
10720800.0,695,iso13790,native,True,19.900000000000006,1037.4886196589903,0.0,1.7000000000000455,-55.7766
10724400.0,695,iso13790,native,True,19.900000000000002,1018.8664384906992,0.0,2.2000000000000455,-55.7766
10728000.0,695,iso13790,native,True,19.900000000000002,1011.4206516498401,0.0,2.2000000000000455,-55.7766
10731600.0,695,iso13790,native,True,19.899999999999995,986.6503591772588,0.0,2.8000000000000114,-55.7766
10735200.0,695,iso13790,native,True,19.9,955.8896653301422,0.0,2.8000000000000114,41.00471999999999
10738800.0,695,iso13790,native,True,19.9,866.8401469910971,0.0,2.8000000000000114,307.15335
10742400.0,695,iso13790,native,True,19.900000000000002,456.20008522020373,0.0,4.400000000000034,1550.8068362522092
10746000.0,695,iso13790,native,True,19.9,19.77749587560587,0.0,6.7000000000000455,1255.1775962348509
10749600.0,695,iso13790,native,True,20.099999999999998,0.0,113.20331017937242,7.800000000000011,1080.6928420468194
10753200.0,695,iso13790,native,True,20.1,0.0,211.3980583070293,9.400000000000034,890.2151920722199
10756800.0,695,iso13790,native,True,20.10000000000001,0.0,227.80499169648442,11.100000000000023,622.6114922679337
10760400.0,695,iso13790,native,True,20.1,0.0,249.86487145173592,12.200000000000045,755.9939159306649
10764000.0,695,iso13790,native,True,20.100000000000005,0.0,301.8193756886187,13.900000000000034,595.9734427375205
10767600.0,695,iso13790,native,True,20.100000000000005,0.0,311.84717735909373,13.900000000000034,675.6328056795546
10771200.0,695,iso13790,native,True,20.10000000000001,0.0,495.45683631213626,14.400000000000034,1375.0918863967524
10774800.0,695,iso13790,native,True,20.1,0.0,833.7011748194008,14.400000000000034,1971.0976497891536
10778400.0,695,iso13790,native,True,20.100000000000005,0.0,1076.1518627505354,13.300000000000011,1951.2435836997186
10782000.0,695,iso13790,native,True,20.1,0.0,979.8746722732317,11.700000000000045,1102.944191796752
10785600.0,695,iso13790,native,True,20.100000000000005,0.0,474.54548086344676,9.400000000000034,-55.7766
10789200.0,695,iso13790,native,True,20.1,0.0,19.715593298555515,9.400000000000034,-55.7766
10792800.0,695,iso13790,native,True,19.9,221.56389486568114,0.0,8.300000000000011,-55.7766
10796400.0,695,iso13790,native,True,19.900000000000002,410.6887105875804,0.0,7.800000000000011,-55.7766
10800000.0,695,iso13790,native,True,19.9,533.6817770470593,0.0,7.2000000000000455,-55.7766
10803600.0,695,iso13790,native,True,19.900000000000002,615.8361618325414,0.0,6.7000000000000455,-55.7766
10807200.0,695,iso13790,native,True,19.899999999999995,679.2766638316313,0.0,6.100000000000023,-55.7766
10810800.0,695,iso13790,native,True,19.899999999999995,728.2769526415923,0.0,5.600000000000023,-55.7766
10814400.0,695,iso13790,native,True,19.899999999999995,752.6348356353634,0.0,5.600000000000023,-55.7766
10818000.0,695,iso13790,native,True,19.9,807.4073904326333,0.0,4.400000000000034,-55.59646167721431
10821600.0,695,iso13790,native,True,19.900000000000002,796.3857019121667,0.0,4.400000000000034,107.34331626306789
10825200.0,695,iso13790,native,True,19.900000000000002,583.2111105200779,0.0,8.300000000000011,328.01150677831185
10828800.0,695,iso13790,native,True,19.899999999999995,315.2317883356445,0.0,11.700000000000045,420.7069004401312
10832400.0,695,iso13790,native,True,19.900000000000002,1.113063876418122,0.0,13.900000000000034,866.0141383576018
10836000.0,695,iso13790,native,True,20.10000000000001,0.0,322.0542125495344,16.100000000000023,1165.781304896108
10839600.0,695,iso13790,native,True,20.100000000000005,0.0,602.1454537742849,17.200000000000045,1084.5676104724264
10843200.0,695,iso13790,native,True,20.100000000000023,0.0,769.2197679731585,18.30000000000001,1050.8174929703828
10846800.0,695,iso13790,native,True,20.09999999999998,0.0,1057.686782482049,20.0,1754.5333450799765
10850400.0,695,iso13790,native,True,20.09999999999997,0.0,1505.0911996273403,20.0,2620.4625263953017
10854000.0,695,iso13790,native,True,20.100000000000023,0.0,1705.0167728842541,20.0,1727.8303461922285
10857600.0,695,iso13790,native,True,20.100000000000005,0.0,1454.508688233614,19.400000000000034,795.8990160000001
10861200.0,695,iso13790,native,True,20.099999999999994,0.0,1054.8405193051588,17.80000000000001,520.072254
10864800.0,695,iso13790,native,True,20.099999999999994,0.0,697.9437990810661,16.700000000000045,229.728294
10868400.0,695,iso13790,native,True,20.1,0.0,377.00008594496575,15.600000000000023,21.648455999999992
10872000.0,695,iso13790,native,True,20.1,0.0,134.17496721841917,15.0,-55.7766
10875600.0,695,iso13790,native,True,20.05981138480503,0.0,0.0,15.0,-55.7766
10879200.0,695,iso13790,native,True,19.899999999999995,119.42272010402834,0.0,12.800000000000011,-55.7766
10882800.0,695,iso13790,native,True,19.9,246.05566461806984,0.0,11.700000000000045,-55.7766
10886400.0,695,iso13790,native,True,19.900000000000002,347.9399653814633,0.0,10.600000000000023,-55.7766
10890000.0,695,iso13790,native,True,19.899999999999995,439.48371689822005,0.0,9.400000000000034,-55.7766
10893600.0,695,iso13790,native,True,19.9,521.2488563899236,0.0,8.300000000000011,-55.7766
10897200.0,695,iso13790,native,True,19.900000000000006,560.341721075299,0.0,8.300000000000011,-55.7766
10900800.0,695,iso13790,native,True,19.9,619.9181331166603,0.0,7.2000000000000455,-55.7766
10904400.0,695,iso13790,native,True,19.900000000000002,684.4707298043452,0.0,6.100000000000023,-55.7766
10908000.0,695,iso13790,native,True,19.9,610.7125588227232,0.0,8.300000000000011,74.87818199999998
10911600.0,695,iso13790,native,True,19.899999999999995,465.6753838840872,0.0,10.0,251.23446454494626
10915200.0,695,iso13790,native,True,19.899999999999995,228.7188040674025,0.0,11.100000000000023,723.313026
10918800.0,695,iso13790,native,True,20.10000000000001,0.0,159.30334224048275,12.800000000000011,1563.0964338262015
10922400.0,695,iso13790,native,True,20.099999999999994,0.0,604.7848363190844,14.400000000000034,1586.1091066382055
10926000.0,695,iso13790,native,True,20.100000000000005,0.0,921.1663332854206,17.200000000000045,1480.9874732140818
10929600.0,695,iso13790,native,True,20.100000000000005,0.0,987.2730756896893,17.80000000000001,1020.9424479886684
10933200.0,695,iso13790,native,True,20.099999999999987,0.0,1210.486016517566,18.30000000000001,2188.14304816114
10936800.0,695,iso13790,native,True,20.100000000000023,0.0,1313.6070542930338,18.900000000000034,1114.4783337892025
10940400.0,695,iso13790,native,True,20.100000000000016,0.0,1285.4575060777913,20.0,1366.6537680114416
10944000.0,695,iso13790,native,True,20.100000000000023,0.0,1309.2972992462278,20.0,1391.4861526916206
10947600.0,695,iso13790,native,True,20.09999999999999,0.0,1313.6210705325104,19.400000000000034,1427.7402075540053
10951200.0,695,iso13790,native,True,20.099999999999984,0.0,1352.360804370629,18.900000000000034,1636.4860422111808
10954800.0,695,iso13790,native,True,20.10000000000002,0.0,1140.1776312144316,16.700000000000045,716.1255613293451
10958400.0,695,iso13790,native,True,20.1,0.0,644.0420489802592,14.400000000000034,-55.7766
10962000.0,695,iso13790,native,True,20.1,0.0,201.73761119877233,12.800000000000011,-55.7766
10965600.0,695,iso13790,native,True,19.899999999999995,23.219745550392197,0.0,11.700000000000045,-55.7766
10969200.0,695,iso13790,native,True,19.899999999999995,223.882781370903,0.0,10.600000000000023,-55.7766
10972800.0,695,iso13790,native,True,19.899999999999995,370.41861747878545,0.0,9.400000000000034,-55.7766
10976400.0,695,iso13790,native,True,19.899999999999995,482.79894318368594,0.0,8.300000000000011,-55.7766
10980000.0,695,iso13790,native,True,19.9,556.123452862465,0.0,7.800000000000011,-55.7766
10983600.0,695,iso13790,native,True,19.9,631.8357504242888,0.0,6.7000000000000455,-55.7766
10987200.0,695,iso13790,native,True,19.899999999999988,667.5588777341819,0.0,6.7000000000000455,-55.7766
10990800.0,695,iso13790,native,True,19.900000000000002,707.9760810273318,0.0,6.100000000000023,-55.324529513003824
10994400.0,695,iso13790,native,True,19.900000000000002,595.5515769386618,0.0,8.900000000000034,110.55769330086395
10998000.0,695,iso13790,native,True,19.900000000000006,361.75784188823553,0.0,12.200000000000045,334.42676878780003
11001600.0,695,iso13790,native,True,19.9,72.53445866478195,0.0,16.100000000000023,373.02833298482517
11005200.0,695,iso13790,native,True,20.100000000000005,0.0,135.6426442170815,18.900000000000034,454.402348850415
11008800.0,695,iso13790,native,True,20.100000000000005,0.0,409.9520328149459,21.700000000000045,555.3377522475442
11012400.0,695,iso13790,native,True,20.099999999999994,0.0,608.4639376195994,22.80000000000001,593.4428242674473
11016000.0,695,iso13790,native,True,20.10000000000001,0.0,799.1719056249319,24.400000000000034,713.8354025544877
11019600.0,695,iso13790,native,True,20.09999999999998,0.0,992.7428616466515,25.0,981.8282032241417
11023200.0,695,iso13790,native,True,20.09999999999998,0.0,1133.452206672174,25.600000000000023,852.2695422981053
11026800.0,695,iso13790,native,True,20.099999999999987,0.0,1219.0662385709236,27.200000000000045,742.0782478053189
11030400.0,695,iso13790,native,True,20.100000000000005,0.0,1320.221689166527,26.100000000000023,1301.8424719278323
11034000.0,695,iso13790,native,True,20.100000000000005,0.0,1600.0006335191024,26.100000000000023,1900.8127137483261
11037600.0,695,iso13790,native,True,20.099999999999955,0.0,1732.1081967637865,25.0,1511.0056510398915
11041200.0,695,iso13790,native,True,20.09999999999998,0.0,1494.018016431955,23.30000000000001,581.1325603379778
11044800.0,695,iso13790,native,True,20.099999999999987,0.0,1011.00178446507,21.100000000000023,-55.7766
11048400.0,695,iso13790,native,True,20.1,0.0,614.3834980607743,20.0,-55.7766
11052000.0,695,iso13790,native,True,20.1,0.0,379.38055520679393,19.400000000000034,-55.7766
11055600.0,695,iso13790,native,True,20.100000000000005,0.0,214.24297155138416,18.30000000000001,-55.7766
11059200.0,695,iso13790,native,True,20.100000000000005,0.0,73.73481058194264,16.700000000000045,-55.7766
11062800.0,695,iso13790,native,True,19.967516756737364,0.0,0.0,15.600000000000023,-55.7766
11066400.0,695,iso13790,native,True,19.900000000000006,47.00131565125383,0.0,15.600000000000023,-55.7766
11070000.0,695,iso13790,native,True,19.900000000000002,108.66000539037967,0.0,15.0,-55.7766
11073600.0,695,iso13790,native,True,19.899999999999995,177.29339889630154,0.0,13.900000000000034,-55.7766
11077200.0,695,iso13790,native,True,19.9,246.77321171723582,0.0,12.800000000000011,-55.233124698959344
11080800.0,695,iso13790,native,True,19.900000000000002,150.9062728001406,0.0,15.0,192.46878267564134
11084400.0,695,iso13790,native,True,20.10000000000001,0.0,35.92124688477048,17.200000000000045,572.8034109993366
11088000.0,695,iso13790,native,True,20.099999999999994,0.0,308.9822123713443,20.0,479.47440784956484
11091600.0,695,iso13790,native,True,20.100000000000005,0.0,477.5653964886502,17.200000000000045,1161.1875506618076
11095200.0,695,iso13790,native,True,20.09999999999998,0.0,836.0300850444306,19.400000000000034,1457.2581062504855
11098800.0,695,iso13790,native,True,20.100000000000016,0.0,1353.2381038945218,23.900000000000034,2062.453606393042
11102400.0,695,iso13790,native,True,20.09999999999998,0.0,1657.0240249062483,24.400000000000034,1718.901142754625
11106000.0,695,iso13790,native,True,20.100000000000016,0.0,1892.810999228907,24.400000000000034,2309.766363536188
11109600.0,695,iso13790,native,True,20.09999999999999,0.0,1930.0362261939413,25.0,1317.2338670954048
11113200.0,695,iso13790,native,True,20.10000000000001,0.0,1857.6464134883731,26.100000000000023,1471.8349631779606
11116800.0,695,iso13790,native,True,20.100000000000023,0.0,1821.6223373036676,27.80000000000001,1128.333455049547
11120400.0,695,iso13790,native,True,20.10000000000001,0.0,1779.190852438993,27.80000000000001,1331.4579491396764
11124000.0,695,iso13790,native,True,20.099999999999987,0.0,1695.8130056621048,26.100000000000023,1170.338324367206
11127600.0,695,iso13790,native,True,20.09999999999998,0.0,1399.1033201928674,25.0,241.97429802711935
11131200.0,695,iso13790,native,True,20.09999999999999,0.0,969.1347878854415,23.30000000000001,-55.7766
11134800.0,695,iso13790,native,True,20.1,0.0,616.0331202503759,21.100000000000023,-55.7766
11138400.0,695,iso13790,native,True,20.100000000000005,0.0,394.49659445971656,20.0,-55.7766
11142000.0,695,iso13790,native,True,20.1,0.0,256.9651467049732,19.400000000000034,-55.7766
11145600.0,695,iso13790,native,True,20.099999999999994,0.0,146.09188118059998,18.30000000000001,-55.7766
11149200.0,695,iso13790,native,True,20.100000000000005,0.0,15.168669388302439,16.100000000000023,-55.7766
11152800.0,695,iso13790,native,True,19.91962742370265,0.0,0.0,16.100000000000023,-55.7766
11156400.0,695,iso13790,native,True,19.89999999999999,81.09307289397971,0.0,15.0,-55.7766
11160000.0,695,iso13790,native,True,19.9,161.94633980627398,0.0,13.900000000000034,-55.7766
11163600.0,695,iso13790,native,True,19.9,200.45475429900648,0.0,13.900000000000034,-55.413641916027046
11167200.0,695,iso13790,native,True,19.899999999999995,149.4728290091697,0.0,15.0,107.88183826315847
11170800.0,695,iso13790,native,True,19.971868090559862,0.0,0.0,16.700000000000045,394.3549236819944
11174400.0,695,iso13790,native,True,20.1,0.0,342.4032155044616,21.100000000000023,808.8586768014464
11178000.0,695,iso13790,native,True,20.1,0.0,681.2335488390279,23.900000000000034,726.5170192199391
11181600.0,695,iso13790,native,True,20.100000000000016,0.0,955.5651448914625,26.100000000000023,914.2431205920624
11185200.0,695,iso13790,native,True,20.100000000000016,0.0,1174.691339616805,28.30000000000001,788.2500600675968
11188800.0,695,iso13790,native,True,20.100000000000044,0.0,1301.4967361843787,28.30000000000001,967.8342728541231
11192400.0,695,iso13790,native,True,20.100000000000012,0.0,1334.7004696622705,28.900000000000034,556.6801845519735
11196000.0,695,iso13790,native,True,20.099999999999984,0.0,1293.995439029771,28.900000000000034,607.0133209522385
11199600.0,695,iso13790,native,True,20.09999999999997,0.0,1351.551233702448,28.900000000000034,947.7758424392048
11203200.0,695,iso13790,native,True,20.100000000000033,0.0,1501.90603343148,30.0,1068.4085630366096
11206800.0,695,iso13790,native,True,20.10000000000002,0.0,1681.5757065389585,28.30000000000001,1736.5757421591502
11210400.0,695,iso13790,native,True,20.10000000000002,0.0,1781.0017475335665,26.700000000000045,1437.2413707550147
11214000.0,695,iso13790,native,True,20.099999999999994,0.0,1544.9701124955347,25.0,520.2953443017813
11217600.0,695,iso13790,native,True,20.099999999999987,0.0,1078.0570939065046,22.80000000000001,-55.7766
11221200.0,695,iso13790,native,True,20.099999999999998,0.0,679.5938838031149,21.100000000000023,-55.7766
11224800.0,695,iso13790,native,True,20.100000000000005,0.0,429.88213451494954,20.0,-55.7766
11228400.0,695,iso13790,native,True,20.1,0.0,297.2900549694196,20.0,-55.7766
11232000.0,695,iso13790,native,True,20.1,0.0,202.84833462623772,19.400000000000034,-55.7766
11235600.0,695,iso13790,native,True,20.1,0.0,136.58905155379003,18.900000000000034,-55.7766
11239200.0,695,iso13790,native,True,20.1,0.0,64.81010603343347,17.80000000000001,-55.7766
11242800.0,695,iso13790,native,True,20.100000000000005,0.0,10.651678976157479,17.200000000000045,-55.7766
11246400.0,695,iso13790,native,True,19.899999999999995,4.060183835675581,0.0,16.100000000000023,-55.7766
11250000.0,695,iso13790,native,True,19.900000000000002,87.65614443094455,0.0,15.0,-55.68570492627108
11253600.0,695,iso13790,native,True,19.9,61.10869156639173,0.0,15.600000000000023,161.8257274420237
11257200.0,695,iso13790,native,True,20.100000000000005,0.0,52.41446774897187,17.80000000000001,356.9251622851921
11260800.0,695,iso13790,native,True,20.100000000000005,0.0,309.02903213700387,20.600000000000023,520.0002181935076
11264400.0,695,iso13790,native,True,20.1,0.0,567.1383448754101,22.80000000000001,660.2468455372189
11268000.0,695,iso13790,native,True,20.10000000000001,0.0,803.0949296647773,25.0,692.693425812052
11271600.0,695,iso13790,native,True,20.099999999999973,0.0,1008.9304700685033,27.200000000000045,723.2670960855836
11275200.0,695,iso13790,native,True,20.10000000000002,0.0,1203.742208075459,28.30000000000001,961.1437405979264
11278800.0,695,iso13790,native,True,20.100000000000023,0.0,1340.7670381313455,28.900000000000034,847.6789926640521
11282400.0,695,iso13790,native,True,20.100000000000005,0.0,1370.2283790631614,28.30000000000001,826.9471162783075
11286000.0,695,iso13790,native,True,20.10000000000002,0.0,1421.8172852961065,28.30000000000001,992.4970214266577
11289600.0,695,iso13790,native,True,20.100000000000023,0.0,1536.5104483805565,27.80000000000001,1353.8412689631218
11293200.0,695,iso13790,native,True,20.100000000000005,0.0,1743.4819632391848,27.80000000000001,1740.9417777456379
11296800.0,695,iso13790,native,True,20.099999999999973,0.0,1829.2905354127658,27.200000000000045,1404.2072871634145
11300400.0,695,iso13790,native,True,20.099999999999994,0.0,1570.5410454837422,25.600000000000023,455.6071317400148
11304000.0,695,iso13790,native,True,20.100000000000005,0.0,1116.1632431905255,23.900000000000034,-55.7766
11307600.0,695,iso13790,native,True,20.1,0.0,715.0059960996565,21.700000000000045,-55.7766
11311200.0,695,iso13790,native,True,20.100000000000005,0.0,425.4658243633587,19.400000000000034,-55.7766
11314800.0,695,iso13790,native,True,20.1,0.0,260.5246316157258,18.900000000000034,-55.7766
11318400.0,695,iso13790,native,True,20.1,0.0,95.99486864286854,16.700000000000045,-55.7766
11322000.0,695,iso13790,native,True,20.1,0.0,92.87798162586192,18.900000000000034,-55.7766
11325600.0,695,iso13790,native,True,20.1,0.0,19.850209856249343,17.200000000000045,-55.7766
11329200.0,695,iso13790,native,True,19.899999999999995,150.18972881700654,0.0,11.700000000000045,-55.7766
11332800.0,695,iso13790,native,True,19.9,315.1945690016357,0.0,10.0,-55.7766
11336400.0,695,iso13790,native,True,19.9,434.3382523631965,0.0,8.900000000000034,-52.95417587346896
11340000.0,695,iso13790,native,True,19.900000000000002,387.06428122123685,0.0,11.100000000000023,94.0182155990691
11343600.0,695,iso13790,native,True,19.900000000000002,293.13901582662965,0.0,12.200000000000045,183.52484558648567
11347200.0,695,iso13790,native,True,19.9,160.90502672838653,0.0,13.900000000000034,247.29948560598007
11350800.0,695,iso13790,native,True,20.001401302016323,0.0,0.0,16.700000000000045,322.4651270207555
11354400.0,695,iso13790,native,True,20.100000000000005,0.0,151.17044484924563,18.30000000000001,384.00922804407526
11358000.0,695,iso13790,native,True,20.100000000000005,0.0,264.86996492011167,18.30000000000001,418.2688202060853
11361600.0,695,iso13790,native,True,20.1,0.0,372.04001760349104,19.400000000000034,420.7802862864836
11365200.0,695,iso13790,native,True,20.09999999999999,0.0,447.97292252673344,20.0,428.65627952650334
11368800.0,695,iso13790,native,True,20.10000000000001,0.0,506.7355332208971,20.600000000000023,419.6729918533474
11372400.0,695,iso13790,native,True,20.10000000000001,0.0,546.640387896375,21.100000000000023,395.8428765086567
11376000.0,695,iso13790,native,True,20.10000000000001,0.0,698.2058499229577,21.100000000000023,1039.190435604045
11379600.0,695,iso13790,native,True,20.099999999999994,0.0,1098.6711343939594,21.700000000000045,1945.0954082982144
11383200.0,695,iso13790,native,True,20.10000000000002,0.0,1474.1151318138668,20.0,2267.849182542468
11386800.0,695,iso13790,native,True,20.099999999999994,0.0,1519.187934050942,18.30000000000001,1476.111422426877
11390400.0,695,iso13790,native,True,20.099999999999987,0.0,971.3049222181427,14.400000000000034,-41.61160036918311
11394000.0,695,iso13790,native,True,20.1,0.0,365.591590882548,12.200000000000045,-55.7766
11397600.0,695,iso13790,native,True,20.03546518287886,0.0,0.0,10.600000000000023,-55.7766
11401200.0,695,iso13790,native,True,19.899999999999995,195.32439995949474,0.0,10.0,-55.7766
11404800.0,695,iso13790,native,True,19.899999999999995,368.20129982847106,0.0,8.900000000000034,-55.7766
11408400.0,695,iso13790,native,True,19.9,554.2682418914826,0.0,6.100000000000023,-55.7766
11412000.0,695,iso13790,native,True,19.9,658.6822801651642,0.0,5.600000000000023,-55.7766
11415600.0,695,iso13790,native,True,19.899999999999995,696.7025360965565,0.0,6.100000000000023,-55.7766
11419200.0,695,iso13790,native,True,19.900000000000002,720.7907195037724,0.0,6.100000000000023,-55.7766
11422800.0,695,iso13790,native,True,19.900000000000002,792.0213967505879,0.0,4.400000000000034,-52.85845012770147
11426400.0,695,iso13790,native,True,19.900000000000002,654.0206244005785,0.0,8.300000000000011,104.00956844903956
11430000.0,695,iso13790,native,True,19.900000000000002,414.0613827683291,0.0,12.200000000000045,229.4892660762751
11433600.0,695,iso13790,native,True,19.900000000000002,107.86443923747021,0.0,15.600000000000023,504.9256977754465
11437200.0,695,iso13790,native,True,20.1,0.0,93.4625964434542,18.30000000000001,331.1015425109122
11440800.0,695,iso13790,native,True,20.1,0.0,313.27878983158496,21.100000000000023,384.3395717062149
11444400.0,695,iso13790,native,True,20.10000000000001,0.0,491.9441802424741,22.80000000000001,410.9173050333228
11448000.0,695,iso13790,native,True,20.1,0.0,736.095090024994,25.0,764.0056170777824
11451600.0,695,iso13790,native,True,20.10000000000002,0.0,899.6644158666676,25.600000000000023,588.7003616861839
11455200.0,695,iso13790,native,True,20.099999999999994,0.0,1117.11747692165,27.200000000000045,1076.3744084183838
11458800.0,695,iso13790,native,True,20.099999999999987,0.0,1409.1005342185128,27.200000000000045,1556.5493664200355
11462400.0,695,iso13790,native,True,20.10000000000002,0.0,1550.0989030975961,24.400000000000034,1543.4424860858812
11466000.0,695,iso13790,native,True,20.099999999999987,0.0,1480.1440199543342,23.900000000000034,855.6935820430638
11469600.0,695,iso13790,native,True,20.099999999999977,0.0,1256.392089041317,21.700000000000045,850.2819490411161
11473200.0,695,iso13790,native,True,20.099999999999994,0.0,1113.7998637206085,21.100000000000023,805.9393981269537
11476800.0,695,iso13790,native,True,20.100000000000023,0.0,813.6028787977003,20.0,-41.76405616659096
11480400.0,695,iso13790,native,True,20.1,0.0,492.5506568546323,19.400000000000034,-55.7766
11484000.0,695,iso13790,native,True,20.100000000000005,0.0,260.0594533986552,17.80000000000001,-55.7766
11487600.0,695,iso13790,native,True,20.10000000000001,0.0,119.35087036043709,17.200000000000045,-55.7766
11491200.0,695,iso13790,native,True,20.099999999999998,0.0,27.333905479045537,16.700000000000045,-55.7766
11494800.0,695,iso13790,native,True,19.900000000000002,50.28901787113828,0.0,14.400000000000034,-55.7766
11498400.0,695,iso13790,native,True,19.899999999999995,199.72896100700734,0.0,12.200000000000045,-55.7766
11502000.0,695,iso13790,native,True,19.900000000000006,325.0705203934483,0.0,10.600000000000023,-55.7766
11505600.0,695,iso13790,native,True,19.9,464.5644799210948,0.0,8.300000000000011,-55.7766
11509200.0,695,iso13790,native,True,19.89999999999999,583.5333915951344,0.0,6.7000000000000455,-54.589259678333505
11512800.0,695,iso13790,native,True,19.9,364.2717138227816,0.0,13.300000000000011,177.3750297327346
11516400.0,695,iso13790,native,True,19.900000000000002,1.0606818895883474,0.0,17.200000000000045,688.879609339017
11520000.0,695,iso13790,native,True,20.100000000000005,0.0,310.1776259875125,18.900000000000034,880.7946369575559
11523600.0,695,iso13790,native,True,20.100000000000005,0.0,618.6213366897244,21.100000000000023,854.6901814309044
11527200.0,695,iso13790,native,True,20.1,0.0,1079.932426737264,24.400000000000034,1767.9523745856714
11530800.0,695,iso13790,native,True,20.10000000000001,0.0,1425.198711351302,27.200000000000045,1125.794870505827
11534400.0,695,iso13790,native,True,20.100000000000044,0.0,1552.5561678701424,28.30000000000001,1207.5221281331294
11538000.0,695,iso13790,native,True,20.100000000000016,0.0,1741.2837029897073,28.30000000000001,1732.477408329471
11541600.0,695,iso13790,native,True,20.10000000000001,0.0,1902.901340026699,27.200000000000045,1778.1740891690986
11545200.0,695,iso13790,native,True,20.099999999999977,0.0,1881.3456741297762,26.700000000000045,1267.0357676128308
11548800.0,695,iso13790,native,True,20.099999999999984,0.0,1814.107312383206,27.200000000000045,1300.6764028923062
11552400.0,695,iso13790,native,True,20.100000000000026,0.0,1863.965229432356,27.80000000000001,1603.9264136929303
11556000.0,695,iso13790,native,True,20.100000000000037,0.0,1849.3212113208472,26.100000000000023,1465.0523813453628
11559600.0,695,iso13790,native,True,20.09999999999998,0.0,1569.804369374529,23.30000000000001,696.3300153687047
11563200.0,695,iso13790,native,True,20.099999999999987,0.0,1073.2454696269804,21.100000000000023,-48.84506473213116
11566800.0,695,iso13790,native,True,20.10000000000001,0.0,629.5290186801801,19.400000000000034,-55.7766
11570400.0,695,iso13790,native,True,20.10000000000001,0.0,315.6929542715957,17.200000000000045,-55.7766
11574000.0,695,iso13790,native,True,20.099999999999994,0.0,116.01637002507435,16.100000000000023,-55.7766
11577600.0,695,iso13790,native,True,20.1,0.0,69.71757354505472,17.80000000000001,-55.7766
11581200.0,695,iso13790,native,True,20.001785546660855,0.0,0.0,16.100000000000023,-55.7766
11584800.0,695,iso13790,native,True,19.900000000000002,25.18938886084298,0.0,16.100000000000023,-55.7766
11588400.0,695,iso13790,native,True,19.9,137.25106125525076,0.0,13.900000000000034,-55.7766
11592000.0,695,iso13790,native,True,19.899999999999995,224.5958321053929,0.0,12.800000000000011,-55.7766
11595600.0,695,iso13790,native,True,19.9,304.3560378435105,0.0,11.700000000000045,-54.58747612583518
11599200.0,695,iso13790,native,True,19.900000000000002,230.2015708931079,0.0,13.900000000000034,117.04972272191605
11602800.0,695,iso13790,native,True,19.900000000000002,20.345932476867045,0.0,16.700000000000045,388.7545438755485
11606400.0,695,iso13790,native,True,20.1,0.0,327.6590323478762,18.30000000000001,1326.699850030508
11610000.0,695,iso13790,native,True,20.10000000000001,0.0,520.7264729501627,15.600000000000023,883.002204
11613600.0,695,iso13790,native,True,20.10000000000001,0.0,616.4277196967771,15.600000000000023,1091.082042
11617200.0,695,iso13790,native,True,20.1,0.0,733.9917289948548,15.600000000000023,1236.254022
11620800.0,695,iso13790,native,True,20.1,0.0,816.5717049419832,15.0,1304.000946
11624400.0,695,iso13790,native,True,20.100000000000016,0.0,704.0819834042243,10.0,1299.1618799999999
11628000.0,695,iso13790,native,True,20.1,0.0,594.0488361539831,8.300000000000011,1216.8977579999998
11631600.0,695,iso13790,native,True,20.10000000000002,0.0,534.5027202009107,9.400000000000034,1062.047646
11635200.0,695,iso13790,native,True,20.100000000000016,0.0,612.491342494626,12.800000000000011,1183.394415672992
11638800.0,695,iso13790,native,True,20.10000000000001,0.0,799.0853860577485,14.400000000000034,1601.522182997921
11642400.0,695,iso13790,native,True,20.099999999999987,0.0,838.6171591213002,15.0,925.2416382423118
11646000.0,695,iso13790,native,True,20.09999999999999,0.0,536.9790446957921,12.200000000000045,382.72634156543444
11649600.0,695,iso13790,native,True,20.1,0.0,150.8344564511544,10.600000000000023,-52.34743896298158
11653200.0,695,iso13790,native,True,19.900000000000002,75.96311066943849,0.0,10.600000000000023,-55.7766
11656800.0,695,iso13790,native,True,19.899999999999995,229.63108509642134,0.0,11.100000000000023,-55.7766
11660400.0,695,iso13790,native,True,19.9,335.2902138592814,0.0,10.600000000000023,-55.7766
11664000.0,695,iso13790,native,True,19.9,411.8162738820616,0.0,10.0,-55.7766
11667600.0,695,iso13790,native,True,19.899999999999995,488.7266278472724,0.0,8.900000000000034,-55.7766
11671200.0,695,iso13790,native,True,19.899999999999995,525.1167369629359,0.0,8.900000000000034,-55.7766
11674800.0,695,iso13790,native,True,19.9,583.188471273484,0.0,7.800000000000011,-55.7766
11678400.0,695,iso13790,native,True,19.9,591.903184005379,0.0,8.300000000000011,-55.7766
11682000.0,695,iso13790,native,True,19.9,599.6763891970495,0.0,8.300000000000011,-55.7766
11685600.0,695,iso13790,native,True,19.900000000000002,596.6197195938319,0.0,7.800000000000011,60.36098399999999
11689200.0,695,iso13790,native,True,19.900000000000002,532.306518864664,0.0,7.800000000000011,253.92362399999996
11692800.0,695,iso13790,native,True,19.900000000000002,454.1602435698731,0.0,7.2000000000000455,403.93467
11696400.0,695,iso13790,native,True,19.9,284.659845519326,0.0,7.2000000000000455,868.485006
11700000.0,695,iso13790,native,True,19.9,49.67412966115181,0.0,7.800000000000011,1081.40391
11703600.0,695,iso13790,native,True,20.099999999999998,0.0,232.08150975405067,10.600000000000023,1429.1996576003894
11707200.0,695,iso13790,native,True,20.10000000000001,0.0,483.03097731236113,11.700000000000045,1299.1618799999999
11710800.0,695,iso13790,native,True,20.100000000000023,0.0,751.5107130746559,14.400000000000034,1598.6566527078962
