timestamp_s,case,implementation,run_mode,formal_ashrae_result,zone_temperature_C,heating_load_W,cooling_load_W,outdoor_temperature_C,solar_gain_W
11714400.0,695,iso13790,native,True,20.10000000000001,0.0,884.7023503369883,15.0,1270.431303826321
11718000.0,695,iso13790,native,True,20.09999999999999,0.0,857.297810638545,16.700000000000045,781.0874840553149
11721600.0,695,iso13790,native,True,20.099999999999998,0.0,800.5622718612145,16.700000000000045,1005.1348798371434
11725200.0,695,iso13790,native,True,20.10000000000001,0.0,859.6068668326079,14.400000000000034,1636.3386081892752
11728800.0,695,iso13790,native,True,20.099999999999987,0.0,747.245832260273,12.800000000000011,665.0178455544666
11732400.0,695,iso13790,native,True,20.100000000000005,0.0,403.80984349928116,12.200000000000045,131.40761336491138
11736000.0,695,iso13790,native,True,20.100000000000005,0.0,52.61204836894203,11.100000000000023,-55.7766
11739600.0,695,iso13790,native,True,19.9,116.93270964381566,0.0,11.100000000000023,-55.7766
11743200.0,695,iso13790,native,True,19.900000000000002,313.7989388427297,0.0,9.400000000000034,-55.7766
11746800.0,695,iso13790,native,True,19.899999999999995,413.4650055490682,0.0,9.400000000000034,-55.7766
11750400.0,695,iso13790,native,True,19.900000000000002,468.95108530105955,0.0,9.400000000000034,-55.7766
11754000.0,695,iso13790,native,True,19.9,499.8412884362492,0.0,9.400000000000034,-55.7766
11757600.0,695,iso13790,native,True,19.9,517.0384783260085,0.0,9.400000000000034,-55.7766
11761200.0,695,iso13790,native,True,19.900000000000002,543.8000581435923,0.0,8.900000000000034,-55.7766
11764800.0,695,iso13790,native,True,19.900000000000006,593.5898474220645,0.0,7.800000000000011,-55.7766
11768400.0,695,iso13790,native,True,19.899999999999995,597.6744286002531,0.0,8.300000000000011,-55.6848677511559
11772000.0,695,iso13790,native,True,19.899999999999995,512.1557488382675,0.0,8.900000000000034,275.5194366183402
11775600.0,695,iso13790,native,True,19.899999999999995,339.0330536039025,0.0,11.100000000000023,275.32322337321176
11779200.0,695,iso13790,native,True,19.9,162.72762795430205,0.0,12.800000000000011,437.7878921542108
11782800.0,695,iso13790,native,True,19.967331181170028,0.0,0.0,13.300000000000011,663.9809839048183
11786400.0,695,iso13790,native,True,20.1,0.0,307.3694189063142,14.400000000000034,1437.0629421688575
11790000.0,695,iso13790,native,True,20.1,0.0,663.7675705497317,15.0,1518.090030872785
11793600.0,695,iso13790,native,True,20.100000000000005,0.0,819.1599980866499,17.200000000000045,912.0929202157255
11797200.0,695,iso13790,native,True,20.1,0.0,896.3000307127907,17.200000000000045,1390.66401712456
11800800.0,695,iso13790,native,True,20.100000000000016,0.0,1062.65942154365,18.900000000000034,1332.8404584030664
11804400.0,695,iso13790,native,True,20.099999999999977,0.0,1127.545737430695,19.400000000000034,1211.5847847703153
11808000.0,695,iso13790,native,True,20.10000000000001,0.0,1171.3951027770681,19.400000000000034,1354.3724371406274
11811600.0,695,iso13790,native,True,20.100000000000023,0.0,1146.7868823205922,18.900000000000034,1095.035111426752
11815200.0,695,iso13790,native,True,20.1,0.0,873.7998927539354,17.200000000000045,329.6739927304287
11818800.0,695,iso13790,native,True,20.099999999999994,0.0,552.4748273181712,16.700000000000045,147.16621533641452
11822400.0,695,iso13790,native,True,20.099999999999994,0.0,304.12594984851563,16.700000000000045,-55.7766
11826000.0,695,iso13790,native,True,20.1,0.0,95.31077777945328,15.600000000000023,-55.7766
11829600.0,695,iso13790,native,True,19.9,6.017529140203712,0.0,14.400000000000034,-55.7766
11833200.0,695,iso13790,native,True,19.9,137.2695060575282,0.0,13.300000000000011,-55.7766
11836800.0,695,iso13790,native,True,19.9,203.9126764669372,0.0,13.300000000000011,-55.7766
11840400.0,695,iso13790,native,True,19.899999999999995,241.01425366830546,0.0,13.300000000000011,-55.7766
11844000.0,695,iso13790,native,True,19.9,261.66943892393925,0.0,13.300000000000011,-55.7766
11847600.0,695,iso13790,native,True,19.9,290.35615347386863,0.0,12.800000000000011,-55.7766
11851200.0,695,iso13790,native,True,19.9,303.4050660357977,0.0,12.800000000000011,-55.7766
11854800.0,695,iso13790,native,True,19.900000000000002,330.2709078559905,0.0,12.200000000000045,-50.937534
11858400.0,695,iso13790,native,True,19.899999999999995,272.5905927518265,0.0,12.800000000000011,174.63528867381885
11862000.0,695,iso13790,native,True,19.899999999999995,53.49413710606898,0.0,15.0,545.5332049743927
11865600.0,695,iso13790,native,True,20.099999999999998,0.0,191.79610852598591,16.100000000000023,962.7116928469326
11869200.0,695,iso13790,native,True,20.1,0.0,541.8826375779628,17.200000000000045,1297.337742143438
11872800.0,695,iso13790,native,True,20.1,0.0,859.5810434631362,19.400000000000034,1295.5110666761943
11876400.0,695,iso13790,native,True,20.099999999999987,0.0,1103.4402159502404,20.600000000000023,1479.321374796459
11880000.0,695,iso13790,native,True,20.09999999999998,0.0,1470.8914982732856,22.80000000000001,2109.9340594998316
11883600.0,695,iso13790,native,True,20.100000000000005,0.0,1666.5696982506106,24.400000000000034,1387.8497054444458
11887200.0,695,iso13790,native,True,20.1,0.0,1677.991072888132,25.0,1424.2662402072444
11890800.0,695,iso13790,native,True,20.100000000000016,0.0,1665.28996946242,25.600000000000023,1225.4988026152928
11894400.0,695,iso13790,native,True,20.100000000000005,0.0,1634.0861955241942,25.600000000000023,1279.575260395143
11898000.0,695,iso13790,native,True,20.100000000000016,0.0,1740.1613750487948,26.100000000000023,1740.5714458704551
11901600.0,695,iso13790,native,True,20.100000000000005,0.0,1815.766533724625,26.100000000000023,1481.0774201002357
11905200.0,695,iso13790,native,True,20.099999999999962,0.0,1631.756809849144,27.200000000000045,431.5748601035263
11908800.0,695,iso13790,native,True,20.100000000000016,0.0,889.5161645166572,16.700000000000045,-55.7766
11912400.0,695,iso13790,native,True,20.100000000000005,0.0,421.2091422931746,15.600000000000023,-55.7766
11916000.0,695,iso13790,native,True,20.1,0.0,125.67058072957272,14.400000000000034,-55.7766
11919600.0,695,iso13790,native,True,19.97194992620771,0.0,0.0,14.400000000000034,-55.7766
11923200.0,695,iso13790,native,True,19.900000000000006,80.26356751933145,0.0,14.400000000000034,-55.7766
11926800.0,695,iso13790,native,True,19.900000000000002,195.79131341942565,0.0,12.800000000000011,-55.7766
11930400.0,695,iso13790,native,True,19.9,137.32102809854368,0.0,16.100000000000023,-55.7766
11934000.0,695,iso13790,native,True,19.9,65.61398551983892,0.0,17.80000000000001,-55.7766
11937600.0,695,iso13790,native,True,19.9,56.25159996970993,0.0,17.200000000000045,-55.7766
11941200.0,695,iso13790,native,True,19.9,63.561033885837375,0.0,16.700000000000045,-50.29370024791976
11944800.0,695,iso13790,native,True,19.899999999999995,19.157877742091788,0.0,16.700000000000045,160.82043225721208
11948400.0,695,iso13790,native,True,20.099999999999998,0.0,66.37053344980669,18.30000000000001,262.4111100446589
11952000.0,695,iso13790,native,True,20.100000000000012,0.0,262.5618550343873,20.600000000000023,349.5314176026481
11955600.0,695,iso13790,native,True,20.100000000000005,0.0,508.19661889163416,23.900000000000034,455.20032068119883
11959200.0,695,iso13790,native,True,20.100000000000012,0.0,808.1133514594143,26.100000000000023,879.5233303254887
11962800.0,695,iso13790,native,True,20.100000000000005,0.0,1020.0062084733692,27.80000000000001,552.8400688067677
11966400.0,695,iso13790,native,True,20.100000000000016,0.0,1115.571673975327,28.900000000000034,564.3092489747855
11970000.0,695,iso13790,native,True,20.10000000000001,0.0,1231.9717071879063,30.0,705.9201765879325
11973600.0,695,iso13790,native,True,20.099999999999987,0.0,1392.8972545061522,30.600000000000023,985.1548013277592
11977200.0,695,iso13790,native,True,20.1,0.0,1564.530064809765,27.80000000000001,1631.491539268747
11980800.0,695,iso13790,native,True,20.09999999999998,0.0,1485.8964428402157,21.700000000000045,1229.1072387997287
11984400.0,695,iso13790,native,True,20.099999999999987,0.0,1291.2798119362515,22.200000000000045,573.30198
11988000.0,695,iso13790,native,True,20.099999999999977,0.0,1083.682442170613,21.100000000000023,796.807880530898
11991600.0,695,iso13790,native,True,20.099999999999998,0.0,820.7025282733331,19.400000000000034,175.48785704055422
11995200.0,695,iso13790,native,True,20.1,0.0,517.8718100703828,18.900000000000034,-55.7766
11998800.0,695,iso13790,native,True,20.099999999999998,0.0,314.89043146176533,18.900000000000034,-55.7766
12002400.0,695,iso13790,native,True,20.100000000000005,0.0,164.07402716933666,17.80000000000001,-55.7766
12006000.0,695,iso13790,native,True,20.1,0.0,86.53895128486488,17.80000000000001,-55.7766
12009600.0,695,iso13790,native,True,20.1,0.0,22.748558891082823,17.200000000000045,-55.7766
12013200.0,695,iso13790,native,True,20.0627750529569,0.0,0.0,17.200000000000045,-55.7766
12016800.0,695,iso13790,native,True,19.97890323923617,0.0,0.0,17.200000000000045,-55.7766
12020400.0,695,iso13790,native,True,19.904652432801456,0.0,0.0,17.200000000000045,-55.7766
12024000.0,695,iso13790,native,True,19.899999999999995,32.38023524187387,0.0,16.700000000000045,-55.7766
12027600.0,695,iso13790,native,True,19.900000000000002,30.298475554241428,0.0,17.200000000000045,-50.937534
12031200.0,695,iso13790,native,True,20.00339328326234,0.0,0.0,17.200000000000045,218.4588852783947
12034800.0,695,iso13790,native,True,20.1,0.0,267.04673418659723,19.400000000000034,844.0197927670858
12038400.0,695,iso13790,native,True,20.099999999999987,0.0,525.1023012652832,21.100000000000023,568.0174364844237
12042000.0,695,iso13790,native,True,20.099999999999987,0.0,688.5405350570154,21.100000000000023,918.8903080483686
12045600.0,695,iso13790,native,True,20.099999999999984,0.0,929.5819484228222,23.30000000000001,1003.1101258675847
12049200.0,695,iso13790,native,True,20.09999999999999,0.0,1232.2705961910976,25.0,1519.8345319029506
12052800.0,695,iso13790,native,True,20.09999999999999,0.0,1431.7600213715082,22.80000000000001,1676.6090279999999
12056400.0,695,iso13790,native,True,20.10000000000001,0.0,1433.408023603083,21.700000000000045,1157.8923447063223
12060000.0,695,iso13790,native,True,20.10000000000003,0.0,1347.8232112242006,21.700000000000045,1114.2077247029504
12063600.0,695,iso13790,native,True,20.10000000000002,0.0,1412.8434529829829,20.600000000000023,1858.756998346564
12067200.0,695,iso13790,native,True,20.099999999999973,0.0,1418.2895926089357,20.600000000000023,1115.277372
12070800.0,695,iso13790,native,True,20.09999999999997,0.0,1249.9637623827696,21.100000000000023,791.05995
12074400.0,695,iso13790,native,True,20.099999999999987,0.0,935.7154323368193,19.400000000000034,285.9366669493549
12078000.0,695,iso13790,native,True,20.100000000000016,0.0,792.5296128814384,17.80000000000001,1034.2480149325277
12081600.0,695,iso13790,native,True,20.099999999999994,0.0,577.2164631931779,16.700000000000045,-42.744239518115435
12085200.0,695,iso13790,native,True,20.1,0.0,287.260906399515,16.700000000000045,-55.7766
12088800.0,695,iso13790,native,True,20.10000000000001,0.0,103.10923546305953,16.100000000000023,-55.7766
12092400.0,695,iso13790,native,True,20.099999999999998,0.0,4.094202800822604,16.100000000000023,-55.7766
12096000.0,695,iso13790,native,True,19.900000000000002,59.721160399538256,0.0,14.400000000000034,-55.7766
12099600.0,695,iso13790,native,True,19.899999999999995,129.35474722321015,0.0,14.400000000000034,-55.7766
12103200.0,695,iso13790,native,True,19.899999999999995,185.30871115237744,0.0,13.900000000000034,-55.7766
12106800.0,695,iso13790,native,True,19.899999999999995,213.5378432581498,0.0,13.900000000000034,-55.7766
12110400.0,695,iso13790,native,True,19.899999999999995,212.06599954012026,0.0,14.400000000000034,-55.7766
12114000.0,695,iso13790,native,True,19.9,230.25385511102334,0.0,13.900000000000034,-50.568719651598684
12117600.0,695,iso13790,native,True,19.899999999999995,204.2317316286673,0.0,13.300000000000011,199.98614573676548
12121200.0,695,iso13790,native,True,19.900000000000002,13.514563576962605,0.0,16.100000000000023,370.3785352890183
12124800.0,695,iso13790,native,True,20.100000000000005,0.0,205.58343992834398,17.80000000000001,810.416214
12128400.0,695,iso13790,native,True,20.10000000000002,0.0,614.8708422361892,20.600000000000023,1216.7086964220787
12132000.0,695,iso13790,native,True,20.1,0.0,1065.8513157589625,21.700000000000045,1860.080247403047
12135600.0,695,iso13790,native,True,20.10000000000002,0.0,1654.110138996121,23.30000000000001,2733.616781796101
12139200.0,695,iso13790,native,True,20.099999999999987,0.0,1863.4567824407861,26.100000000000023,1098.3420292514772
12142800.0,695,iso13790,native,True,20.09999999999997,0.0,2014.4525104996735,26.100000000000023,2585.4603284586165
12146400.0,695,iso13790,native,True,20.1,0.0,2115.2604032323247,27.200000000000045,1351.8923461632
12150000.0,695,iso13790,native,True,20.099999999999994,0.0,1891.991676839619,25.600000000000023,1262.3485078589554
12153600.0,695,iso13790,native,True,20.1,0.0,1618.7791920541183,23.900000000000034,858.806874
12157200.0,695,iso13790,native,True,20.099999999999984,0.0,1234.2921090628342,19.400000000000034,752.3474219999999
12160800.0,695,iso13790,native,True,20.1,0.0,974.2210782363463,20.0,394.2565379999999
12164400.0,695,iso13790,native,True,20.099999999999998,0.0,662.7710174654012,18.900000000000034,74.87818199999998
12168000.0,695,iso13790,native,True,20.1,0.0,358.2001766016927,17.200000000000045,-55.7766
12171600.0,695,iso13790,native,True,20.1,0.0,160.30606032346668,16.700000000000045,-55.7766
12175200.0,695,iso13790,native,True,20.099999999999998,0.0,32.43094999371811,16.100000000000023,-55.7766
12178800.0,695,iso13790,native,True,19.899999999999995,23.320455184732378,0.0,15.0,-55.7766
12182400.0,695,iso13790,native,True,19.900000000000002,33.53282561802741,0.0,16.700000000000045,-55.7766
12186000.0,695,iso13790,native,True,19.9,86.96416756186032,0.0,15.600000000000023,-55.7766
12189600.0,695,iso13790,native,True,19.900000000000002,168.72075660713037,0.0,13.900000000000034,-55.7766
12193200.0,695,iso13790,native,True,19.900000000000002,224.9280743381479,0.0,13.300000000000011,-55.7766
12196800.0,695,iso13790,native,True,19.899999999999995,307.7141432144062,0.0,11.700000000000045,-55.7766
12200400.0,695,iso13790,native,True,19.900000000000002,305.6173685728116,0.0,12.800000000000011,-50.937534
12204000.0,695,iso13790,native,True,19.900000000000006,213.73397534417717,0.0,14.400000000000034,144.56152480041462
12207600.0,695,iso13790,native,True,19.937053271866205,0.0,0.0,16.100000000000023,575.4613378217391
12211200.0,695,iso13790,native,True,20.10000000000001,0.0,315.87560250889027,17.80000000000001,1101.1993786857595
12214800.0,695,iso13790,native,True,20.10000000000001,0.0,745.7895726267881,18.30000000000001,1697.2309954640268
12218400.0,695,iso13790,native,True,20.1,0.0,952.1104222796232,16.700000000000045,1360.423519565164
12222000.0,695,iso13790,native,True,20.100000000000005,0.0,1052.8649014099046,19.400000000000034,1067.706493292803
12225600.0,695,iso13790,native,True,20.1,0.0,1065.537268292555,20.0,1062.7774989724064
12229200.0,695,iso13790,native,True,20.100000000000012,0.0,1122.263827629732,21.100000000000023,1139.1574905437676
12232800.0,695,iso13790,native,True,20.099999999999998,0.0,1261.3037428145988,23.30000000000001,1261.7550014450426
12236400.0,695,iso13790,native,True,20.099999999999994,0.0,1203.0982319170432,22.200000000000045,766.7818759327067
12240000.0,695,iso13790,native,True,20.1,0.0,1194.0113106737854,25.0,769.1260674912236
12243600.0,695,iso13790,native,True,20.10000000000001,0.0,989.285041720365,21.100000000000023,534.589452
12247200.0,695,iso13790,native,True,20.100000000000016,0.0,570.5639776549219,14.400000000000034,253.92362399999996
12250800.0,695,iso13790,native,True,20.099999999999998,0.0,255.62715396106654,13.300000000000011,74.87818199999998
12254400.0,695,iso13790,native,True,20.1,0.0,30.19348643260492,13.300000000000011,-55.7766
12258000.0,695,iso13790,native,True,19.900000000000002,83.83068245116597,0.0,12.800000000000011,-55.7766
12261600.0,695,iso13790,native,True,19.9,171.24067006010895,0.0,13.300000000000011,-55.7766
12265200.0,695,iso13790,native,True,19.899999999999995,240.01266098071613,0.0,12.800000000000011,-55.7766
12268800.0,695,iso13790,native,True,19.899999999999995,296.0029184001049,0.0,12.200000000000045,-55.7766
12272400.0,695,iso13790,native,True,19.9,323.66794552346477,0.0,12.200000000000045,-55.7766
12276000.0,695,iso13790,native,True,19.900000000000002,356.25717833036066,0.0,11.700000000000045,-55.7766
12279600.0,695,iso13790,native,True,19.9,392.10377533762795,0.0,11.100000000000023,-55.7766
12283200.0,695,iso13790,native,True,19.899999999999995,387.9293514579335,0.0,11.700000000000045,-55.7766
12286800.0,695,iso13790,native,True,19.9,387.00492654566045,0.0,11.700000000000045,-45.82122370821209
12290400.0,695,iso13790,native,True,19.9,305.2070827292756,0.0,12.200000000000045,249.53355362047728
12294000.0,695,iso13790,native,True,19.9,195.86960689571268,0.0,12.800000000000011,242.18107063713384
12297600.0,695,iso13790,native,True,19.9,23.902445477790433,0.0,13.300000000000011,708.2174500614634
12301200.0,695,iso13790,native,True,20.100000000000005,0.0,291.60232664588074,15.0,1364.2946281711263
12304800.0,695,iso13790,native,True,20.099999999999994,0.0,710.9813355225394,16.100000000000023,1676.0719617398959
12308400.0,695,iso13790,native,True,20.099999999999994,0.0,1188.8434929107273,16.700000000000045,2526.304043777626
12312000.0,695,iso13790,native,True,20.10000000000001,0.0,1347.1248057238108,17.200000000000045,1304.000946
12315600.0,695,iso13790,native,True,20.100000000000005,0.0,1196.2848729684283,16.100000000000023,1299.1618799999999
12319200.0,695,iso13790,native,True,20.100000000000005,0.0,1157.7974290488037,16.100000000000023,1487.471322445224
12322800.0,695,iso13790,native,True,20.10000000000001,0.0,924.4685134086473,11.700000000000045,1057.20858
12326400.0,695,iso13790,native,True,20.09999999999999,0.0,741.5797035528213,12.800000000000011,834.6115440000001
12330000.0,695,iso13790,native,True,20.099999999999987,0.0,814.3403766191934,15.600000000000023,1404.946670927172
12333600.0,695,iso13790,native,True,20.1,0.0,693.6997200016611,14.400000000000034,480.6749815892182
12337200.0,695,iso13790,native,True,20.1,0.0,379.33963024311544,13.900000000000034,65.20004999999999
12340800.0,695,iso13790,native,True,20.10000000000001,0.0,93.99939701898454,13.300000000000011,-55.7766
12344400.0,695,iso13790,native,True,19.899999999999995,31.121101682255723,0.0,13.300000000000011,-55.7766
12348000.0,695,iso13790,native,True,19.899999999999995,144.81775052723216,0.0,13.300000000000011,-55.7766
12351600.0,695,iso13790,native,True,19.900000000000002,263.11513411507974,0.0,11.700000000000045,-55.7766
12355200.0,695,iso13790,native,True,19.900000000000002,340.24974854213013,0.0,11.100000000000023,-55.7766
12358800.0,695,iso13790,native,True,19.900000000000002,379.6862593610229,0.0,11.100000000000023,-55.7766
12362400.0,695,iso13790,native,True,19.900000000000002,401.64134855787756,0.0,11.100000000000023,-55.7766
12366000.0,695,iso13790,native,True,19.9,431.0517454616524,0.0,10.600000000000023,-55.7766
12369600.0,695,iso13790,native,True,19.899999999999995,444.50354636991165,0.0,10.600000000000023,-55.7766
12373200.0,695,iso13790,native,True,19.899999999999995,470.5502883791399,0.0,10.0,-46.00595355390779
12376800.0,695,iso13790,native,True,19.899999999999995,457.2775996562896,0.0,10.0,61.24344701941678
12380400.0,695,iso13790,native,True,19.9,247.44564441353745,0.0,11.700000000000045,660.0968115077441
12384000.0,695,iso13790,native,True,20.1,0.0,86.1736058838546,14.400000000000034,1071.5458319173526
12387600.0,695,iso13790,native,True,20.10000000000001,0.0,434.06600687812386,14.400000000000034,1390.656414099301
12391200.0,695,iso13790,native,True,20.1,0.0,540.3905984500764,15.600000000000023,539.4761714205724
12394800.0,695,iso13790,native,True,20.100000000000005,0.0,738.0562664787649,15.600000000000023,1876.167462901277
12398400.0,695,iso13790,native,True,20.10000000000001,0.0,985.6731288033919,16.700000000000045,1328.3917412786066
12402000.0,695,iso13790,native,True,20.10000000000001,0.0,1118.7559741228577,18.30000000000001,1493.9705756499375
12405600.0,695,iso13790,native,True,20.10000000000003,0.0,1187.2073554948188,18.900000000000034,1287.7628659382067
12409200.0,695,iso13790,native,True,20.100000000000016,0.0,1339.2209845981668,20.0,1821.2261559549268
12412800.0,695,iso13790,native,True,20.1,0.0,1295.7447668987365,19.400000000000034,936.8133288001746
12416400.0,695,iso13790,native,True,20.100000000000005,0.0,1130.7910963958602,19.400000000000034,929.3988561059206
12420000.0,695,iso13790,native,True,20.099999999999994,0.0,1095.1431901405429,18.30000000000001,1379.3302709493448
12423600.0,695,iso13790,native,True,20.099999999999994,0.0,857.8421269900111,16.100000000000023,335.5032410914637
12427200.0,695,iso13790,native,True,20.10000000000001,0.0,429.62201252017445,14.400000000000034,-52.64015943436376
12430800.0,695,iso13790,native,True,20.100000000000005,0.0,120.68437138679495,13.900000000000034,-55.7766
12434400.0,695,iso13790,native,True,19.9,19.77090794492442,0.0,13.300000000000011,-55.7766
12438000.0,695,iso13790,native,True,19.9,176.31150961487373,0.0,12.200000000000045,-55.7766
12441600.0,695,iso13790,native,True,19.899999999999995,257.03335992219513,0.0,12.200000000000045,-55.7766
12445200.0,695,iso13790,native,True,19.9,356.97301793773715,0.0,10.600000000000023,-55.7766
12448800.0,695,iso13790,native,True,19.899999999999995,423.88752176113053,0.0,10.0,-55.7766
12452400.0,695,iso13790,native,True,19.9,495.4469314035222,0.0,8.900000000000034,-55.7766
12456000.0,695,iso13790,native,True,19.9,566.6707009640937,0.0,7.800000000000011,-55.7766
12459600.0,695,iso13790,native,True,19.9,579.6016953507346,0.0,8.300000000000011,-41.09751339081546
12463200.0,695,iso13790,native,True,19.899999999999995,493.2086128635047,0.0,10.0,127.67350387488656
12466800.0,695,iso13790,native,True,19.900000000000002,331.5410469534564,0.0,12.200000000000045,225.2758406982556
12470400.0,695,iso13790,native,True,19.899999999999995,125.02054411115324,0.0,15.0,307.39714903374966
12474000.0,695,iso13790,native,True,20.1,0.0,50.89961529783922,17.80000000000001,390.36267261296183
12477600.0,695,iso13790,native,True,20.10000000000001,0.0,298.6151177339967,20.600000000000023,449.26759308670563
12481200.0,695,iso13790,native,True,20.1,0.0,598.8420298450717,22.200000000000045,988.9164244714874
12484800.0,695,iso13790,native,True,20.09999999999998,0.0,835.7213887092336,23.30000000000001,772.4872838931716
12488400.0,695,iso13790,native,True,20.100000000000005,0.0,940.783489543302,24.400000000000034,662.4504235510996
12492000.0,695,iso13790,native,True,20.1,0.0,978.5411995827673,24.400000000000034,678.7461691470195
12495600.0,695,iso13790,native,True,20.1,0.0,1053.4710652895117,23.900000000000034,1002.3576921845562
12499200.0,695,iso13790,native,True,20.099999999999994,0.0,1175.8693585372444,25.0,944.4078094552384
12502800.0,695,iso13790,native,True,20.10000000000001,0.0,1346.2821016806547,25.0,1502.3580425755836
12506400.0,695,iso13790,native,True,20.099999999999994,0.0,1489.4970137184823,23.900000000000034,1484.1067099240918
12510000.0,695,iso13790,native,True,20.099999999999998,0.0,1297.6943393216577,21.700000000000045,541.6916520913998
12513600.0,695,iso13790,native,True,20.100000000000016,0.0,809.0975337366467,18.30000000000001,-52.66835069704568
12517200.0,695,iso13790,native,True,20.10000000000001,0.0,384.7785598433926,16.100000000000023,-55.7766
12520800.0,695,iso13790,native,True,20.099999999999998,0.0,143.7175501104468,15.600000000000023,-55.7766
12524400.0,695,iso13790,native,True,19.984153455622113,0.0,0.0,14.400000000000034,-55.7766
12528000.0,695,iso13790,native,True,19.900000000000002,94.76393839699642,0.0,13.900000000000034,-55.7766
12531600.0,695,iso13790,native,True,19.899999999999995,238.75504404444519,0.0,11.700000000000045,-55.7766
12535200.0,695,iso13790,native,True,19.900000000000002,306.06292736553127,0.0,11.700000000000045,-55.7766
12538800.0,695,iso13790,native,True,19.900000000000002,381.34720092848966,0.0,10.600000000000023,-55.7766
12542400.0,695,iso13790,native,True,19.900000000000002,437.457113759772,0.0,10.0,-55.7766
12546000.0,695,iso13790,native,True,19.900000000000002,462.98420387385147,0.0,10.0,-45.35684963576021
12549600.0,695,iso13790,native,True,19.899999999999995,359.44193463633883,0.0,12.200000000000045,145.81645971274685
12553200.0,695,iso13790,native,True,19.9,161.36682019655544,0.0,15.0,269.6150675018666
12556800.0,695,iso13790,native,True,20.100000000000005,0.0,39.710620974637386,18.30000000000001,380.6909387965027
12560400.0,695,iso13790,native,True,20.099999999999994,0.0,311.07603297029897,21.100000000000023,477.55282631379225
12564000.0,695,iso13790,native,True,20.1,0.0,635.9628613950766,23.900000000000034,847.6139859280099
12567600.0,695,iso13790,native,True,20.1,0.0,1063.0005917598992,23.30000000000001,1903.7380304358524
12571200.0,695,iso13790,native,True,20.100000000000016,0.0,1466.827241009294,23.30000000000001,1866.827226244224
12574800.0,695,iso13790,native,True,20.10000000000001,0.0,1486.4004148545257,20.0,1461.0491025361925
12578400.0,695,iso13790,native,True,20.1,0.0,1509.8052856652037,22.200000000000045,1381.0147954241538
12582000.0,695,iso13790,native,True,20.09999999999999,0.0,1431.8382706301745,21.700000000000045,1153.9444751706137
12585600.0,695,iso13790,native,True,20.09999999999999,0.0,1401.1602528031015,23.30000000000001,1113.4878066434453
12589200.0,695,iso13790,native,True,20.099999999999994,0.0,1361.2838973539017,22.200000000000045,1259.4950636126969
12592800.0,695,iso13790,native,True,20.099999999999987,0.0,1226.0553124277858,19.400000000000034,1038.476884928733
12596400.0,695,iso13790,native,True,20.10000000000001,0.0,1006.2462951517564,18.30000000000001,625.3139791033407
12600000.0,695,iso13790,native,True,20.1,0.0,609.5042753197889,16.100000000000023,-29.370741451707794
12603600.0,695,iso13790,native,True,20.100000000000005,0.0,252.46193560974956,15.0,-55.7766
12607200.0,695,iso13790,native,True,20.100000000000005,0.0,18.043956922859017,13.900000000000034,-55.7766
12610800.0,695,iso13790,native,True,19.900000000000002,131.91306615972013,0.0,11.700000000000045,-55.7766
12614400.0,695,iso13790,native,True,19.900000000000002,246.58187527144736,0.0,11.700000000000045,-55.7766
12618000.0,695,iso13790,native,True,19.900000000000002,310.4202798328102,0.0,11.700000000000045,-55.7766
12621600.0,695,iso13790,native,True,19.9,308.14775067894806,0.0,12.800000000000011,-55.7766
12625200.0,695,iso13790,native,True,19.900000000000002,351.1226392036208,0.0,11.700000000000045,-55.7766
12628800.0,695,iso13790,native,True,19.9,368.6202003931908,0.0,11.700000000000045,-55.7766
12632400.0,695,iso13790,native,True,19.900000000000002,359.1262337475577,0.0,12.200000000000045,-46.098468000000004
12636000.0,695,iso13790,native,True,19.9,323.4623994321011,0.0,12.200000000000045,103.912578
12639600.0,695,iso13790,native,True,19.900000000000002,122.6064378870378,0.0,12.800000000000011,747.5355445017208
12643200.0,695,iso13790,native,True,20.1,0.0,192.37937847830003,14.400000000000034,1208.7354077647117
12646800.0,695,iso13790,native,True,20.1,0.0,415.08651380721756,14.400000000000034,916.875666
12650400.0,695,iso13790,native,True,20.099999999999994,0.0,809.8616102842557,16.700000000000045,2045.6233250893474
12654000.0,695,iso13790,native,True,20.10000000000001,0.0,1086.7895460771097,17.80000000000001,1339.8135873741994
12657600.0,695,iso13790,native,True,20.099999999999998,0.0,1240.4744155292349,20.0,1548.664737268139
12661200.0,695,iso13790,native,True,20.099999999999987,0.0,1373.6047906129788,22.200000000000045,1317.5662942544186
12664800.0,695,iso13790,native,True,20.10000000000001,0.0,1414.5858164220826,23.30000000000001,1219.2138905873264
12668400.0,695,iso13790,native,True,20.10000000000001,0.0,1366.3636944048324,23.30000000000001,988.8363294274001
12672000.0,695,iso13790,native,True,20.1,0.0,1355.342349205408,25.600000000000023,865.6174286012838
12675600.0,695,iso13790,native,True,20.09999999999999,0.0,1400.0432737584074,25.600000000000023,1263.3754667551889
12679200.0,695,iso13790,native,True,20.100000000000023,0.0,1456.3380514824921,22.200000000000045,1660.92852120366
12682800.0,695,iso13790,native,True,20.099999999999998,0.0,1287.3092185531539,18.900000000000034,852.9990984636795
12686400.0,695,iso13790,native,True,20.099999999999987,0.0,831.6930886533078,16.700000000000045,26.698003651281844
12690000.0,695,iso13790,native,True,20.1,0.0,381.69885241162126,15.0,-55.7766
12693600.0,695,iso13790,native,True,20.099999999999998,0.0,89.99271651120017,13.900000000000034,-55.7766
12697200.0,695,iso13790,native,True,19.903839808957436,0.0,0.0,14.400000000000034,-55.7766
12700800.0,695,iso13790,native,True,19.9,133.07391012555067,0.0,13.300000000000011,-55.7766
12704400.0,695,iso13790,native,True,19.900000000000002,239.38954231839986,0.0,12.200000000000045,-55.7766
12708000.0,695,iso13790,native,True,19.9,216.52487917062265,0.0,14.400000000000034,-55.7766
12711600.0,695,iso13790,native,True,19.900000000000002,216.650493234503,0.0,14.400000000000034,-55.7766
12715200.0,695,iso13790,native,True,19.900000000000002,216.72042507988115,0.0,14.400000000000034,-55.7766
12718800.0,695,iso13790,native,True,19.9,253.54817292492277,0.0,13.300000000000011,-50.937534
12722400.0,695,iso13790,native,True,19.900000000000002,239.1995919096105,0.0,13.300000000000011,79.71724799999998
12726000.0,695,iso13790,native,True,19.900000000000002,141.38754945391813,0.0,13.900000000000034,307.15335
12729600.0,695,iso13790,native,True,20.1,0.0,72.07685652360932,16.100000000000023,779.5342532109065
12733200.0,695,iso13790,native,True,20.1,0.0,325.11319596991706,17.80000000000001,630.0001363958243
12736800.0,695,iso13790,native,True,20.099999999999994,0.0,446.6290973140869,19.400000000000034,439.54084312425846
12740400.0,695,iso13790,native,True,20.10000000000001,0.0,538.894080621261,21.100000000000023,469.0986332943902
12744000.0,695,iso13790,native,True,20.10000000000001,0.0,783.7163211710024,22.80000000000001,1131.6712462465955
12747600.0,695,iso13790,native,True,20.09999999999998,0.0,915.5975657309974,23.900000000000034,473.7857280114266
12751200.0,695,iso13790,native,True,20.1,0.0,1006.5991466587617,25.600000000000023,812.7225876509671
12754800.0,695,iso13790,native,True,20.100000000000005,0.0,1066.1666359830501,25.0,740.7907548006652
12758400.0,695,iso13790,native,True,20.100000000000005,0.0,1056.5300069036075,21.700000000000045,1112.9443349888231
12762000.0,695,iso13790,native,True,20.1,0.0,1159.5909685242839,20.600000000000023,1429.2155385741187
12765600.0,695,iso13790,native,True,20.100000000000016,0.0,1152.7808092428022,20.0,951.7747972257904
12769200.0,695,iso13790,native,True,20.100000000000012,0.0,1087.3476432602613,19.400000000000034,1105.410182887049
12772800.0,695,iso13790,native,True,20.099999999999987,0.0,779.8166267782381,17.80000000000001,-49.71821231900417
12776400.0,695,iso13790,native,True,20.099999999999994,0.0,334.06217166882726,15.0,-55.7766
12780000.0,695,iso13790,native,True,20.05114039828122,0.0,0.0,11.700000000000045,-55.7766
12783600.0,695,iso13790,native,True,19.900000000000002,139.86245109020695,0.0,11.700000000000045,-55.7766
12787200.0,695,iso13790,native,True,19.899999999999995,233.81989333181295,0.0,12.200000000000045,-55.7766
12790800.0,695,iso13790,native,True,19.900000000000002,326.8620573343713,0.0,11.100000000000023,-55.7766
12794400.0,695,iso13790,native,True,19.9,389.42062813412616,0.0,10.600000000000023,-55.7766
12798000.0,695,iso13790,native,True,19.9,441.95175110834646,0.0,10.0,-55.7766
12801600.0,695,iso13790,native,True,19.9,488.3160843378997,0.0,9.400000000000034,-55.7766
12805200.0,695,iso13790,native,True,19.9,524.5219260099822,0.0,8.900000000000034,-40.23688451878478
12808800.0,695,iso13790,native,True,19.9,433.45568684212975,0.0,10.600000000000023,183.5917333977684
12812400.0,695,iso13790,native,True,19.899999999999995,226.7822670985551,0.0,13.300000000000011,358.39594578967836
12816000.0,695,iso13790,native,True,19.9412602461255,0.0,0.0,15.600000000000023,502.54046436425625
12819600.0,695,iso13790,native,True,20.099999999999998,0.0,245.92673529533278,18.900000000000034,629.2860780246708
12823200.0,695,iso13790,native,True,20.100000000000005,0.0,496.05933393288507,20.600000000000023,717.4922491647897
12826800.0,695,iso13790,native,True,20.100000000000016,0.0,725.1761995887211,22.200000000000045,861.9587913104697
12830400.0,695,iso13790,native,True,20.1,0.0,873.0658956880642,22.80000000000001,794.616798674109
12834000.0,695,iso13790,native,True,20.1,0.0,1061.2986552221219,23.900000000000034,1184.3496997168413
12837600.0,695,iso13790,native,True,20.1,0.0,1164.1270176456323,24.400000000000034,827.0177486293276
12841200.0,695,iso13790,native,True,20.099999999999998,0.0,1277.1081564780573,24.400000000000034,1376.735934094577
12844800.0,695,iso13790,native,True,20.10000000000001,0.0,1514.7100112124044,24.400000000000034,1783.2797265276954
12848400.0,695,iso13790,native,True,20.099999999999994,0.0,1641.1536866668941,24.400000000000034,1445.6974356006658
12852000.0,695,iso13790,native,True,20.099999999999987,0.0,1542.1265434188865,22.200000000000045,1259.797105941321
12855600.0,695,iso13790,native,True,20.099999999999977,0.0,1168.1492074919825,16.700000000000045,727.3772520095308
12859200.0,695,iso13790,native,True,20.10000000000001,0.0,647.808816547819,13.900000000000034,-38.918664428358746
12862800.0,695,iso13790,native,True,20.10000000000001,0.0,247.28860955769758,13.900000000000034,-55.7766
12866400.0,695,iso13790,native,True,20.1,0.0,0.9662017118832205,13.300000000000011,-55.7766
12870000.0,695,iso13790,native,True,19.900000000000002,120.72716760315451,0.0,12.200000000000045,-55.7766
12873600.0,695,iso13790,native,True,19.9,226.0884522344904,0.0,12.200000000000045,-55.7766
12877200.0,695,iso13790,native,True,19.900000000000002,339.745372936585,0.0,10.600000000000023,-55.7766
12880800.0,695,iso13790,native,True,19.899999999999995,414.29654946672355,0.0,10.0,-55.7766
12884400.0,695,iso13790,native,True,19.900000000000002,472.91988406077144,0.0,9.400000000000034,-55.7766
12888000.0,695,iso13790,native,True,19.899999999999995,519.2383600567238,0.0,8.900000000000034,-55.7766
12891600.0,695,iso13790,native,True,19.899999999999995,538.8939738172548,0.0,8.900000000000034,-40.608167396582346
12895200.0,695,iso13790,native,True,19.899999999999995,413.6266605363608,0.0,11.100000000000023,234.1771236525254
12898800.0,695,iso13790,native,True,19.9,132.76164115368545,0.0,14.400000000000034,547.1198592711252
12902400.0,695,iso13790,native,True,20.100000000000005,0.0,161.41674440749597,17.200000000000045,831.2021024478627
12906000.0,695,iso13790,native,True,20.099999999999987,0.0,540.1271779820986,20.0,1044.7149210074401
12909600.0,695,iso13790,native,True,20.100000000000016,0.0,896.5537488913018,21.700000000000045,1371.1573417117884
12913200.0,695,iso13790,native,True,20.099999999999994,0.0,1131.4712573669992,22.80000000000001,1162.917522192792
12916800.0,695,iso13790,native,True,20.1,0.0,1287.454401193575,25.0,1113.7546976380763
12920400.0,695,iso13790,native,True,20.100000000000023,0.0,1339.5791784764406,26.100000000000023,869.205803276308
12924000.0,695,iso13790,native,True,20.100000000000012,0.0,1346.8436964757357,27.80000000000001,707.0387470505433
12927600.0,695,iso13790,native,True,20.09999999999999,0.0,1373.974620859863,27.80000000000001,986.7660855115435
12931200.0,695,iso13790,native,True,20.099999999999994,0.0,1364.8461156035646,23.30000000000001,1390.0542689013566
12934800.0,695,iso13790,native,True,20.099999999999966,0.0,1376.0752798444264,22.80000000000001,1116.5819619784486
12938400.0,695,iso13790,native,True,20.10000000000001,0.0,1350.8813850810652,22.200000000000045,1260.1664287379626
12942000.0,695,iso13790,native,True,20.09999999999998,0.0,1137.175094051002,19.400000000000034,645.2474541768235
12945600.0,695,iso13790,native,True,20.10000000000001,0.0,754.0302553785821,18.30000000000001,-33.050360744034336
12949200.0,695,iso13790,native,True,20.10000000000001,0.0,395.09921770589096,17.200000000000045,-55.7766
12952800.0,695,iso13790,native,True,20.099999999999994,0.0,122.41077724722453,15.0,-55.7766
12956400.0,695,iso13790,native,True,20.1,0.0,21.267167829232914,16.100000000000023,-55.7766
12960000.0,695,iso13790,native,True,19.9,29.535554545857625,0.0,15.0,-55.7766
12963600.0,695,iso13790,native,True,19.899999999999995,74.80553240508947,0.0,15.600000000000023,-55.7766
12967200.0,695,iso13790,native,True,19.9,161.95180281695232,0.0,13.900000000000034,-55.7766
12970800.0,695,iso13790,native,True,19.900000000000002,183.34702578505676,0.0,14.400000000000034,-55.7766
12974400.0,695,iso13790,native,True,19.899999999999995,215.36728548240725,0.0,13.900000000000034,-55.7766
12978000.0,695,iso13790,native,True,19.9,246.72303903344323,0.0,13.300000000000011,-36.047906545511424
12981600.0,695,iso13790,native,True,19.900000000000002,146.73440953808395,0.0,14.400000000000034,308.71781905912263
12985200.0,695,iso13790,native,True,20.1,0.0,42.580997294307046,15.600000000000023,748.0443928661604
12988800.0,695,iso13790,native,True,20.1,0.0,279.2519035376926,16.100000000000023,777.2591082352058
12992400.0,695,iso13790,native,True,20.1,0.0,619.2007580108051,18.900000000000034,1297.867212635862
12996000.0,695,iso13790,native,True,20.099999999999998,0.0,823.2874620220801,18.900000000000034,1048.303838628143
12999600.0,695,iso13790,native,True,20.099999999999994,0.0,1186.6433607657737,19.400000000000034,2337.7444749809456
13003200.0,695,iso13790,native,True,20.099999999999973,0.0,1585.6648885900966,20.600000000000023,2103.1865698509673
13006800.0,695,iso13790,native,True,20.100000000000023,0.0,1808.0473904184537,21.700000000000045,2137.598945377069
13010400.0,695,iso13790,native,True,20.100000000000033,0.0,1746.792699836044,20.0,1543.2628949315017
13014000.0,695,iso13790,native,True,20.099999999999987,0.0,1562.1821950027313,18.900000000000034,1416.8665013643079
13017600.0,695,iso13790,native,True,20.1,0.0,1459.687641103041,19.400000000000034,1402.9658031538202
13021200.0,695,iso13790,native,True,20.10000000000001,0.0,1211.5880235666796,16.100000000000023,1060.5956557751413
13024800.0,695,iso13790,native,True,20.1,0.0,874.2250716274647,15.600000000000023,370.06120799999997
13028400.0,695,iso13790,native,True,20.100000000000005,0.0,520.5885506869997,15.600000000000023,99.073512
13032000.0,695,iso13790,native,True,20.100000000000005,0.0,189.8160749488443,13.900000000000034,-50.937534
13035600.0,695,iso13790,native,True,20.1,0.0,7.563447888216524,14.400000000000034,-55.7766
13039200.0,695,iso13790,native,True,19.9,51.294000298410616,0.0,14.300000000000011,-55.7766
13042800.0,695,iso13790,native,True,19.9,127.5163819510396,0.0,14.300000000000011,-55.7766
13046400.0,695,iso13790,native,True,19.899999999999995,173.38840889318584,0.0,14.200000000000045,-55.7766
13050000.0,695,iso13790,native,True,19.9,201.77948000108563,0.0,14.100000000000023,-55.7766
13053600.0,695,iso13790,native,True,19.900000000000002,220.43855564038074,0.0,14.0,-55.7766
13057200.0,695,iso13790,native,True,19.899999999999995,230.24212352471855,0.0,14.0,-55.7766
13060800.0,695,iso13790,native,True,19.899999999999995,239.13747706569245,0.0,13.900000000000034,-55.7766
13064400.0,695,iso13790,native,True,19.9,276.7693136791258,0.0,12.800000000000011,-34.277248220873226
13068000.0,695,iso13790,native,True,19.900000000000002,162.63789995490768,0.0,15.0,199.9691375671422
13071600.0,695,iso13790,native,True,20.01605726219347,0.0,0.0,17.200000000000045,329.48863263925494
13075200.0,695,iso13790,native,True,20.099999999999994,0.0,155.41214769335784,18.30000000000001,397.25708024460795
13078800.0,695,iso13790,native,True,20.100000000000005,0.0,383.29035570087905,21.100000000000023,501.79152116088056
13082400.0,695,iso13790,native,True,20.1,0.0,684.2590414347535,23.30000000000001,964.8661988168586
13086000.0,695,iso13790,native,True,20.10000000000001,0.0,924.1707843802016,24.400000000000034,835.7793092900026
13089600.0,695,iso13790,native,True,20.099999999999998,0.0,1094.1490149656995,26.700000000000045,763.0174317518224
13093200.0,695,iso13790,native,True,20.09999999999998,0.0,1152.0545573667946,27.200000000000045,627.2065034931009
13096800.0,695,iso13790,native,True,20.100000000000016,0.0,1215.4206735957603,28.900000000000034,615.5030301803732
13100400.0,695,iso13790,native,True,20.099999999999987,0.0,1232.5453224541204,28.900000000000034,585.5793964187158
13104000.0,695,iso13790,native,True,20.099999999999977,0.0,1265.3781920556048,29.400000000000034,637.2841806721848
13107600.0,695,iso13790,native,True,20.099999999999994,0.0,1435.2065742623404,28.30000000000001,1506.6811486345473
13111200.0,695,iso13790,native,True,20.099999999999984,0.0,1628.5188813512405,27.200000000000045,1458.8801392719351
13114800.0,695,iso13790,native,True,20.10000000000001,0.0,1428.4868387469965,25.0,368.27986249470126
13118400.0,695,iso13790,native,True,20.09999999999999,0.0,934.1572694417978,21.100000000000023,-37.28730820271748
13122000.0,695,iso13790,native,True,20.099999999999994,0.0,536.7729620756627,18.900000000000034,-55.7766
13125600.0,695,iso13790,native,True,20.099999999999994,0.0,325.4130783588222,18.900000000000034,-55.7766
13129200.0,695,iso13790,native,True,20.1,0.0,111.49448132531036,16.100000000000023,-55.7766
13132800.0,695,iso13790,native,True,20.099999999999994,0.0,29.38751077815006,16.700000000000045,-55.7766
13136400.0,695,iso13790,native,True,19.937357697863586,0.0,0.0,16.100000000000023,-55.7766
13140000.0,695,iso13790,native,True,19.9,39.37626619243596,0.0,16.100000000000023,-55.7766
13143600.0,695,iso13790,native,True,19.899999999999995,69.52390281544415,0.0,16.100000000000023,-55.7766
13147200.0,695,iso13790,native,True,19.899999999999995,103.49525366153831,0.0,15.600000000000023,-55.7766
13150800.0,695,iso13790,native,True,19.900000000000002,157.66491199626088,0.0,14.400000000000034,-41.25940200000001
13154400.0,695,iso13790,native,True,19.9,108.28508663937451,0.0,15.0,192.9761179814357
13158000.0,695,iso13790,native,True,20.100000000000005,0.0,75.15856503977317,17.80000000000001,548.2367758932598
13161600.0,695,iso13790,native,True,20.099999999999998,0.0,389.96949264385484,20.0,794.3160520353664
13165200.0,695,iso13790,native,True,20.10000000000001,0.0,716.5299270365026,22.200000000000045,1025.0968349039058
13168800.0,695,iso13790,native,True,20.1,0.0,897.023632553429,22.80000000000001,806.2033273497048
13172400.0,695,iso13790,native,True,20.100000000000005,0.0,1078.730709605084,22.200000000000045,1471.0702583894592
13176000.0,695,iso13790,native,True,20.1,0.0,1345.25552956453,23.900000000000034,1452.8969615570202
13179600.0,695,iso13790,native,True,20.09999999999998,0.0,1668.4029395809446,25.600000000000023,2063.5348718939345
13183200.0,695,iso13790,native,True,20.1,0.0,1767.2255555178187,23.900000000000034,1537.827157899367
13186800.0,695,iso13790,native,True,20.09999999999998,0.0,1378.57158931493,16.100000000000023,1062.047646
13190400.0,695,iso13790,native,True,20.09999999999997,0.0,1269.1985786621265,18.30000000000001,1357.7205219420694
13194000.0,695,iso13790,native,True,20.100000000000005,0.0,1149.2345018718936,19.400000000000034,735.0828293307226
13197600.0,695,iso13790,native,True,20.099999999999987,0.0,1094.1305688049704,20.600000000000023,1100.5003849762165
13201200.0,695,iso13790,native,True,20.099999999999984,0.0,927.3614838716414,18.900000000000034,487.9646130366434
13204800.0,695,iso13790,native,True,20.1,0.0,593.7971443819629,17.80000000000001,-50.937534
13208400.0,695,iso13790,native,True,20.1,0.0,326.555060185686,17.80000000000001,-55.7766
13212000.0,695,iso13790,native,True,20.1,0.0,139.1827334722142,16.700000000000045,-55.7766
13215600.0,695,iso13790,native,True,20.1,0.0,20.671174204137127,16.100000000000023,-55.7766
13219200.0,695,iso13790,native,True,20.014864973236964,0.0,0.0,16.700000000000045,-55.7766
13222800.0,695,iso13790,native,True,19.900000000000002,43.00275075601059,0.0,15.600000000000023,-55.7766
13226400.0,695,iso13790,native,True,19.9,127.05899984625292,0.0,14.400000000000034,-55.7766
13230000.0,695,iso13790,native,True,19.899999999999995,166.84306048108206,0.0,14.400000000000034,-55.7766
13233600.0,695,iso13790,native,True,19.899999999999995,226.8042750419309,0.0,13.300000000000011,-55.7766
13237200.0,695,iso13790,native,True,19.9,250.15397155024783,0.0,13.300000000000011,-38.74008071290829
13240800.0,695,iso13790,native,True,19.900000000000002,131.0525875400278,0.0,15.600000000000023,198.9506308828382
13244400.0,695,iso13790,native,True,19.899999999999995,76.62381660200043,0.0,14.400000000000034,220.050162
13248000.0,695,iso13790,native,True,20.1,0.0,151.88392534722365,17.200000000000045,887.8343501177042
13251600.0,695,iso13790,native,True,20.100000000000005,0.0,558.7912777202567,18.900000000000034,1293.5498656277082
13255200.0,695,iso13790,native,True,20.10000000000001,0.0,917.5239186641887,21.700000000000045,1201.0341159833458
13258800.0,695,iso13790,native,True,20.100000000000016,0.0,1170.5414274576556,23.900000000000034,1243.4086415826778
13262400.0,695,iso13790,native,True,20.099999999999984,0.0,1295.733691584893,25.600000000000023,921.5974111859105
13266000.0,695,iso13790,native,True,20.100000000000023,0.0,1716.1644680087284,27.80000000000001,2514.2348242983003
13269600.0,695,iso13790,native,True,20.099999999999994,0.0,2074.47539540068,28.900000000000034,1769.0724825153873
13273200.0,695,iso13790,native,True,20.10000000000003,0.0,2057.3192123446634,28.900000000000034,1343.7523575455416
13276800.0,695,iso13790,native,True,20.1,0.0,1818.5854890901007,23.900000000000034,1397.2187396051215
13280400.0,695,iso13790,native,True,20.10000000000002,0.0,1615.128737295896,22.80000000000001,1063.6346752336574
13284000.0,695,iso13790,native,True,20.100000000000016,0.0,1412.0219207594716,22.200000000000045,960.493837154076
13287600.0,695,iso13790,native,True,20.10000000000001,0.0,1121.3922805366915,21.100000000000023,362.079819051249
13291200.0,695,iso13790,native,True,20.10000000000001,0.0,786.3816825534669,21.100000000000023,-30.659667590243668
13294800.0,695,iso13790,native,True,20.099999999999994,0.0,493.38526436955954,20.0,-55.7766
13298400.0,695,iso13790,native,True,20.099999999999998,0.0,294.83087172422404,18.900000000000034,-55.7766
13302000.0,695,iso13790,native,True,20.100000000000005,0.0,152.90647166956524,17.80000000000001,-55.7766
13305600.0,695,iso13790,native,True,20.1,0.0,21.8840387709212,16.100000000000023,-55.7766
13309200.0,695,iso13790,native,True,19.9,29.192130235072966,0.0,15.0,-55.7766
13312800.0,695,iso13790,native,True,19.899999999999995,95.2394162538734,0.0,15.0,-55.7766
13316400.0,695,iso13790,native,True,19.9,152.6343277610768,0.0,14.400000000000034,-55.7766
13320000.0,695,iso13790,native,True,19.899999999999995,218.893991201796,0.0,13.300000000000011,-55.7766
13323600.0,695,iso13790,native,True,19.9,262.4074147398982,0.0,12.800000000000011,-36.23359923476925
13327200.0,695,iso13790,native,True,19.9,151.05327614995443,0.0,15.0,218.42457800018232
13330800.0,695,iso13790,native,True,20.1,0.0,29.4839965751651,18.30000000000001,344.25191496537235
13334400.0,695,iso13790,native,True,20.100000000000016,0.0,407.5360962811211,21.100000000000023,988.1645132672894
13338000.0,695,iso13790,native,True,20.099999999999994,0.0,790.1902751331868,24.400000000000034,852.1470471991709
13341600.0,695,iso13790,native,True,20.10000000000001,0.0,1162.1004049978171,27.80000000000001,1245.5319319752928
13345200.0,695,iso13790,native,True,20.100000000000023,0.0,1501.8990898670413,28.30000000000001,1585.6543192174108
13348800.0,695,iso13790,native,True,20.09999999999997,0.0,1644.5651005144277,29.400000000000034,941.5714068950692
13352400.0,695,iso13790,native,True,20.100000000000012,0.0,1822.108592077456,30.0,1829.3632189781115
