timestamp_s,case,implementation,run_mode,formal_ashrae_result,zone_temperature_C,heating_load_W,cooling_load_W,outdoor_temperature_C,solar_gain_W
13356000.0,695,iso13790,native,True,20.100000000000023,0.0,1986.8884839829284,31.100000000000023,1301.8853560664766
13359600.0,695,iso13790,native,True,20.100000000000023,0.0,1982.5972341133354,31.700000000000045,1183.1350760340017
13363200.0,695,iso13790,native,True,20.10000000000001,0.0,1970.4706236074226,32.200000000000045,1162.9969491345505
13366800.0,695,iso13790,native,True,20.099999999999994,0.0,1967.9321012164792,30.600000000000023,1472.029444632955
13370400.0,695,iso13790,native,True,20.099999999999987,0.0,1799.2969280843477,30.0,499.30468537638626
13374000.0,695,iso13790,native,True,20.100000000000044,0.0,1450.650322890247,28.30000000000001,296.5501555286777
13377600.0,695,iso13790,native,True,20.1,0.0,1010.2215985075806,23.900000000000034,-45.18108706376102
13381200.0,695,iso13790,native,True,20.1,0.0,695.5482419740216,22.80000000000001,-55.7766
13384800.0,695,iso13790,native,True,20.1,0.0,542.2688802334479,23.30000000000001,-55.7766
13388400.0,695,iso13790,native,True,20.100000000000005,0.0,319.95067495087625,19.400000000000034,-55.7766
13392000.0,695,iso13790,native,True,20.1,0.0,105.53190135935988,16.100000000000023,-55.7766
13395600.0,695,iso13790,native,True,20.100000000000005,0.0,5.442949044922911,16.100000000000023,-55.7766
13399200.0,695,iso13790,native,True,19.9,17.72013659191988,0.0,15.600000000000023,-55.7766
13402800.0,695,iso13790,native,True,19.899999999999995,92.35859117579393,0.0,15.0,-55.7766
13406400.0,695,iso13790,native,True,19.899999999999995,188.84315267208353,0.0,13.300000000000011,-55.7766
13410000.0,695,iso13790,native,True,19.900000000000002,265.70957516544377,0.0,12.200000000000045,-33.43072770758565
13413600.0,695,iso13790,native,True,19.900000000000002,121.7019578790408,0.0,16.100000000000023,168.41376331071
13417200.0,695,iso13790,native,True,20.1,0.0,44.045890886484194,18.900000000000034,306.8762314558906
13420800.0,695,iso13790,native,True,20.10000000000001,0.0,323.6384797348677,22.200000000000045,419.6584462197113
13424400.0,695,iso13790,native,True,20.10000000000001,0.0,616.7389263786641,25.600000000000023,522.0186613025159
13428000.0,695,iso13790,native,True,20.09999999999998,0.0,829.9376517470533,26.700000000000045,595.5791470448032
13431600.0,695,iso13790,native,True,20.1,0.0,1024.1436878901343,28.30000000000001,666.823151055541
13435200.0,695,iso13790,native,True,20.100000000000023,0.0,1176.3974171344958,29.400000000000034,686.5682014015184
13438800.0,695,iso13790,native,True,20.100000000000005,0.0,1274.7847526925418,30.0,668.803424933854
13442400.0,695,iso13790,native,True,20.100000000000026,0.0,1362.4553997272826,30.600000000000023,756.9205919876558
13446000.0,695,iso13790,native,True,20.100000000000023,0.0,1391.584888769465,30.600000000000023,613.2877329695539
13449600.0,695,iso13790,native,True,20.099999999999994,0.0,1382.2866506262937,30.600000000000023,602.2174110042479
13453200.0,695,iso13790,native,True,20.1,0.0,1511.905069577387,29.400000000000034,1442.7311215933137
13456800.0,695,iso13790,native,True,20.100000000000016,0.0,1674.1832344495717,28.900000000000034,1275.8326620325074
13460400.0,695,iso13790,native,True,20.09999999999997,0.0,1550.277009517245,26.700000000000045,734.0872405352849
13464000.0,695,iso13790,native,True,20.09999999999998,0.0,1187.4799368019892,25.0,-26.074168316132063
13467600.0,695,iso13790,native,True,20.1,0.0,828.6993201978974,23.900000000000034,-55.7766
13471200.0,695,iso13790,native,True,20.1,0.0,609.9693180763458,23.30000000000001,-55.7766
13474800.0,695,iso13790,native,True,20.10000000000001,0.0,416.0785664030072,21.100000000000023,-55.7766
13478400.0,695,iso13790,native,True,20.1,0.0,320.9905586073963,21.100000000000023,-55.7766
13482000.0,695,iso13790,native,True,20.1,0.0,209.6154627573315,19.400000000000034,-55.7766
13485600.0,695,iso13790,native,True,20.1,0.0,178.1690837261912,20.0,-55.7766
13489200.0,695,iso13790,native,True,20.10000000000001,0.0,177.78147291272498,20.600000000000023,-55.7766
13492800.0,695,iso13790,native,True,20.099999999999994,0.0,191.24738302215013,21.100000000000023,-55.7766
13496400.0,695,iso13790,native,True,20.100000000000005,0.0,221.13626640131952,21.700000000000045,-33.61597010975589
13500000.0,695,iso13790,native,True,20.099999999999998,0.0,200.8873702270023,19.400000000000034,165.3908529584864
13503600.0,695,iso13790,native,True,20.10000000000001,0.0,341.33812492407867,21.700000000000045,293.5492590168569
13507200.0,695,iso13790,native,True,20.099999999999998,0.0,541.3088509414268,24.400000000000034,396.2501108564415
13510800.0,695,iso13790,native,True,20.100000000000005,0.0,790.9321104309603,27.80000000000001,493.74442808222454
13514400.0,695,iso13790,native,True,20.10000000000001,0.0,1016.9517663654882,30.0,567.2952091411856
13518000.0,695,iso13790,native,True,20.099999999999994,0.0,1209.545631648299,31.700000000000045,611.3224347405585
13521600.0,695,iso13790,native,True,20.10000000000001,0.0,1333.100581251238,32.200000000000045,620.6652404571042
13525200.0,695,iso13790,native,True,20.100000000000016,0.0,1471.201259845254,32.80000000000001,857.4819718315221
13528800.0,695,iso13790,native,True,20.09999999999999,0.0,1624.4334938007482,32.80000000000001,1054.3294747743635
13532400.0,695,iso13790,native,True,20.09999999999997,0.0,1788.167220423915,33.900000000000034,1096.1836441806058
13536000.0,695,iso13790,native,True,20.099999999999994,0.0,1854.0498590239333,32.200000000000045,1251.4076017303596
13539600.0,695,iso13790,native,True,20.09999999999999,0.0,1883.1636827252005,31.700000000000045,1131.5767976433933
13543200.0,695,iso13790,native,True,20.09999999999999,0.0,1818.0040674130037,30.0,1100.7658964357236
13546800.0,695,iso13790,native,True,20.09999999999998,0.0,1580.5879480261042,25.600000000000023,841.5079862622243
13550400.0,695,iso13790,native,True,20.10000000000001,0.0,1195.0893285183197,23.900000000000034,-3.4382074717814675
13554000.0,695,iso13790,native,True,20.100000000000016,0.0,767.3897308102063,21.700000000000045,-55.7766
13557600.0,695,iso13790,native,True,20.100000000000005,0.0,454.6288903687715,19.400000000000034,-55.7766
13561200.0,695,iso13790,native,True,20.1,0.0,314.57292742169324,20.0,-55.7766
13564800.0,695,iso13790,native,True,20.100000000000005,0.0,195.28249065123052,18.900000000000034,-55.7766
13568400.0,695,iso13790,native,True,20.1,0.0,59.67327237266848,16.700000000000045,-55.7766
13572000.0,695,iso13790,native,True,20.00514481728422,0.0,0.0,16.100000000000023,-55.7766
13575600.0,695,iso13790,native,True,19.899999999999995,24.44968450710366,0.0,16.100000000000023,-55.7766
13579200.0,695,iso13790,native,True,19.9,119.6516906543661,0.0,14.400000000000034,-55.7766
13582800.0,695,iso13790,native,True,19.900000000000002,99.83007260211788,0.0,16.100000000000023,-34.73680986917792
13586400.0,695,iso13790,native,True,20.076940953313148,0.0,0.0,18.900000000000034,168.94559175266937
13590000.0,695,iso13790,native,True,20.100000000000005,0.0,263.93012579578044,21.700000000000045,463.7612717527743
13593600.0,695,iso13790,native,True,20.100000000000005,0.0,542.53304075955,25.0,378.4432733093388
13597200.0,695,iso13790,native,True,20.1,0.0,781.4728774664587,27.80000000000001,475.96327244958786
13600800.0,695,iso13790,native,True,20.09999999999999,0.0,971.1242928044994,28.900000000000034,567.8625259223643
13604400.0,695,iso13790,native,True,20.10000000000001,0.0,1166.0929492439657,30.0,771.9239417217923
13608000.0,695,iso13790,native,True,20.099999999999977,0.0,1306.9340955190694,30.600000000000023,701.8696455360879
13611600.0,695,iso13790,native,True,20.099999999999987,0.0,1434.3309572737248,31.700000000000045,824.6786512809538
13615200.0,695,iso13790,native,True,20.100000000000005,0.0,1595.1523767520807,31.700000000000045,1186.306085525316
13618800.0,695,iso13790,native,True,20.1,0.0,1703.8879941840594,32.200000000000045,920.0753392170413
13622400.0,695,iso13790,native,True,20.099999999999987,0.0,1640.3280107279104,30.600000000000023,810.3211254277603
13626000.0,695,iso13790,native,True,20.10000000000001,0.0,1782.522976273256,31.700000000000045,1510.4328804339386
13629600.0,695,iso13790,native,True,20.099999999999977,0.0,1751.2045458944067,28.900000000000034,939.6832526075766
13633200.0,695,iso13790,native,True,20.09999999999998,0.0,1416.090777957317,25.0,429.7254022170821
13636800.0,695,iso13790,native,True,20.100000000000005,0.0,1102.5602275762558,25.600000000000023,13.298759982682158
13640400.0,695,iso13790,native,True,20.100000000000005,0.0,725.8314879717087,22.200000000000045,-55.7766
13644000.0,695,iso13790,native,True,20.100000000000005,0.0,487.0087518108153,21.100000000000023,-55.7766
13647600.0,695,iso13790,native,True,20.1,0.0,284.8535272926567,18.900000000000034,-55.7766
13651200.0,695,iso13790,native,True,20.100000000000005,0.0,71.72661081855577,15.600000000000023,-55.7766
13654800.0,695,iso13790,native,True,19.900000000000002,19.147303516994565,0.0,14.400000000000034,-55.7766
13658400.0,695,iso13790,native,True,19.899999999999995,86.14139988644418,0.0,15.0,-55.7766
13662000.0,695,iso13790,native,True,19.9,185.3819187424804,0.0,13.300000000000011,-55.7766
13665600.0,695,iso13790,native,True,19.9,230.69781262730842,0.0,13.300000000000011,-55.7766
13669200.0,695,iso13790,native,True,19.9,326.4067447081759,0.0,11.100000000000023,-31.460787254366778
13672800.0,695,iso13790,native,True,19.899999999999995,168.8772367692112,0.0,15.600000000000023,154.51023463926168
13676400.0,695,iso13790,native,True,20.061683155853395,0.0,0.0,18.30000000000001,272.05928225598416
13680000.0,695,iso13790,native,True,20.1,0.0,201.1987952747357,20.0,364.1480827729531
13683600.0,695,iso13790,native,True,20.10000000000001,0.0,366.796434573503,20.600000000000023,456.7870980600254
13687200.0,695,iso13790,native,True,20.099999999999998,0.0,538.9434092992298,22.200000000000045,520.6664226498837
13690800.0,695,iso13790,native,True,20.1,0.0,703.49044368703,23.900000000000034,564.6919653007132
13694400.0,695,iso13790,native,True,20.100000000000016,0.0,851.3836959068514,25.600000000000023,567.9028935809997
13698000.0,695,iso13790,native,True,20.099999999999994,0.0,1042.703460416593,26.700000000000045,948.796265641445
13701600.0,695,iso13790,native,True,20.100000000000005,0.0,1285.108905028766,26.100000000000023,1428.5094321101762
13705200.0,695,iso13790,native,True,20.09999999999999,0.0,1463.6639472670745,27.200000000000045,1073.5045749534727
13708800.0,695,iso13790,native,True,20.09999999999998,0.0,1354.7039446374336,26.100000000000023,568.4792749719819
13712400.0,695,iso13790,native,True,20.10000000000001,0.0,1397.4522416014286,27.200000000000045,1233.241925805384
13716000.0,695,iso13790,native,True,20.10000000000001,0.0,1590.0345577751893,28.30000000000001,1375.7392854840275
13719600.0,695,iso13790,native,True,20.100000000000016,0.0,1498.566268761699,25.0,894.550550261224
13723200.0,695,iso13790,native,True,20.100000000000023,0.0,1108.3144929728594,22.200000000000045,21.43480986624963
13726800.0,695,iso13790,native,True,20.1,0.0,636.7762689088476,18.900000000000034,-55.7766
13730400.0,695,iso13790,native,True,20.1,0.0,305.4616314396309,16.700000000000045,-55.7766
13734000.0,695,iso13790,native,True,20.099999999999998,0.0,133.8670157373847,16.700000000000045,-55.7766
13737600.0,695,iso13790,native,True,19.936264560450123,0.0,0.0,14.400000000000034,-55.7766
13741200.0,695,iso13790,native,True,19.9,143.12161026416538,0.0,12.800000000000011,-55.7766
13744800.0,695,iso13790,native,True,19.899999999999995,279.8743826661078,0.0,11.100000000000023,-55.7766
13748400.0,695,iso13790,native,True,19.900000000000002,421.6993684388609,0.0,8.900000000000034,-55.7766
13752000.0,695,iso13790,native,True,19.9,525.6139672592421,0.0,7.800000000000011,-55.7766
13755600.0,695,iso13790,native,True,19.900000000000002,593.5676627474676,0.0,7.2000000000000455,-36.420336000000006
13759200.0,695,iso13790,native,True,19.9,358.6682478741972,0.0,12.800000000000011,311.45356641367493
13762800.0,695,iso13790,native,True,19.9,52.96462636843279,0.0,15.600000000000023,572.7198675754847
13766400.0,695,iso13790,native,True,20.099999999999994,0.0,140.9351665317079,16.100000000000023,716.7648751384598
13770000.0,695,iso13790,native,True,20.1,0.0,388.80827834642037,17.200000000000045,895.2131680095304
13773600.0,695,iso13790,native,True,20.1,0.0,634.4824903448086,18.900000000000034,1022.251603957723
13777200.0,695,iso13790,native,True,20.1,0.0,875.0488133425333,21.100000000000023,1105.4699330949857
13780800.0,695,iso13790,native,True,20.10000000000003,0.0,1055.6564312695539,22.200000000000045,1144.6794431533651
13784400.0,695,iso13790,native,True,20.099999999999994,0.0,1193.3239849939746,23.30000000000001,1141.8842709401133
13788000.0,695,iso13790,native,True,20.09999999999998,0.0,1349.633260508646,25.600000000000023,1177.2505565587808
13791600.0,695,iso13790,native,True,20.100000000000016,0.0,1456.2834665929179,25.0,1404.06503600913
13795200.0,695,iso13790,native,True,20.09999999999999,0.0,1440.5627815632156,25.0,859.6040984621305
13798800.0,695,iso13790,native,True,20.099999999999984,0.0,1290.0397938988906,24.400000000000034,702.1875996140194
13802400.0,695,iso13790,native,True,20.10000000000002,0.0,1256.52296985596,23.30000000000001,1222.0327459347984
13806000.0,695,iso13790,native,True,20.100000000000005,0.0,1098.8927919831476,21.100000000000023,495.84794560506134
13809600.0,695,iso13790,native,True,20.10000000000001,0.0,695.9204477022807,18.30000000000001,-46.098468000000004
13813200.0,695,iso13790,native,True,20.10000000000001,0.0,343.45565419059335,16.700000000000045,-55.7766
13816800.0,695,iso13790,native,True,20.100000000000005,0.0,117.20640568836575,15.600000000000023,-55.7766
13820400.0,695,iso13790,native,True,20.007736440445953,0.0,0.0,15.0,-55.7766
13824000.0,695,iso13790,native,True,19.899999999999995,93.07687628166535,0.0,13.900000000000034,-55.7766
13827600.0,695,iso13790,native,True,19.900000000000002,200.0031855665743,0.0,12.800000000000011,-55.7766
13831200.0,695,iso13790,native,True,19.9,273.7288484279693,0.0,12.200000000000045,-55.7766
13834800.0,695,iso13790,native,True,19.899999999999995,366.26772813693896,0.0,10.600000000000023,-55.7766
13838400.0,695,iso13790,native,True,19.900000000000002,429.0620716197519,0.0,10.0,-55.7766
13842000.0,695,iso13790,native,True,19.900000000000002,454.6561288706512,0.0,10.0,-28.084487368051363
13845600.0,695,iso13790,native,True,19.9,296.4125052829214,0.0,13.900000000000034,132.434284518757
13849200.0,695,iso13790,native,True,19.900000000000002,110.35126307944083,0.0,16.100000000000023,223.321509270965
13852800.0,695,iso13790,native,True,20.100000000000005,0.0,19.80201421417888,17.80000000000001,299.2716321977188
13856400.0,695,iso13790,native,True,20.10000000000001,0.0,230.76070555244942,20.0,377.3282774745602
13860000.0,695,iso13790,native,True,20.1,0.0,397.1915389465252,21.100000000000023,431.3748087393893
13863600.0,695,iso13790,native,True,20.10000000000001,0.0,537.1869351703358,22.200000000000045,465.5718832415742
13867200.0,695,iso13790,native,True,20.099999999999994,0.0,759.6941755391531,23.900000000000034,876.9712384510887
13870800.0,695,iso13790,native,True,20.1,0.0,931.1267286632224,25.0,656.2727693531697
13874400.0,695,iso13790,native,True,20.100000000000016,0.0,1026.7520239069972,25.600000000000023,758.3367307173701
13878000.0,695,iso13790,native,True,20.100000000000005,0.0,1115.6327976000064,26.100000000000023,784.3138037768297
13881600.0,695,iso13790,native,True,20.10000000000002,0.0,1138.116691396961,26.700000000000045,553.2255758817795
13885200.0,695,iso13790,native,True,20.099999999999987,0.0,1253.6289331837456,26.700000000000045,1232.814175277798
13888800.0,695,iso13790,native,True,20.100000000000012,0.0,1471.6242775493126,26.100000000000023,1538.4799655638653
13892400.0,695,iso13790,native,True,20.099999999999987,0.0,1542.376126047527,24.400000000000034,1325.8207322219491
13896000.0,695,iso13790,native,True,20.099999999999984,0.0,1244.567310982445,22.80000000000001,107.23486131814687
13899600.0,695,iso13790,native,True,20.1,0.0,760.7802473901176,20.0,-55.7766
13903200.0,695,iso13790,native,True,20.09999999999999,0.0,443.69497204912847,18.900000000000034,-55.7766
13906800.0,695,iso13790,native,True,20.1,0.0,197.9694368520524,16.700000000000045,-55.7766
13910400.0,695,iso13790,native,True,20.1,0.0,53.39890009805815,16.100000000000023,-55.7766
13914000.0,695,iso13790,native,True,20.088117820341797,0.0,0.0,16.700000000000045,-55.7766
13917600.0,695,iso13790,native,True,19.89999999999999,26.872627285082018,0.0,15.600000000000023,-55.7766
13921200.0,695,iso13790,native,True,19.9,135.2666020848956,0.0,13.900000000000034,-55.7766
13924800.0,695,iso13790,native,True,19.899999999999995,206.30348176417365,0.0,13.300000000000011,-55.7766
13928400.0,695,iso13790,native,True,19.9,291.9219467509233,0.0,11.700000000000045,-30.14250696141191
13932000.0,695,iso13790,native,True,19.9,189.27714501889503,0.0,14.400000000000034,177.88285637102828
13935600.0,695,iso13790,native,True,19.900000000000002,38.84961213366825,0.0,16.100000000000023,258.5165800965376
13939200.0,695,iso13790,native,True,20.100000000000005,0.0,90.31091120911859,18.30000000000001,336.3117982829338
13942800.0,695,iso13790,native,True,20.100000000000005,0.0,303.5865091016288,20.600000000000023,424.0858466299572
13946400.0,695,iso13790,native,True,20.099999999999994,0.0,511.13241469224636,22.80000000000001,482.9964836246239
13950000.0,695,iso13790,native,True,20.100000000000016,0.0,707.2396704915288,25.0,522.1672577931504
13953600.0,695,iso13790,native,True,20.099999999999987,0.0,888.5288790681964,27.200000000000045,536.4522477593918
13957200.0,695,iso13790,native,True,20.10000000000001,0.0,1014.2516987551978,28.30000000000001,524.7922075060555
13960800.0,695,iso13790,native,True,20.1,0.0,1219.5915353063597,30.0,927.5741692939881
13964400.0,695,iso13790,native,True,20.09999999999998,0.0,1388.287494008735,30.600000000000023,826.9218881606782
13968000.0,695,iso13790,native,True,20.099999999999987,0.0,1426.144842076529,30.0,752.7665193012513
13971600.0,695,iso13790,native,True,20.099999999999987,0.0,1614.3878471423832,30.600000000000023,1485.36955972533
13975200.0,695,iso13790,native,True,20.10000000000002,0.0,1627.403524281846,27.80000000000001,964.4119674003589
13978800.0,695,iso13790,native,True,20.099999999999977,0.0,1467.0704581698733,27.200000000000045,589.7631335964326
13982400.0,695,iso13790,native,True,20.10000000000001,0.0,1146.4615149466829,25.600000000000023,25.375012813148327
13986000.0,695,iso13790,native,True,20.100000000000005,0.0,790.0331667521766,23.30000000000001,-55.7766
13989600.0,695,iso13790,native,True,20.09999999999999,0.0,574.7614013852366,22.80000000000001,-55.7766
13993200.0,695,iso13790,native,True,20.100000000000016,0.0,420.02424601601996,21.700000000000045,-55.7766
13996800.0,695,iso13790,native,True,20.100000000000005,0.0,281.86869763765554,20.0,-55.7766
14000400.0,695,iso13790,native,True,20.1,0.0,194.26295856925591,19.400000000000034,-55.7766
14004000.0,695,iso13790,native,True,20.1,0.0,93.99676463151289,17.80000000000001,-55.7766
14007600.0,695,iso13790,native,True,20.1,0.0,26.900471771792283,17.200000000000045,-55.7766
14011200.0,695,iso13790,native,True,19.920045203419008,0.0,0.0,16.100000000000023,-55.7766
14014800.0,695,iso13790,native,True,19.983324716700473,0.0,0.0,17.80000000000001,-29.894065872036467
14018400.0,695,iso13790,native,True,20.1,0.0,123.76645620474079,20.600000000000023,198.6792405512105
14022000.0,695,iso13790,native,True,20.099999999999998,0.0,344.4512541754733,22.80000000000001,340.2296813249383
14025600.0,695,iso13790,native,True,20.099999999999994,0.0,663.0997957804591,26.700000000000045,584.7949417165158
14029200.0,695,iso13790,native,True,20.1,0.0,956.7964334902498,29.400000000000034,617.0152503936599
14032800.0,695,iso13790,native,True,20.1,0.0,1190.2857666627142,31.700000000000045,624.095059808904
14036400.0,695,iso13790,native,True,20.1,0.0,1431.9394833690062,33.30000000000001,950.0433239929555
14040000.0,695,iso13790,native,True,20.10000000000001,0.0,1673.2795275876506,33.900000000000034,1153.0152381152182
14043600.0,695,iso13790,native,True,20.100000000000023,0.0,1853.8344671148577,33.900000000000034,1233.155063641342
14047200.0,695,iso13790,native,True,20.100000000000033,0.0,1984.2870793235525,33.900000000000034,1313.5274406344445
14050800.0,695,iso13790,native,True,20.09999999999997,0.0,2262.8800776628786,32.80000000000001,2404.459465321887
14054400.0,695,iso13790,native,True,20.100000000000023,0.0,2292.9122794444893,31.700000000000045,1129.79457
14058000.0,695,iso13790,native,True,20.10000000000001,0.0,1962.7522849373217,29.400000000000034,805.577148
14061600.0,695,iso13790,native,True,20.10000000000003,0.0,1627.5255243183374,28.30000000000001,452.32532999999995
14065200.0,695,iso13790,native,True,20.100000000000016,0.0,1267.7611985494375,26.700000000000045,132.94697399999998
14068800.0,695,iso13790,native,True,20.100000000000012,0.0,967.8126365502567,26.100000000000023,-41.25940200000001
14072400.0,695,iso13790,native,True,20.099999999999998,0.0,676.9037713529366,23.30000000000001,-55.7766
14076000.0,695,iso13790,native,True,20.1,0.0,415.52966908901004,20.0,-55.7766
14079600.0,695,iso13790,native,True,20.10000000000001,0.0,251.48711480037954,18.900000000000034,-55.7766
14083200.0,695,iso13790,native,True,20.099999999999998,0.0,166.5887784025416,18.900000000000034,-55.7766
14086800.0,695,iso13790,native,True,20.099999999999994,0.0,60.88647509368882,17.200000000000045,-55.7766
14090400.0,695,iso13790,native,True,20.07903595621097,0.0,0.0,16.700000000000045,-55.7766
14094000.0,695,iso13790,native,True,19.9,11.684872251727604,0.0,16.100000000000023,-55.7766
14097600.0,695,iso13790,native,True,19.900000000000002,91.92019104172283,0.0,15.0,-55.7766
14101200.0,695,iso13790,native,True,19.9,124.85595025489575,0.0,15.0,-30.70066454074442
14104800.0,695,iso13790,native,True,19.96564794478641,0.0,0.0,18.30000000000001,167.9860790165936
14108400.0,695,iso13790,native,True,20.1,0.0,189.33669093953395,21.100000000000023,308.67188313302285
14112000.0,695,iso13790,native,True,20.100000000000005,0.0,599.9024863576254,26.700000000000045,671.3657175731354
14115600.0,695,iso13790,native,True,20.1,0.0,962.0169343914156,30.0,644.4842153436597
14119200.0,695,iso13790,native,True,20.099999999999998,0.0,1285.4578125793462,32.80000000000001,877.0898897287487
14122800.0,695,iso13790,native,True,20.1,0.0,1480.5757649045895,33.30000000000001,766.9521212584874
14126400.0,695,iso13790,native,True,20.099999999999994,0.0,1709.432051958189,34.400000000000034,1254.2902777898114
14130000.0,695,iso13790,native,True,20.10000000000003,0.0,1955.0701839895871,35.60000000000002,1276.8915555921942
14133600.0,695,iso13790,native,True,20.1,0.0,2114.8367629128606,35.60000000000002,1401.5772766088405
14137200.0,695,iso13790,native,True,20.10000000000002,0.0,2159.5518545314026,35.60000000000002,1097.4462746727263
14140800.0,695,iso13790,native,True,20.099999999999973,0.0,1979.4710501932304,34.400000000000034,555.5210515563043
14144400.0,695,iso13790,native,True,20.099999999999998,0.0,1879.026509314773,33.900000000000034,1015.9614751316396
14148000.0,695,iso13790,native,True,20.100000000000023,0.0,1819.2974301674794,32.80000000000001,811.7605153437706
14151600.0,695,iso13790,native,True,20.09999999999999,0.0,1523.7531434928692,30.0,152.303238
14155200.0,695,iso13790,native,True,20.100000000000016,0.0,1079.3144550694608,25.600000000000023,-30.232660852363864
14158800.0,695,iso13790,native,True,20.100000000000016,0.0,802.1173125458955,25.0,-55.7766
14162400.0,695,iso13790,native,True,20.09999999999999,0.0,647.1808854947553,25.0,-55.7766
14166000.0,695,iso13790,native,True,20.099999999999998,0.0,540.2996229013905,24.400000000000034,-55.7766
14169600.0,695,iso13790,native,True,20.099999999999994,0.0,429.3023620026277,22.80000000000001,-55.7766
14173200.0,695,iso13790,native,True,20.10000000000001,0.0,414.66958339590866,23.900000000000034,-55.7766
14176800.0,695,iso13790,native,True,20.099999999999998,0.0,362.2831741236694,22.80000000000001,-55.7766
14180400.0,695,iso13790,native,True,20.100000000000005,0.0,281.10831986002836,21.100000000000023,-55.7766
14184000.0,695,iso13790,native,True,20.099999999999998,0.0,321.47521537887235,23.30000000000001,-55.7766
14187600.0,695,iso13790,native,True,20.10000000000001,0.0,319.10436701387357,22.80000000000001,-31.206095648918566
14191200.0,695,iso13790,native,True,20.1,0.0,388.985990238476,22.80000000000001,272.78112284964266
14194800.0,695,iso13790,native,True,20.100000000000005,0.0,690.0543650244713,26.700000000000045,646.4423589304633
14198400.0,695,iso13790,native,True,20.100000000000048,0.0,1059.0152352375121,28.900000000000034,1063.4509783062554
14202000.0,695,iso13790,native,True,20.099999999999994,0.0,1484.418930594311,31.100000000000023,1488.5843964985525
14205600.0,695,iso13790,native,True,20.099999999999987,0.0,1729.1483992755113,32.200000000000045,1083.771867632232
14209200.0,695,iso13790,native,True,20.100000000000012,0.0,1952.2021467971433,34.400000000000034,1475.6935325618563
14212800.0,695,iso13790,native,True,20.1,0.0,2172.871374431835,36.10000000000002,1417.4501925654517
14216400.0,695,iso13790,native,True,20.100000000000023,0.0,2294.57033983189,36.10000000000002,1503.3679271246997
14220000.0,695,iso13790,native,True,20.1,0.0,2269.524121769802,35.60000000000002,1080.4790456507262
14223600.0,695,iso13790,native,True,20.09999999999997,0.0,2214.4596931076767,36.700000000000045,1016.0661637367386
14227200.0,695,iso13790,native,True,20.10000000000001,0.0,2086.715864201731,36.700000000000045,636.6774779431549
14230800.0,695,iso13790,native,True,20.100000000000055,0.0,2021.777800586174,35.60000000000002,1133.9059624866209
14234400.0,695,iso13790,native,True,20.10000000000001,0.0,2054.6547514003387,33.900000000000034,1326.8367600497468
14238000.0,695,iso13790,native,True,20.099999999999973,0.0,1936.6736119159243,32.80000000000001,667.3449926421548
14241600.0,695,iso13790,native,True,20.100000000000012,0.0,1460.130486913006,27.80000000000001,10.30227984950186
14245200.0,695,iso13790,native,True,20.099999999999994,0.0,1007.8100428872863,25.0,-55.7766
14248800.0,695,iso13790,native,True,20.100000000000016,0.0,648.2562032709077,21.700000000000045,-55.7766
14252400.0,695,iso13790,native,True,20.100000000000005,0.0,388.30488834250457,19.400000000000034,-55.7766
14256000.0,695,iso13790,native,True,20.100000000000005,0.0,181.398687663708,17.200000000000045,-55.7766
14259600.0,695,iso13790,native,True,20.10000000000001,0.0,24.064520818701975,15.600000000000023,-55.7766
14263200.0,695,iso13790,native,True,19.899999999999995,4.43158611718926,0.0,15.600000000000023,-55.7766
14266800.0,695,iso13790,native,True,19.9,181.21094101365702,0.0,12.200000000000045,-55.7766
14270400.0,695,iso13790,native,True,19.899999999999995,276.94853322499534,0.0,11.700000000000045,-55.7766
14274000.0,695,iso13790,native,True,19.900000000000002,322.11076836146583,0.0,11.700000000000045,-31.126947539667995
14277600.0,695,iso13790,native,True,19.9,136.46689919759345,0.0,16.700000000000045,133.98811419397015
14281200.0,695,iso13790,native,True,20.1,0.0,2.139829467048868,18.30000000000001,287.9650216400194
14284800.0,695,iso13790,native,True,20.10000000000001,0.0,302.58451815202665,20.0,785.7067942616657
14288400.0,695,iso13790,native,True,20.099999999999994,0.0,533.958902832796,21.100000000000023,577.4032666482932
14292000.0,695,iso13790,native,True,20.099999999999998,0.0,667.8308772773098,21.700000000000045,693.0611870275596
14295600.0,695,iso13790,native,True,20.100000000000005,0.0,794.2560721755797,22.80000000000001,688.0017826048341
14299200.0,695,iso13790,native,True,20.099999999999994,0.0,881.001605255347,25.0,442.1331497191758
14302800.0,695,iso13790,native,True,20.1,0.0,915.1491893572779,26.100000000000023,444.7990103230467
14306400.0,695,iso13790,native,True,20.099999999999987,0.0,1099.0659680963254,31.100000000000023,440.2040849519575
14310000.0,695,iso13790,native,True,20.100000000000005,0.0,1188.076539339303,31.700000000000045,421.07230992489536
14313600.0,695,iso13790,native,True,20.099999999999994,0.0,1257.430784955623,32.80000000000001,367.09667117701844
14317200.0,695,iso13790,native,True,20.09999999999999,0.0,1358.773220655248,30.0,1190.0579616760888
14320800.0,695,iso13790,native,True,20.09999999999998,0.0,1637.728971452224,28.900000000000034,1715.716711457352
14324400.0,695,iso13790,native,True,20.100000000000055,0.0,1801.000464263939,27.80000000000001,1500.8955123050112
14328000.0,695,iso13790,native,True,20.100000000000012,0.0,1476.7662036589911,24.400000000000034,224.6321183247329
14331600.0,695,iso13790,native,True,20.10000000000001,0.0,975.2665819637731,22.200000000000045,-55.7766
14335200.0,695,iso13790,native,True,20.099999999999994,0.0,567.436512579138,19.400000000000034,-55.7766
14338800.0,695,iso13790,native,True,20.1,0.0,377.37517225231363,20.0,-55.7766
14342400.0,695,iso13790,native,True,20.099999999999994,0.0,209.6206732750804,18.30000000000001,-55.7766
14346000.0,695,iso13790,native,True,20.1,0.0,88.34904777290078,17.200000000000045,-55.7766
14349600.0,695,iso13790,native,True,20.1,0.0,10.074574822227428,16.700000000000045,-55.7766
14353200.0,695,iso13790,native,True,19.977052076002963,0.0,0.0,16.700000000000045,-55.7766
14356800.0,695,iso13790,native,True,19.9,13.516434035080234,0.0,16.700000000000045,-55.7766
14360400.0,695,iso13790,native,True,19.9,72.74917839653746,0.0,15.600000000000023,-41.25940200000001
14364000.0,695,iso13790,native,True,19.900000000000002,55.19638643345566,0.0,16.100000000000023,74.87818199999998
14367600.0,695,iso13790,native,True,19.96618866231731,0.0,0.0,16.100000000000023,292.636152
14371200.0,695,iso13790,native,True,20.1,0.0,80.13234767161113,15.600000000000023,529.7503859999999
14374800.0,695,iso13790,native,True,20.09999999999999,0.0,311.0080866084065,16.700000000000045,897.519402
14378400.0,695,iso13790,native,True,20.10000000000001,0.0,781.4184627159424,18.30000000000001,2003.3741540838855
14382000.0,695,iso13790,native,True,20.1,0.0,1210.751935387218,21.700000000000045,1443.3209625335044
14385600.0,695,iso13790,native,True,20.099999999999987,0.0,1174.0195241554957,22.200000000000045,579.7203160550099
14389200.0,695,iso13790,native,True,20.100000000000026,0.0,1090.2968209037656,24.400000000000034,595.5646268013679
14392800.0,695,iso13790,native,True,20.099999999999994,0.0,1110.3117813785375,26.700000000000045,585.4539949915203
14396400.0,695,iso13790,native,True,20.099999999999994,0.0,1175.7502988777007,28.900000000000034,555.8703087189945
14400000.0,695,iso13790,native,True,20.099999999999994,0.0,1212.7513172173942,29.400000000000034,560.6451952020086
14403600.0,695,iso13790,native,True,20.09999999999999,0.0,1398.6873428267022,30.0,1254.7887305998318
14407200.0,695,iso13790,native,True,20.100000000000023,0.0,1665.6009653968867,29.400000000000034,1611.8293744265284
14410800.0,695,iso13790,native,True,20.099999999999987,0.0,1644.3280081821965,25.0,1234.9994203534316
14414400.0,695,iso13790,native,True,20.10000000000001,0.0,1295.5552916894637,23.30000000000001,84.54920573845827
14418000.0,695,iso13790,native,True,20.099999999999994,0.0,878.8350775900565,22.80000000000001,-55.7766
14421600.0,695,iso13790,native,True,20.1,0.0,589.3081036613116,21.700000000000045,-55.7766
14425200.0,695,iso13790,native,True,20.100000000000005,0.0,396.7374599336826,20.600000000000023,-55.7766
14428800.0,695,iso13790,native,True,20.1,0.0,237.51925681509945,18.900000000000034,-55.7766
14432400.0,695,iso13790,native,True,20.1,0.0,120.99995683806746,17.80000000000001,-55.7766
14436000.0,695,iso13790,native,True,20.099999999999998,0.0,41.9336854406517,17.200000000000045,-55.7766
14439600.0,695,iso13790,native,True,19.95369330063018,0.0,0.0,16.100000000000023,-55.7766
14443200.0,695,iso13790,native,True,19.9,94.21691314770078,0.0,14.400000000000034,-55.7766
14446800.0,695,iso13790,native,True,19.900000000000002,105.26142409676288,0.0,15.600000000000023,-46.098468000000004
14450400.0,695,iso13790,native,True,19.9,96.38398325725751,0.0,15.600000000000023,50.682852
14454000.0,695,iso13790,native,True,20.067353507542425,0.0,0.0,17.200000000000045,345.865878
14457600.0,695,iso13790,native,True,20.099999999999994,0.0,337.84514488512184,18.900000000000034,1096.16220451922
14461200.0,695,iso13790,native,True,20.09999999999999,0.0,708.2026887111751,21.100000000000023,1041.0642562022924
14464800.0,695,iso13790,native,True,20.09999999999999,0.0,1067.0261019494535,22.80000000000001,1589.0719407865054
14468400.0,695,iso13790,native,True,20.10000000000001,0.0,1296.1708884346294,23.30000000000001,1275.7709320663544
14472000.0,695,iso13790,native,True,20.1,0.0,1582.4409990218742,23.900000000000034,2181.096087143089
14475600.0,695,iso13790,native,True,20.10000000000001,0.0,1617.3881945170333,24.400000000000034,837.9869320654677
14479200.0,695,iso13790,native,True,20.1,0.0,1546.9363094004111,27.200000000000045,996.1064912919032
14482800.0,695,iso13790,native,True,20.099999999999987,0.0,1558.758834081022,27.200000000000045,1194.1218195979077
14486400.0,695,iso13790,native,True,20.099999999999987,0.0,1521.6864155968772,26.700000000000045,918.0320980290309
14490000.0,695,iso13790,native,True,20.099999999999977,0.0,1563.5473758809362,27.200000000000045,1328.9219266097314
14493600.0,695,iso13790,native,True,20.09999999999999,0.0,1516.6575215338796,26.100000000000023,876.3556258322807
14497200.0,695,iso13790,native,True,20.100000000000016,0.0,1315.2486580183854,24.400000000000034,638.712105719816
14500800.0,695,iso13790,native,True,20.099999999999987,0.0,995.792776137517,23.30000000000001,-28.230780765068417
14504400.0,695,iso13790,native,True,20.1,0.0,655.9433318290017,21.700000000000045,-55.7766
14508000.0,695,iso13790,native,True,20.099999999999998,0.0,451.022178020122,21.100000000000023,-55.7766
14511600.0,695,iso13790,native,True,20.10000000000001,0.0,340.44436154237354,21.100000000000023,-55.7766
14515200.0,695,iso13790,native,True,20.099999999999994,0.0,220.44578140841745,19.400000000000034,-55.7766
14518800.0,695,iso13790,native,True,20.099999999999998,0.0,163.57346233669506,19.400000000000034,-55.7766
14522400.0,695,iso13790,native,True,20.10000000000001,0.0,94.09887475144515,18.30000000000001,-55.7766
14526000.0,695,iso13790,native,True,20.1,0.0,6.848204567739809,16.700000000000045,-55.7766
14529600.0,695,iso13790,native,True,20.038931956065777,0.0,0.0,17.200000000000045,-55.7766
14533200.0,695,iso13790,native,True,19.905717674413477,0.0,0.0,16.700000000000045,-35.76319595352936
14536800.0,695,iso13790,native,True,20.062764484806323,0.0,0.0,17.80000000000001,79.71724799999998
14540400.0,695,iso13790,native,True,20.1,0.0,64.1427902637575,17.80000000000001,205.53296399999996
14544000.0,695,iso13790,native,True,20.1,0.0,265.4046171395722,20.0,495.87692400000003
14547600.0,695,iso13790,native,True,20.1,0.0,564.689491071705,22.80000000000001,765.2869813143486
14551200.0,695,iso13790,native,True,20.10000000000001,0.0,805.4904782433396,24.400000000000034,727.8456062913264
14554800.0,695,iso13790,native,True,20.10000000000001,0.0,1104.1728270214344,28.30000000000001,945.0280925418151
14558400.0,695,iso13790,native,True,20.09999999999998,0.0,1487.7918898448243,31.100000000000023,1459.4349484471902
14562000.0,695,iso13790,native,True,20.100000000000037,0.0,1894.4954055551916,27.80000000000001,2593.5136703482467
14565600.0,695,iso13790,native,True,20.099999999999973,0.0,1804.6657265493693,21.100000000000023,1231.4149559999998
14569200.0,695,iso13790,native,True,20.09999999999998,0.0,1660.1312573414016,22.80000000000001,1362.069738
14572800.0,695,iso13790,native,True,20.100000000000016,0.0,1551.6893092385683,23.30000000000001,1095.921108
14576400.0,695,iso13790,native,True,20.10000000000001,0.0,1320.8367792211961,21.700000000000045,766.86462
14580000.0,695,iso13790,native,True,20.100000000000005,0.0,1111.6508495716866,22.80000000000001,413.61280199999993
14583600.0,695,iso13790,native,True,20.10000000000001,0.0,837.6507378798083,21.700000000000045,147.464172
14587200.0,695,iso13790,native,True,20.099999999999987,0.0,589.0674404266331,21.100000000000023,-36.420336000000006
14590800.0,695,iso13790,native,True,20.100000000000005,0.0,420.41974506227734,21.100000000000023,-55.7766
14594400.0,695,iso13790,native,True,20.1,0.0,264.9696665664024,19.400000000000034,-55.7766
14598000.0,695,iso13790,native,True,20.1,0.0,188.3607939168965,19.400000000000034,-55.7766
14601600.0,695,iso13790,native,True,20.1,0.0,145.71111225478035,19.400000000000034,-55.7766
14605200.0,695,iso13790,native,True,20.099999999999998,0.0,84.1545495266608,18.30000000000001,-55.7766
14608800.0,695,iso13790,native,True,20.1,0.0,94.12483855597048,19.400000000000034,-55.7766
14612400.0,695,iso13790,native,True,20.1,0.0,55.435445912449275,18.30000000000001,-55.7766
14616000.0,695,iso13790,native,True,20.1,0.0,23.13614294610152,17.80000000000001,-55.7766
14619600.0,695,iso13790,native,True,20.06888744839401,0.0,0.0,17.200000000000045,-33.04027851032342
14623200.0,695,iso13790,native,True,20.1,0.0,64.61792352110746,18.30000000000001,189.58197839773925
14626800.0,695,iso13790,native,True,20.099999999999998,0.0,248.29597895452437,21.100000000000023,261.01482445818067
14630400.0,695,iso13790,native,True,20.100000000000005,0.0,466.72372130094516,23.900000000000034,378.02448490939344
14634000.0,695,iso13790,native,True,20.099999999999998,0.0,643.0512622662526,25.0,446.0609722498673
14637600.0,695,iso13790,native,True,20.100000000000016,0.0,860.1570040777383,26.700000000000045,710.5246887284902
14641200.0,695,iso13790,native,True,20.1,0.0,1179.901149507565,29.400000000000034,1057.118024984362
14644800.0,695,iso13790,native,True,20.100000000000016,0.0,1386.216686214613,30.600000000000023,806.2189904839581
14648400.0,695,iso13790,native,True,20.099999999999994,0.0,1604.3115719184207,31.700000000000045,1339.8981793028988
14652000.0,695,iso13790,native,True,20.099999999999987,0.0,1862.309185170299,31.700000000000045,1608.8634185065869
14655600.0,695,iso13790,native,True,20.099999999999977,0.0,1932.5458390600159,30.600000000000023,1235.582693077452
14659200.0,695,iso13790,native,True,20.100000000000005,0.0,1872.6095243296913,29.400000000000034,1216.7123878830016
14662800.0,695,iso13790,native,True,20.10000000000001,0.0,1804.7631210241202,29.400000000000034,1034.9987025175537
14666400.0,695,iso13790,native,True,20.100000000000012,0.0,1408.8032080112541,23.30000000000001,471.68159399999996
14670000.0,695,iso13790,native,True,20.10000000000001,0.0,1009.0031071385531,21.700000000000045,144.98168480618247
14673600.0,695,iso13790,native,True,20.099999999999994,0.0,687.6469875280402,21.100000000000023,-19.47692612383362
14677200.0,695,iso13790,native,True,20.099999999999994,0.0,440.2218653652067,20.0,-55.7766
14680800.0,695,iso13790,native,True,20.1,0.0,265.2337511141167,18.900000000000034,-55.7766
14684400.0,695,iso13790,native,True,20.1,0.0,153.61672900459152,18.30000000000001,-55.7766
14688000.0,695,iso13790,native,True,20.1,0.0,115.60825163211254,18.900000000000034,-55.7766
14691600.0,695,iso13790,native,True,20.100000000000005,0.0,32.5046028310123,17.200000000000045,-55.7766
14695200.0,695,iso13790,native,True,20.015510217937997,0.0,0.0,16.700000000000045,-55.7766
14698800.0,695,iso13790,native,True,19.900000000000002,25.673106735753848,0.0,16.100000000000023,-55.7766
14702400.0,695,iso13790,native,True,19.9,99.70771913247249,0.0,15.0,-55.7766
14706000.0,695,iso13790,native,True,19.9,130.36182346378945,0.0,15.0,-36.23253438897221
14709600.0,695,iso13790,native,True,20.015029293681316,0.0,0.0,18.30000000000001,244.74555005079637
14713200.0,695,iso13790,native,True,20.100000000000005,0.0,298.9797744980426,22.200000000000045,538.2497826806039
14716800.0,695,iso13790,native,True,20.10000000000001,0.0,629.3528948335629,24.400000000000034,751.0595815877808
14720400.0,695,iso13790,native,True,20.1,0.0,972.7042668967542,25.600000000000023,1208.0956721282744
14724000.0,695,iso13790,native,True,20.100000000000005,0.0,1265.3808992355712,27.200000000000045,1112.6290063210304
14727600.0,695,iso13790,native,True,20.100000000000005,0.0,1491.3045128852611,27.80000000000001,1429.8259258179053
14731200.0,695,iso13790,native,True,20.100000000000005,0.0,1665.6743781719267,28.30000000000001,1352.9594770746007
14734800.0,695,iso13790,native,True,20.100000000000023,0.0,1892.1301214288821,28.900000000000034,1939.4120392229593
14738400.0,695,iso13790,native,True,20.100000000000005,0.0,2076.738768983802,28.30000000000001,1882.9394305038056
14742000.0,695,iso13790,native,True,20.10000000000001,0.0,2157.979796476798,27.80000000000001,1888.8873848318888
14745600.0,695,iso13790,native,True,20.100000000000037,0.0,1741.649976265188,20.600000000000023,858.806874
14749200.0,695,iso13790,native,True,20.100000000000005,0.0,1234.2164492251522,17.80000000000001,597.4973100000001
14752800.0,695,iso13790,native,True,20.100000000000016,0.0,882.7024904846495,18.30000000000001,311.99241599999993
14756400.0,695,iso13790,native,True,20.100000000000005,0.0,596.047495350183,18.30000000000001,113.59070999999999
14760000.0,695,iso13790,native,True,20.099999999999998,0.0,355.5257768606612,17.80000000000001,-36.420336000000006
14763600.0,695,iso13790,native,True,20.10000000000001,0.0,196.24678749089549,17.80000000000001,-55.7766
14767200.0,695,iso13790,native,True,20.1,0.0,104.45016624535334,17.80000000000001,-55.7766
14770800.0,695,iso13790,native,True,20.099999999999998,0.0,53.34516315136137,17.80000000000001,-55.7766
14774400.0,695,iso13790,native,True,20.1,0.0,4.268917459331501,17.200000000000045,-55.7766
14778000.0,695,iso13790,native,True,20.021412987265567,0.0,0.0,17.200000000000045,-55.7766
14781600.0,695,iso13790,native,True,19.900000000000006,6.669805757205374,0.0,16.700000000000045,-55.7766
14785200.0,695,iso13790,native,True,19.9,34.196353147699696,0.0,16.700000000000045,-55.7766
14788800.0,695,iso13790,native,True,19.899999999999995,87.33356652226617,0.0,15.600000000000023,-55.7766
14792400.0,695,iso13790,native,True,19.899999999999995,90.09058735956688,0.0,16.100000000000023,-40.602045257584805
14796000.0,695,iso13790,native,True,19.93809989307056,0.0,0.0,17.200000000000045,260.7709553003621
14799600.0,695,iso13790,native,True,20.1,0.0,130.9627998147851,18.30000000000001,415.2331192403845
14803200.0,695,iso13790,native,True,20.099999999999994,0.0,383.55857170900947,20.600000000000023,634.9222930423755
14806800.0,695,iso13790,native,True,20.100000000000005,0.0,589.9443225480426,22.200000000000045,581.778075998446
14810400.0,695,iso13790,native,True,20.1,0.0,803.1928171114577,24.400000000000034,773.8957156279859
14814000.0,695,iso13790,native,True,20.099999999999987,0.0,1049.4473898447902,26.100000000000023,1014.741170912092
14817600.0,695,iso13790,native,True,20.1,0.0,1226.9033919842805,27.200000000000045,890.0805930855407
14821200.0,695,iso13790,native,True,20.099999999999994,0.0,1558.39152116113,26.700000000000045,2196.581034194744
14824800.0,695,iso13790,native,True,20.099999999999987,0.0,1791.9232632836665,26.700000000000045,1418.0362029550797
14828400.0,695,iso13790,native,True,20.100000000000005,0.0,1791.7378080234016,26.100000000000023,1493.8222971672758
14832000.0,695,iso13790,native,True,20.100000000000023,0.0,1669.318164185409,23.900000000000034,1198.7773458588485
14835600.0,695,iso13790,native,True,20.100000000000005,0.0,1554.1130474426827,24.400000000000034,1059.37961620093
14839200.0,695,iso13790,native,True,20.10000000000003,0.0,1331.2259923718427,23.900000000000034,510.394122
14842800.0,695,iso13790,native,True,20.099999999999987,0.0,885.9213085366841,19.400000000000034,128.107908
14846400.0,695,iso13790,native,True,20.1,0.0,528.9827480102927,18.30000000000001,-41.25940200000001
14850000.0,695,iso13790,native,True,20.100000000000012,0.0,289.11146783539186,17.80000000000001,-55.7766
14853600.0,695,iso13790,native,True,20.1,0.0,156.14977906262246,17.80000000000001,-55.7766
14857200.0,695,iso13790,native,True,20.100000000000005,0.0,61.50228991830574,17.200000000000045,-55.7766
14860800.0,695,iso13790,native,True,20.1,0.0,12.316013754384409,17.200000000000045,-55.7766
14864400.0,695,iso13790,native,True,20.1,0.0,5.558111443663421,17.80000000000001,-55.7766
14868000.0,695,iso13790,native,True,20.093125038015906,0.0,0.0,17.80000000000001,-55.7766
14871600.0,695,iso13790,native,True,20.074598263362496,0.0,0.0,17.80000000000001,-55.7766
14875200.0,695,iso13790,native,True,19.975275145159276,0.0,0.0,17.200000000000045,-55.7766
14878800.0,695,iso13790,native,True,19.922420937651875,0.0,0.0,17.200000000000045,-31.111708089583363
14882400.0,695,iso13790,native,True,20.1,0.0,16.554137708026516,17.80000000000001,194.61212386499002
14886000.0,695,iso13790,native,True,20.10000000000001,0.0,270.3930675497187,21.700000000000045,376.7991442277518
14889600.0,695,iso13790,native,True,20.1,0.0,559.3977736327171,25.0,507.46044515265055
14893200.0,695,iso13790,native,True,20.099999999999994,0.0,893.337818835911,25.600000000000023,1219.3724996026926
14896800.0,695,iso13790,native,True,20.1,0.0,1090.5365283618808,23.30000000000001,1120.116438
14900400.0,695,iso13790,native,True,20.10000000000004,0.0,1076.1869184474224,18.900000000000034,1260.449352
14904000.0,695,iso13790,native,True,20.1,0.0,1208.5548974961764,21.100000000000023,1337.874408
14907600.0,695,iso13790,native,True,20.09999999999998,0.0,1214.4065087159036,21.100000000000023,1018.947141608086
14911200.0,695,iso13790,native,True,20.099999999999994,0.0,1261.4670758504878,23.30000000000001,1111.7358871932793
14914800.0,695,iso13790,native,True,20.10000000000003,0.0,1307.373305888706,25.600000000000023,821.1932654978922
14918400.0,695,iso13790,native,True,20.099999999999994,0.0,1284.3261039504682,23.900000000000034,1152.7431095744398
14922000.0,695,iso13790,native,True,20.099999999999994,0.0,1370.7889166782334,23.900000000000034,1322.280597662525
14925600.0,695,iso13790,native,True,20.10000000000001,0.0,1177.2037133165693,20.0,684.1591299011064
14929200.0,695,iso13790,native,True,20.1,0.0,926.3276588598183,20.0,386.6745446645377
14932800.0,695,iso13790,native,True,20.099999999999998,0.0,578.7993847491518,17.200000000000045,85.99739033374699
14936400.0,695,iso13790,native,True,20.10000000000001,0.0,323.1786925394867,17.200000000000045,-55.7766
14940000.0,695,iso13790,native,True,20.099999999999998,0.0,140.80890425093872,16.700000000000045,-55.7766
14943600.0,695,iso13790,native,True,20.099999999999998,0.0,80.01420825159897,17.80000000000001,-55.7766
14947200.0,695,iso13790,native,True,20.1,0.0,19.116104794427486,17.200000000000045,-55.7766
14950800.0,695,iso13790,native,True,19.90262184055387,0.0,0.0,16.100000000000023,-55.7766
14954400.0,695,iso13790,native,True,19.9,105.46274166399749,0.0,14.400000000000034,-55.7766
14958000.0,695,iso13790,native,True,19.900000000000002,172.00755691098897,0.0,13.900000000000034,-55.7766
14961600.0,695,iso13790,native,True,19.900000000000002,243.9454638665859,0.0,12.800000000000011,-55.7766
14965200.0,695,iso13790,native,True,19.9,294.4453515035009,0.0,12.200000000000045,-38.066338738584406
14968800.0,695,iso13790,native,True,19.9,157.44420005634925,0.0,15.600000000000023,159.86350199867223
14972400.0,695,iso13790,native,True,20.031229698012368,0.0,0.0,17.80000000000001,283.3281737882084
14976000.0,695,iso13790,native,True,20.1,0.0,166.9266124658217,18.900000000000034,390.17498574131554
14979600.0,695,iso13790,native,True,20.1,0.0,364.81245092230307,20.600000000000023,487.3652797694991
14983200.0,695,iso13790,native,True,20.099999999999994,0.0,570.89527284703,22.80000000000001,556.1054154213081
14986800.0,695,iso13790,native,True,20.100000000000005,0.0,768.8558165880154,25.0,600.3901066207175
14990400.0,695,iso13790,native,True,20.09999999999999,0.0,935.9075694435193,26.700000000000045,619.8425041795215
14994000.0,695,iso13790,native,True,20.100000000000016,0.0,1074.748749909704,28.30000000000001,608.6637965920373
14997600.0,695,iso13790,native,True,20.100000000000023,0.0,1445.1847140415498,28.900000000000034,1949.4112566037584
