timestamp_s,case,implementation,run_mode,formal_ashrae_result,zone_temperature_C,heating_load_W,cooling_load_W,outdoor_temperature_C,solar_gain_W
15001200.0,695,iso13790,native,True,20.099999999999977,0.0,1798.5776184525107,32.200000000000045,1103.0055726944877
15004800.0,695,iso13790,native,True,20.10000000000001,0.0,1742.4764857957543,31.100000000000023,823.2351101495017
15008400.0,695,iso13790,native,True,20.100000000000037,0.0,1788.4390796666637,28.900000000000034,1728.4954605598784
15012000.0,695,iso13790,native,True,20.09999999999998,0.0,1761.3565938230415,27.200000000000045,1004.6927171615647
15015600.0,695,iso13790,native,True,20.10000000000001,0.0,1622.346677607839,26.100000000000023,1102.632402865178
15019200.0,695,iso13790,native,True,20.100000000000005,0.0,1256.1967115373047,23.900000000000034,-9.807073857292746
15022800.0,695,iso13790,native,True,20.09999999999999,0.0,855.3821040603943,23.30000000000001,-55.7766
15026400.0,695,iso13790,native,True,20.099999999999994,0.0,514.8921033645306,20.0,-55.7766
15030000.0,695,iso13790,native,True,20.1,0.0,268.99151886933015,17.80000000000001,-55.7766
15033600.0,695,iso13790,native,True,20.099999999999998,0.0,144.9486036793676,17.80000000000001,-55.7766
15037200.0,695,iso13790,native,True,20.1,0.0,38.07881052042026,16.700000000000045,-55.7766
15040800.0,695,iso13790,native,True,19.899999999999995,3.0569657545165874,0.0,15.600000000000023,-55.7766
15044400.0,695,iso13790,native,True,19.899999999999995,122.00795008125111,0.0,13.900000000000034,-55.7766
15048000.0,695,iso13790,native,True,19.899999999999995,178.29705175081523,0.0,13.900000000000034,-55.7766
15051600.0,695,iso13790,native,True,19.899999999999995,187.9049539956321,0.0,14.400000000000034,-34.30992697241657
15055200.0,695,iso13790,native,True,19.900000000000002,77.84449197162066,0.0,16.700000000000045,134.9204931696835
15058800.0,695,iso13790,native,True,20.099999999999998,0.0,60.844370846084935,19.400000000000034,231.74467951846964
15062400.0,695,iso13790,native,True,20.1,0.0,314.8696732550041,22.80000000000001,307.62675481647545
15066000.0,695,iso13790,native,True,20.10000000000001,0.0,600.1989440008734,26.700000000000045,390.19568484041235
15069600.0,695,iso13790,native,True,20.099999999999998,0.0,854.8944629885691,29.400000000000034,449.2815411165795
15073200.0,695,iso13790,native,True,20.100000000000016,0.0,1056.168982802666,31.100000000000023,483.72103345109645
15076800.0,695,iso13790,native,True,20.1,0.0,1187.5371468882977,31.700000000000045,498.21496579260736
15080400.0,695,iso13790,native,True,20.09999999999999,0.0,1277.5231318402475,32.200000000000045,502.14095407654116
15084000.0,695,iso13790,native,True,20.100000000000012,0.0,1341.4930179556495,32.80000000000001,481.0418777206295
15087600.0,695,iso13790,native,True,20.10000000000001,0.0,1470.480056510309,33.30000000000001,873.7930029952022
15091200.0,695,iso13790,native,True,20.10000000000003,0.0,1503.8381732397293,33.30000000000001,406.3710348323723
15094800.0,695,iso13790,native,True,20.100000000000033,0.0,1563.051297544445,32.200000000000045,1133.6150733351915
15098400.0,695,iso13790,native,True,20.1,0.0,1646.1479854101963,31.100000000000023,964.3453318769097
15102000.0,695,iso13790,native,True,20.09999999999999,0.0,1658.9113520991873,30.0,1083.4342098609973
15105600.0,695,iso13790,native,True,20.099999999999984,0.0,1364.7896838665865,26.700000000000045,74.66340304143903
15109200.0,695,iso13790,native,True,20.099999999999994,0.0,971.5430385372687,25.0,-55.7766
15112800.0,695,iso13790,native,True,20.09999999999998,0.0,720.8784787448091,24.400000000000034,-55.7766
15116400.0,695,iso13790,native,True,20.1,0.0,529.8341992464207,22.80000000000001,-55.7766
15120000.0,695,iso13790,native,True,20.1,0.0,336.5746673963919,20.0,-55.7766
15123600.0,695,iso13790,native,True,20.099999999999994,0.0,245.34393395662727,20.0,-55.7766
15127200.0,695,iso13790,native,True,20.099999999999994,0.0,194.5539718485979,20.0,-55.7766
15130800.0,695,iso13790,native,True,20.10000000000001,0.0,128.46555324463034,18.900000000000034,-55.7766
15134400.0,695,iso13790,native,True,20.099999999999998,0.0,77.47515559543967,18.30000000000001,-55.7766
15138000.0,695,iso13790,native,True,20.1,0.0,19.392876449059678,17.200000000000045,-33.978754879154835
15141600.0,695,iso13790,native,True,20.100000000000012,0.0,179.30920484054823,21.100000000000023,194.04859862886667
15145200.0,695,iso13790,native,True,20.099999999999998,0.0,456.7892812121042,25.0,384.94038401187464
15148800.0,695,iso13790,native,True,20.099999999999984,0.0,797.5701881641718,28.900000000000034,593.9913821514051
15152400.0,695,iso13790,native,True,20.09999999999999,0.0,1125.929771819743,30.600000000000023,921.3620577401067
15156000.0,695,iso13790,native,True,20.100000000000033,0.0,1346.639645475705,31.700000000000045,719.115662708854
15159600.0,695,iso13790,native,True,20.100000000000026,0.0,1438.1954032717485,32.80000000000001,576.973569782429
15163200.0,695,iso13790,native,True,20.1,0.0,1502.802221649529,33.30000000000001,698.9555518951607
15166800.0,695,iso13790,native,True,20.100000000000016,0.0,1516.515294186212,32.80000000000001,595.7971111904013
15170400.0,695,iso13790,native,True,20.099999999999977,0.0,1555.4944956716733,33.900000000000034,630.0817070677858
15174000.0,695,iso13790,native,True,20.10000000000001,0.0,1613.4339142736487,34.400000000000034,724.3628481477856
15177600.0,695,iso13790,native,True,20.099999999999977,0.0,1630.4157676587474,35.0,496.60106268246807
15181200.0,695,iso13790,native,True,20.099999999999987,0.0,1697.2562580181193,33.30000000000001,1234.289269357824
15184800.0,695,iso13790,native,True,20.100000000000005,0.0,1905.2089910241575,32.200000000000045,1610.5435287318983
15188400.0,695,iso13790,native,True,20.100000000000023,0.0,1940.4276710530673,30.0,1269.9641039305927
15192000.0,695,iso13790,native,True,20.099999999999994,0.0,1576.4587358003791,27.200000000000045,110.87743871339431
15195600.0,695,iso13790,native,True,20.099999999999998,0.0,1071.6793708356809,24.400000000000034,-55.7766
15199200.0,695,iso13790,native,True,20.1,0.0,704.5069514829325,22.200000000000045,-55.7766
15202800.0,695,iso13790,native,True,20.099999999999987,0.0,512.9495960933561,22.200000000000045,-55.7766
15206400.0,695,iso13790,native,True,20.1,0.0,272.2428225906938,18.30000000000001,-55.7766
15210000.0,695,iso13790,native,True,20.10000000000001,0.0,161.02468010703845,18.30000000000001,-55.7766
15213600.0,695,iso13790,native,True,20.100000000000005,0.0,61.294692748600255,17.200000000000045,-55.7766
15217200.0,695,iso13790,native,True,20.079949649559463,0.0,0.0,16.700000000000045,-55.7766
15220800.0,695,iso13790,native,True,19.900000000000002,49.296316366004916,0.0,15.0,-55.7766
15224400.0,695,iso13790,native,True,19.899999999999995,140.67632180255367,0.0,13.900000000000034,-38.911926175662245
15228000.0,695,iso13790,native,True,20.043599090292616,0.0,0.0,18.900000000000034,179.6537224996531
15231600.0,695,iso13790,native,True,20.100000000000005,0.0,227.14007771522378,21.100000000000023,413.89339923618996
15235200.0,695,iso13790,native,True,20.099999999999994,0.0,506.478757658699,24.400000000000034,423.7801293754297
15238800.0,695,iso13790,native,True,20.099999999999998,0.0,725.3671845307208,26.100000000000023,530.7141138275981
15242400.0,695,iso13790,native,True,20.1,0.0,984.6189786645873,29.400000000000034,609.3409793496578
15246000.0,695,iso13790,native,True,20.10000000000001,0.0,1303.6276883932705,34.400000000000034,653.7671353580373
15249600.0,695,iso13790,native,True,20.100000000000037,0.0,1522.7840767024286,36.10000000000002,678.1945273401375
15253200.0,695,iso13790,native,True,20.100000000000044,0.0,1677.0551539865348,37.200000000000045,680.2836526313104
15256800.0,695,iso13790,native,True,20.100000000000012,0.0,1792.4981719819161,38.30000000000001,670.0507021374125
15260400.0,695,iso13790,native,True,20.10000000000002,0.0,1860.9539885049055,38.900000000000034,630.5358197267219
15264000.0,695,iso13790,native,True,20.10000000000001,0.0,1913.2886303752312,40.0,565.7467007924163
15267600.0,695,iso13790,native,True,20.099999999999966,0.0,2050.3825379801233,39.400000000000034,1253.2753964622532
15271200.0,695,iso13790,native,True,20.09999999999999,0.0,2269.3153702073796,38.30000000000001,1565.1954003235332
15274800.0,695,iso13790,native,True,20.100000000000023,0.0,2283.4502385602473,36.10000000000002,1145.1295608782737
15278400.0,695,iso13790,native,True,20.10000000000001,0.0,1872.0092912140992,32.200000000000045,56.478397999635476
15282000.0,695,iso13790,native,True,20.100000000000016,0.0,1352.914316310785,28.900000000000034,-55.7766
15285600.0,695,iso13790,native,True,20.10000000000001,0.0,968.8450582949779,26.100000000000023,-55.7766
15289200.0,695,iso13790,native,True,20.1,0.0,754.1991963213927,25.600000000000023,-55.7766
15292800.0,695,iso13790,native,True,20.099999999999994,0.0,616.9980562971409,25.0,-55.7766
15296400.0,695,iso13790,native,True,20.1,0.0,468.4960421742525,22.80000000000001,-55.7766
15300000.0,695,iso13790,native,True,20.1,0.0,302.42649653324133,20.0,-55.7766
15303600.0,695,iso13790,native,True,20.100000000000005,0.0,205.70789370857918,19.400000000000034,-55.7766
15307200.0,695,iso13790,native,True,20.1,0.0,100.36838744038873,17.80000000000001,-55.7766
15310800.0,695,iso13790,native,True,20.013956490810234,0.0,0.0,15.600000000000023,-40.88384997841601
15314400.0,695,iso13790,native,True,20.100000000000005,0.0,128.9046875656273,20.0,236.19071403755035
15318000.0,695,iso13790,native,True,20.1,0.0,376.63830889751034,22.80000000000001,433.66599341165784
15321600.0,695,iso13790,native,True,20.099999999999994,0.0,631.9126792737208,25.0,557.6502260035254
15325200.0,695,iso13790,native,True,20.10000000000001,0.0,831.5035167245845,25.600000000000023,698.0324731454346
15328800.0,695,iso13790,native,True,20.099999999999987,0.0,1020.9729840114436,26.700000000000045,799.1692110385284
15332400.0,695,iso13790,native,True,20.100000000000016,0.0,1234.8803047727072,28.900000000000034,907.4580915410342
15336000.0,695,iso13790,native,True,20.09999999999998,0.0,1420.5530815101677,30.600000000000023,924.1550515343778
15339600.0,695,iso13790,native,True,20.100000000000016,0.0,1588.0981482072225,32.80000000000001,904.2638770039886
15343200.0,695,iso13790,native,True,20.099999999999977,0.0,1734.3477961846854,33.900000000000034,1051.8494268277498
15346800.0,695,iso13790,native,True,20.100000000000005,0.0,1817.8873791971037,33.900000000000034,979.7054904373967
15350400.0,695,iso13790,native,True,20.099999999999962,0.0,1837.6598555693267,33.900000000000034,908.3531279181918
15354000.0,695,iso13790,native,True,20.100000000000005,0.0,1962.097908375845,34.400000000000034,1417.6512107434992
15357600.0,695,iso13790,native,True,20.100000000000023,0.0,2052.610676086842,33.900000000000034,1224.703108971508
15361200.0,695,iso13790,native,True,20.10000000000001,0.0,1855.2680110230779,31.700000000000045,544.5642426082711
15364800.0,695,iso13790,native,True,20.10000000000002,0.0,1430.514847041726,28.900000000000034,-30.94441994560142
15368400.0,695,iso13790,native,True,20.099999999999994,0.0,1036.6781905415496,26.700000000000045,-55.7766
15372000.0,695,iso13790,native,True,20.1,0.0,747.2072372118897,24.400000000000034,-55.7766
15375600.0,695,iso13790,native,True,20.1,0.0,544.4919422511693,22.80000000000001,-55.7766
15379200.0,695,iso13790,native,True,20.10000000000001,0.0,324.10984919749257,19.400000000000034,-55.7766
15382800.0,695,iso13790,native,True,20.099999999999994,0.0,241.91038372042632,20.0,-55.7766
15386400.0,695,iso13790,native,True,20.099999999999994,0.0,172.01737121905637,19.400000000000034,-55.7766
15390000.0,695,iso13790,native,True,20.099999999999994,0.0,81.61220412226902,17.80000000000001,-55.7766
15393600.0,695,iso13790,native,True,20.028408708864827,0.0,0.0,16.100000000000023,-55.7766
15397200.0,695,iso13790,native,True,19.9,90.90762943608767,0.0,13.900000000000034,-36.65958281198481
15400800.0,695,iso13790,native,True,19.9,2.051399042186776,0.0,17.200000000000045,144.66989373479774
15404400.0,695,iso13790,native,True,20.1,0.0,127.89847391963823,20.0,258.12850149919905
15408000.0,695,iso13790,native,True,20.1,0.0,332.2145427143929,21.700000000000045,388.3377949477495
15411600.0,695,iso13790,native,True,20.099999999999994,0.0,525.4131583930406,23.30000000000001,451.56644580174236
15415200.0,695,iso13790,native,True,20.099999999999994,0.0,756.7921296046374,25.0,756.5737915793572
15418800.0,695,iso13790,native,True,20.099999999999994,0.0,1091.1785610945178,27.200000000000045,1185.1362057354038
15422400.0,695,iso13790,native,True,20.1,0.0,1341.402402191371,30.0,766.9693254515815
15426000.0,695,iso13790,native,True,20.099999999999994,0.0,1479.7921448708169,31.700000000000045,882.6406848079114
15429600.0,695,iso13790,native,True,20.099999999999962,0.0,1563.3428330944496,33.30000000000001,612.180656140395
15433200.0,695,iso13790,native,True,20.100000000000005,0.0,1700.4347067022086,34.400000000000034,1111.9981386957181
15436800.0,695,iso13790,native,True,20.09999999999995,0.0,1718.0958138401872,33.30000000000001,662.7060452802202
15440400.0,695,iso13790,native,True,20.09999999999999,0.0,1726.2826415593986,31.700000000000045,1227.1122960815958
15444000.0,695,iso13790,native,True,20.099999999999987,0.0,1698.7639852910881,30.600000000000023,779.6513801530537
15447600.0,695,iso13790,native,True,20.10000000000001,0.0,1552.6448356416797,30.0,569.7478444601212
15451200.0,695,iso13790,native,True,20.099999999999994,0.0,1211.751186705545,26.700000000000045,22.661700365892365
15454800.0,695,iso13790,native,True,20.099999999999994,0.0,877.9537713653192,25.0,-55.7766
15458400.0,695,iso13790,native,True,20.1,0.0,613.7752740784598,22.80000000000001,-55.7766
15462000.0,695,iso13790,native,True,20.099999999999998,0.0,403.93140669481465,20.600000000000023,-55.7766
15465600.0,695,iso13790,native,True,20.1,0.0,299.96198238656734,20.600000000000023,-55.7766
15469200.0,695,iso13790,native,True,20.099999999999998,0.0,242.0801379476438,20.600000000000023,-55.7766
15472800.0,695,iso13790,native,True,20.10000000000001,0.0,209.85616500614572,20.600000000000023,-55.7766
15476400.0,695,iso13790,native,True,20.100000000000005,0.0,112.85365151381184,18.30000000000001,-55.7766
15480000.0,695,iso13790,native,True,20.1,0.0,34.476923947363574,17.200000000000045,-55.7766
15483600.0,695,iso13790,native,True,20.1,0.0,1.1759426475777626,17.200000000000045,-37.31742587245008
15487200.0,695,iso13790,native,True,20.1,0.0,166.0869325671885,20.600000000000023,263.2709126778535
15490800.0,695,iso13790,native,True,20.099999999999998,0.0,420.9607225498579,23.30000000000001,460.0001650787918
15494400.0,695,iso13790,native,True,20.1,0.0,739.509854560208,26.700000000000045,667.1021797004638
15498000.0,695,iso13790,native,True,20.099999999999994,0.0,956.7981069505057,28.900000000000034,434.4373207551986
15501600.0,695,iso13790,native,True,20.099999999999984,0.0,1107.156590920412,30.600000000000023,535.3186386536976
15505200.0,695,iso13790,native,True,20.100000000000016,0.0,1509.8702887252532,32.80000000000001,1655.6741666084558
15508800.0,695,iso13790,native,True,20.10000000000001,0.0,1839.832002876959,32.80000000000001,1361.996083858735
15512400.0,695,iso13790,native,True,20.100000000000005,0.0,1956.5812692889162,33.900000000000034,1090.7955872314353
15516000.0,695,iso13790,native,True,20.09999999999997,0.0,1879.1167751331038,33.900000000000034,654.6387494373928
15519600.0,695,iso13790,native,True,20.100000000000005,0.0,2007.0078226805488,33.900000000000034,1795.5354333470525
15523200.0,695,iso13790,native,True,20.100000000000005,0.0,2052.15362781751,31.700000000000045,1159.848740861666
15526800.0,695,iso13790,native,True,20.10000000000001,0.0,1736.0592375152055,27.200000000000045,702.1551576552192
15530400.0,695,iso13790,native,True,20.100000000000016,0.0,1585.9298957988046,26.700000000000045,1130.2897398412917
15534000.0,695,iso13790,native,True,20.09999999999997,0.0,1319.684089129451,25.0,202.84847077583544
15537600.0,695,iso13790,native,True,20.099999999999998,0.0,955.9991844489967,23.900000000000034,23.467191920390718
15541200.0,695,iso13790,native,True,20.099999999999998,0.0,676.4369169236425,22.80000000000001,-55.7766
15544800.0,695,iso13790,native,True,20.100000000000005,0.0,514.4416633370863,22.80000000000001,-55.7766
15548400.0,695,iso13790,native,True,20.100000000000005,0.0,441.44324922437505,23.30000000000001,-55.7766
15552000.0,695,iso13790,native,True,20.1,0.0,305.0691926836471,20.600000000000023,-55.7766
15555600.0,695,iso13790,native,True,20.099999999999998,0.0,186.48571094086716,18.900000000000034,-55.7766
15559200.0,695,iso13790,native,True,20.1,0.0,130.40120526225448,18.900000000000034,-55.7766
15562800.0,695,iso13790,native,True,20.099999999999994,0.0,61.36520904721446,17.80000000000001,-55.7766
15566400.0,695,iso13790,native,True,20.1,0.0,29.358911358652488,17.80000000000001,-55.7766
15570000.0,695,iso13790,native,True,20.1,0.0,53.258312286332966,18.900000000000034,-37.31828505083889
15573600.0,695,iso13790,native,True,20.10000000000001,0.0,176.93727649397792,21.100000000000023,143.22281041911373
15577200.0,695,iso13790,native,True,20.100000000000005,0.0,400.64840538755766,24.400000000000034,262.07422983519734
15580800.0,695,iso13790,native,True,20.099999999999998,0.0,661.3885676717048,27.80000000000001,353.8984762687508
15584400.0,695,iso13790,native,True,20.10000000000001,0.0,917.2175780137367,30.600000000000023,445.9300431827584
15588000.0,695,iso13790,native,True,20.1,0.0,1150.22738253139,32.80000000000001,523.785481296968
15591600.0,695,iso13790,native,True,20.1,0.0,1309.917406891835,33.30000000000001,585.5854812683568
15595200.0,695,iso13790,native,True,20.099999999999977,0.0,1473.516950166033,35.0,629.1175582493795
15598800.0,695,iso13790,native,True,20.10000000000001,0.0,1567.109330407266,34.400000000000034,752.2344202100999
15602400.0,695,iso13790,native,True,20.10000000000001,0.0,1685.3053535350145,35.60000000000002,759.1927994899544
15606000.0,695,iso13790,native,True,20.100000000000023,0.0,1795.9136215045514,36.10000000000002,917.56610670306
15609600.0,695,iso13790,native,True,20.09999999999998,0.0,1886.4063959282303,36.700000000000045,849.7897906339706
15613200.0,695,iso13790,native,True,20.1,0.0,1966.730982401267,35.0,1335.7832191890866
15616800.0,695,iso13790,native,True,20.100000000000023,0.0,1993.4654098793776,32.80000000000001,1190.682350409801
15620400.0,695,iso13790,native,True,20.10000000000002,0.0,1774.941300748762,31.100000000000023,413.5797030259799
15624000.0,695,iso13790,native,True,20.100000000000016,0.0,1361.4300062950977,28.30000000000001,34.68849609430369
15627600.0,695,iso13790,native,True,20.099999999999987,0.0,1067.3122353425347,28.30000000000001,-55.7766
15631200.0,695,iso13790,native,True,20.1,0.0,827.1006164867084,26.5,-55.7766
15634800.0,695,iso13790,native,True,20.100000000000012,0.0,642.0123953926715,24.700000000000045,-55.7766
15638400.0,695,iso13790,native,True,20.10000000000001,0.0,487.612465163202,22.900000000000034,-55.7766
15642000.0,695,iso13790,native,True,20.1,0.0,346.8598037525627,21.0,-55.7766
15645600.0,695,iso13790,native,True,20.099999999999994,0.0,217.726670859052,19.200000000000045,-55.7766
15649200.0,695,iso13790,native,True,20.099999999999994,0.0,94.47805008750989,17.400000000000034,-55.7766
15652800.0,695,iso13790,native,True,19.997501092240448,0.0,0.0,15.600000000000023,-55.7766
15656400.0,695,iso13790,native,True,19.899999999999995,96.5507164093626,0.0,13.900000000000034,-44.97271847570212
15660000.0,695,iso13790,native,True,19.900000000000002,39.432732758464844,0.0,16.100000000000023,167.89635274130427
15663600.0,695,iso13790,native,True,20.1,0.0,72.57106576930732,18.30000000000001,323.1013291683874
15667200.0,695,iso13790,native,True,20.099999999999998,0.0,313.4348565069981,21.100000000000023,446.1500580906527
15670800.0,695,iso13790,native,True,20.10000000000001,0.0,496.25378666387263,21.700000000000045,562.4629373690375
15674400.0,695,iso13790,native,True,20.100000000000005,0.0,684.9377673387809,23.30000000000001,641.1368186893824
15678000.0,695,iso13790,native,True,20.1,0.0,842.6027177020233,24.400000000000034,695.3225326761934
15681600.0,695,iso13790,native,True,20.10000000000001,0.0,996.3362406257177,26.100000000000023,719.9283576098483
15685200.0,695,iso13790,native,True,20.10000000000001,0.0,1114.0885838166491,27.200000000000045,721.4251972685946
15688800.0,695,iso13790,native,True,20.100000000000005,0.0,1245.8428118220452,29.400000000000034,706.1105044988694
15692400.0,695,iso13790,native,True,20.099999999999966,0.0,1295.4929885925883,29.400000000000034,666.5291518236814
15696000.0,695,iso13790,native,True,20.10000000000001,0.0,1356.727208150007,29.400000000000034,855.4879914556948
15699600.0,695,iso13790,native,True,20.09999999999997,0.0,1534.5558980155392,30.0,1293.2898711206142
15703200.0,695,iso13790,native,True,20.100000000000016,0.0,1536.4025531869559,28.30000000000001,793.0245015332334
15706800.0,695,iso13790,native,True,20.10000000000001,0.0,1318.4512046878074,26.100000000000023,449.99088239149205
15710400.0,695,iso13790,native,True,20.100000000000005,0.0,1018.5904610284438,25.0,-14.251460681038829
15714000.0,695,iso13790,native,True,20.1,0.0,678.1448972206456,22.200000000000045,-55.7766
15717600.0,695,iso13790,native,True,20.099999999999987,0.0,402.02296672026034,19.400000000000034,-55.7766
15721200.0,695,iso13790,native,True,20.1,0.0,285.2861644195063,20.0,-55.7766
15724800.0,695,iso13790,native,True,20.1,0.0,237.4156802067888,20.600000000000023,-55.7766
15728400.0,695,iso13790,native,True,20.100000000000005,0.0,90.38394377244082,17.200000000000045,-55.7766
15732000.0,695,iso13790,native,True,20.062137112988918,0.0,0.0,16.100000000000023,-55.7766
15735600.0,695,iso13790,native,True,19.89999999999999,70.33781285141785,0.0,14.400000000000034,-55.7766
15739200.0,695,iso13790,native,True,19.900000000000002,152.45281109042625,0.0,13.900000000000034,-55.7766
15742800.0,695,iso13790,native,True,19.9,175.05865854358527,0.0,14.400000000000034,-41.59676070675022
15746400.0,695,iso13790,native,True,19.9,54.66899109855299,0.0,17.200000000000045,134.97613217546277
15750000.0,695,iso13790,native,True,20.10000000000001,0.0,56.140673597966234,18.900000000000034,243.53334259014383
15753600.0,695,iso13790,native,True,20.100000000000005,0.0,265.0126645975318,20.600000000000023,418.9986502341541
15757200.0,695,iso13790,native,True,20.10000000000002,0.0,555.6433475591128,21.700000000000045,977.4758748588738
15760800.0,695,iso13790,native,True,20.1,0.0,782.5876566698983,22.200000000000045,808.6574582838774
15764400.0,695,iso13790,native,True,20.099999999999984,0.0,889.9888158023998,23.900000000000034,585.4588703094147
15768000.0,695,iso13790,native,True,20.100000000000005,0.0,928.0416776655907,25.0,521.135773153047
15771600.0,695,iso13790,native,True,20.100000000000012,0.0,1096.4008602908934,26.700000000000045,1019.975462903752
15775200.0,695,iso13790,native,True,20.10000000000003,0.0,1198.2951130724489,27.200000000000045,643.8937085189688
15778800.0,695,iso13790,native,True,20.099999999999984,0.0,1249.2204030076343,28.900000000000034,640.8580121166754
15782400.0,695,iso13790,native,True,20.1,0.0,1251.4459926112336,29.400000000000034,485.40410193624086
15786000.0,695,iso13790,native,True,20.100000000000012,0.0,1337.8654022670314,27.80000000000001,1280.3129143302035
15789600.0,695,iso13790,native,True,20.10000000000002,0.0,1577.7831054182823,27.80000000000001,1536.538346298266
15793200.0,695,iso13790,native,True,20.100000000000023,0.0,1587.2046490111163,26.100000000000023,1030.589280904344
15796800.0,695,iso13790,native,True,20.09999999999999,0.0,1258.344648458035,24.400000000000034,66.51465386086443
15800400.0,695,iso13790,native,True,20.09999999999999,0.0,714.7191680317158,18.900000000000034,-55.7766
15804000.0,695,iso13790,native,True,20.1,0.0,366.04155463611204,17.200000000000045,-55.7766
15807600.0,695,iso13790,native,True,20.1,0.0,181.8590737763359,17.200000000000045,-55.7766
15811200.0,695,iso13790,native,True,20.099999999999998,0.0,41.50838940456192,16.100000000000023,-55.7766
15814800.0,695,iso13790,native,True,19.97858231379764,0.0,0.0,16.100000000000023,-55.7766
15818400.0,695,iso13790,native,True,19.899999999999995,30.29869212754919,0.0,16.100000000000023,-55.7766
15822000.0,695,iso13790,native,True,19.9,81.65779944625388,0.0,15.600000000000023,-55.7766
15825600.0,695,iso13790,native,True,19.900000000000002,107.32888357479352,0.0,15.600000000000023,-55.7766
15829200.0,695,iso13790,native,True,19.9,159.71216280779916,0.0,14.400000000000034,-40.84816523414557
15832800.0,695,iso13790,native,True,19.899999999999995,87.03708733391647,0.0,16.100000000000023,119.75721243784864
15836400.0,695,iso13790,native,True,20.090549280517266,0.0,0.0,17.80000000000001,212.19296346393907
15840000.0,695,iso13790,native,True,20.099999999999994,0.0,164.1186799005586,19.400000000000034,288.1732687366042
15843600.0,695,iso13790,native,True,20.1,0.0,373.0552167143313,22.200000000000045,365.3457261906864
15847200.0,695,iso13790,native,True,20.1,0.0,517.5704388597842,22.80000000000001,419.6107954548596
15850800.0,695,iso13790,native,True,20.099999999999987,0.0,662.231928142927,24.400000000000034,438.3172257535406
15854400.0,695,iso13790,native,True,20.10000000000001,0.0,781.3426703040576,25.600000000000023,455.5954536831026
15858000.0,695,iso13790,native,True,20.099999999999994,0.0,860.0973376446433,26.100000000000023,453.1373501258211
15861600.0,695,iso13790,native,True,20.09999999999999,0.0,1023.231887315924,27.200000000000045,853.9220731702319
15865200.0,695,iso13790,native,True,20.1,0.0,1160.0150767318128,27.80000000000001,698.4432663701444
15868800.0,695,iso13790,native,True,20.099999999999987,0.0,1350.9128936865498,28.900000000000034,1197.20558079858
15872400.0,695,iso13790,native,True,20.099999999999984,0.0,1463.8873719926441,26.700000000000045,1236.3537121106515
15876000.0,695,iso13790,native,True,20.09999999999998,0.0,1403.3847383062655,25.600000000000023,741.2278128790347
15879600.0,695,iso13790,native,True,20.099999999999994,0.0,1214.3978629594649,25.0,451.84931929103436
15883200.0,695,iso13790,native,True,20.10000000000001,0.0,890.0938718562551,22.200000000000045,75.33918511629537
15886800.0,695,iso13790,native,True,20.1,0.0,599.6104504600056,21.100000000000023,-55.7766
15890400.0,695,iso13790,native,True,20.1,0.0,347.5411303849632,18.900000000000034,-55.7766
15894000.0,695,iso13790,native,True,20.099999999999998,0.0,220.06395752171647,18.900000000000034,-55.7766
15897600.0,695,iso13790,native,True,20.100000000000005,0.0,90.65716988894823,17.200000000000045,-55.7766
15901200.0,695,iso13790,native,True,20.1,0.0,11.359552267817897,16.700000000000045,-55.7766
15904800.0,695,iso13790,native,True,19.900000000000002,38.55718273591313,0.0,15.0,-55.7766
15908400.0,695,iso13790,native,True,19.9,121.07820205617232,0.0,14.400000000000034,-55.7766
15912000.0,695,iso13790,native,True,19.900000000000002,142.88835652316428,0.0,15.0,-55.7766
15915600.0,695,iso13790,native,True,19.9,193.98409148031882,0.0,13.900000000000034,-44.59891703230022
15919200.0,695,iso13790,native,True,19.899999999999995,74.0752623492575,0.0,16.700000000000045,162.76900126612955
15922800.0,695,iso13790,native,True,20.099999999999994,0.0,84.71308743264859,19.400000000000034,313.40569001056963
15926400.0,695,iso13790,native,True,20.10000000000001,0.0,347.97997538598423,22.200000000000045,436.529021812523
15930000.0,695,iso13790,native,True,20.100000000000005,0.0,617.8686080034656,25.0,547.9270421059055
15933600.0,695,iso13790,native,True,20.10000000000001,0.0,883.6825394621452,27.80000000000001,631.5832507252821
15937200.0,695,iso13790,native,True,20.1,0.0,1114.8990155582408,30.0,681.0756338325167
15940800.0,695,iso13790,native,True,20.10000000000001,0.0,1303.7784635327864,31.100000000000023,809.7017213492804
15944400.0,695,iso13790,native,True,20.100000000000005,0.0,1438.2814375630896,32.200000000000045,701.999223622891
15948000.0,695,iso13790,native,True,20.100000000000016,0.0,1486.1734998634486,32.200000000000045,686.9462621450211
15951600.0,695,iso13790,native,True,20.10000000000003,0.0,1520.032491303813,32.80000000000001,634.9551844848335
15955200.0,695,iso13790,native,True,20.10000000000002,0.0,1544.5968528157757,32.80000000000001,718.1799866480451
15958800.0,695,iso13790,native,True,20.099999999999977,0.0,1691.3796707497843,32.80000000000001,1283.845415355464
15962400.0,695,iso13790,native,True,20.100000000000016,0.0,1836.5776070831746,31.100000000000023,1428.745346806199
15966000.0,695,iso13790,native,True,20.100000000000005,0.0,1711.1573863402114,30.0,475.16615388963527
15969600.0,695,iso13790,native,True,20.099999999999994,0.0,1265.8669002204008,26.100000000000023,30.94739000054837
15973200.0,695,iso13790,native,True,20.099999999999994,0.0,892.2986228979166,24.400000000000034,-55.7766
15976800.0,695,iso13790,native,True,20.100000000000005,0.0,642.4547621927069,23.30000000000001,-55.7766
15980400.0,695,iso13790,native,True,20.10000000000001,0.0,471.97649612071876,22.200000000000045,-55.7766
15984000.0,695,iso13790,native,True,20.10000000000001,0.0,328.49507112782993,20.600000000000023,-55.7766
15987600.0,695,iso13790,native,True,20.100000000000005,0.0,178.902287968511,18.30000000000001,-55.7766
15991200.0,695,iso13790,native,True,20.099999999999994,0.0,146.87278723338142,19.400000000000034,-55.7766
15994800.0,695,iso13790,native,True,20.1,0.0,122.61391454580016,19.400000000000034,-55.7766
15998400.0,695,iso13790,native,True,20.1,0.0,91.92095559536155,18.900000000000034,-55.7766
16002000.0,695,iso13790,native,True,20.1,0.0,59.85162245512965,18.30000000000001,-42.91317411489128
16005600.0,695,iso13790,native,True,20.1,0.0,182.87884694409632,21.100000000000023,141.65236163085234
16009200.0,695,iso13790,native,True,20.1,0.0,403.6091477716715,24.400000000000034,261.63145592147055
16012800.0,695,iso13790,native,True,20.100000000000005,0.0,643.3592868714425,27.200000000000045,358.7143963681785
16016400.0,695,iso13790,native,True,20.099999999999994,0.0,912.4533320514382,30.600000000000023,450.6100757567031
16020000.0,695,iso13790,native,True,20.09999999999999,0.0,1164.6506631154148,33.30000000000001,519.6877032912549
16023600.0,695,iso13790,native,True,20.099999999999984,0.0,1326.2797343123518,33.900000000000034,544.4188209578389
16027200.0,695,iso13790,native,True,20.100000000000012,0.0,1607.13607100408,35.0,1265.571810673947
16030800.0,695,iso13790,native,True,20.09999999999998,0.0,1779.1291202186012,33.900000000000034,998.6565051723311
16034400.0,695,iso13790,native,True,20.1,0.0,1935.8104302917534,35.0,1281.0730766156862
16038000.0,695,iso13790,native,True,20.10000000000003,0.0,1977.9682409717313,36.10000000000002,704.3551979632574
16041600.0,695,iso13790,native,True,20.10000000000002,0.0,1955.0870881360736,33.900000000000034,1312.8705768582113
16045200.0,695,iso13790,native,True,20.099999999999966,0.0,1943.8247738706143,34.400000000000034,713.832170235893
16048800.0,695,iso13790,native,True,20.099999999999987,0.0,2015.415051842762,33.900000000000034,1633.6754332724943
16052400.0,695,iso13790,native,True,20.099999999999966,0.0,2043.1696557872071,32.200000000000045,1137.45319411534
16056000.0,695,iso13790,native,True,20.09999999999998,0.0,1579.7208695100558,26.700000000000045,98.98878460366427
16059600.0,695,iso13790,native,True,20.09999999999999,0.0,1074.4989608957658,24.400000000000034,-55.7766
16063200.0,695,iso13790,native,True,20.100000000000005,0.0,802.3270232336546,25.0,-55.7766
16066800.0,695,iso13790,native,True,20.1,0.0,588.8599231396009,23.30000000000001,-55.7766
16070400.0,695,iso13790,native,True,20.099999999999994,0.0,366.51390931160245,20.0,-55.7766
16074000.0,695,iso13790,native,True,20.1,0.0,241.38662985250997,19.400000000000034,-55.7766
16077600.0,695,iso13790,native,True,20.1,0.0,137.41901129560134,18.30000000000001,-55.7766
16081200.0,695,iso13790,native,True,20.10000000000001,0.0,48.15294786435797,17.200000000000045,-55.7766
16084800.0,695,iso13790,native,True,20.050535133200576,0.0,0.0,16.700000000000045,-55.7766
16088400.0,695,iso13790,native,True,19.919661249165184,0.0,0.0,16.700000000000045,-45.255663906956954
16092000.0,695,iso13790,native,True,20.099999999999998,0.0,66.98322930350874,19.400000000000034,172.85585811443372
16095600.0,695,iso13790,native,True,20.10000000000001,0.0,294.22241615939936,22.200000000000045,336.27400128552847
16099200.0,695,iso13790,native,True,20.10000000000001,0.0,611.4755014175191,25.600000000000023,638.1287463248847
16102800.0,695,iso13790,native,True,20.09999999999999,0.0,878.0427321520386,28.30000000000001,488.30011792735417
16106400.0,695,iso13790,native,True,20.100000000000005,0.0,1413.477963571795,30.0,2230.2092116301224
16110000.0,695,iso13790,native,True,20.100000000000023,0.0,1977.3849759362881,34.400000000000034,1490.3812072873375
16113600.0,695,iso13790,native,True,20.09999999999999,0.0,2273.3619470883064,35.0,1993.6722742395673
16117200.0,695,iso13790,native,True,20.100000000000037,0.0,2395.7088608770027,32.200000000000045,1880.8438281066183
16120800.0,695,iso13790,native,True,20.10000000000002,0.0,2373.5225416604667,32.80000000000001,1365.2714997810308
16124400.0,695,iso13790,native,True,20.100000000000005,0.0,2441.2150891513884,33.900000000000034,1974.594985188102
16128000.0,695,iso13790,native,True,20.09999999999997,0.0,2337.7589091407112,31.100000000000023,1328.1582527977391
16131600.0,695,iso13790,native,True,20.100000000000005,0.0,2209.3124385522847,31.700000000000045,1311.4111798598694
16135200.0,695,iso13790,native,True,20.099999999999987,0.0,2034.4498804833063,28.900000000000034,1307.1774199355789
16138800.0,695,iso13790,native,True,20.10000000000005,0.0,1719.9674500539493,27.80000000000001,385.5250637990534
16142400.0,695,iso13790,native,True,20.099999999999994,0.0,1296.3238343113005,27.200000000000045,-19.403815058529112
16146000.0,695,iso13790,native,True,20.099999999999998,0.0,894.7037783056686,24.400000000000034,-55.7766
16149600.0,695,iso13790,native,True,20.1,0.0,664.4188349865125,23.900000000000034,-55.7766
16153200.0,695,iso13790,native,True,20.10000000000001,0.0,518.5111076205006,23.30000000000001,-55.7766
16156800.0,695,iso13790,native,True,20.099999999999998,0.0,365.1619633200408,21.100000000000023,-55.7766
16160400.0,695,iso13790,native,True,20.1,0.0,254.83163645626007,20.0,-55.7766
16164000.0,695,iso13790,native,True,20.1,0.0,179.21088936910778,19.400000000000034,-55.7766
16167600.0,695,iso13790,native,True,20.1,0.0,102.80454110419619,18.30000000000001,-55.7766
16171200.0,695,iso13790,native,True,20.1,0.0,125.13273443883551,20.0,-55.7766
16174800.0,695,iso13790,native,True,20.1,0.0,128.67363411554862,20.0,-50.84393275572581
16178400.0,695,iso13790,native,True,20.100000000000005,0.0,183.8987509910886,20.600000000000023,99.61355858438382
16182000.0,695,iso13790,native,True,20.1,0.0,303.54519250130454,20.600000000000023,421.64377886899854
16185600.0,695,iso13790,native,True,20.09999999999999,0.0,612.2974348241515,21.700000000000045,1141.8413430551047
16189200.0,695,iso13790,native,True,20.10000000000001,0.0,881.0024437548337,23.900000000000034,723.1967788726984
16192800.0,695,iso13790,native,True,20.100000000000005,0.0,1053.9439776443817,24.400000000000034,1132.307882861564
16196400.0,695,iso13790,native,True,20.099999999999994,0.0,1111.168284145633,24.400000000000034,649.5551862088006
16200000.0,695,iso13790,native,True,20.099999999999987,0.0,1162.3279053051688,24.400000000000034,1108.9049893131366
16203600.0,695,iso13790,native,True,20.099999999999987,0.0,1386.8491704995142,26.100000000000023,1409.00178049442
16207200.0,695,iso13790,native,True,20.09999999999998,0.0,1659.8342031648283,27.200000000000045,1747.8619274980188
16210800.0,695,iso13790,native,True,20.1,0.0,1673.5488003073453,25.0,1223.7959080239714
16214400.0,695,iso13790,native,True,20.10000000000001,0.0,1626.4593254756242,23.900000000000034,1482.7278111537616
16218000.0,695,iso13790,native,True,20.09999999999999,0.0,1551.2781184378362,24.400000000000034,942.2306565693916
16221600.0,695,iso13790,native,True,20.099999999999994,0.0,1486.4134268692792,23.900000000000034,1340.6741246950182
16225200.0,695,iso13790,native,True,20.10000000000001,0.0,1289.2950834705746,22.80000000000001,440.7602010021774
16228800.0,695,iso13790,native,True,20.100000000000012,0.0,922.045123779718,22.200000000000045,-23.024750686700795
16232400.0,695,iso13790,native,True,20.100000000000012,0.0,622.1538764200953,21.700000000000045,-55.7766
16236000.0,695,iso13790,native,True,20.10000000000001,0.0,415.0233542910831,20.600000000000023,-55.7766
16239600.0,695,iso13790,native,True,20.10000000000001,0.0,306.1370900161774,20.600000000000023,-55.7766
16243200.0,695,iso13790,native,True,20.099999999999998,0.0,224.89286808102898,20.0,-55.7766
16246800.0,695,iso13790,native,True,20.1,0.0,183.16845710233878,20.0,-55.7766
16250400.0,695,iso13790,native,True,20.1,0.0,139.31457343813952,19.400000000000034,-55.7766
16254000.0,695,iso13790,native,True,20.1,0.0,101.21854425150413,18.900000000000034,-55.7766
16257600.0,695,iso13790,native,True,20.099999999999998,0.0,45.11864178787978,17.80000000000001,-55.7766
16261200.0,695,iso13790,native,True,20.042395036078243,0.0,0.0,16.700000000000045,-40.79163149513215
16264800.0,695,iso13790,native,True,20.10000000000001,0.0,42.314942781682554,18.30000000000001,103.84192121315427
16268400.0,695,iso13790,native,True,20.1,0.0,119.21900862795366,18.900000000000034,132.44387600252702
16272000.0,695,iso13790,native,True,20.099999999999994,0.0,377.756356648072,20.600000000000023,870.6099365997233
16275600.0,695,iso13790,native,True,20.100000000000012,0.0,743.7564617997517,22.200000000000045,1144.311768
16279200.0,695,iso13790,native,True,20.099999999999987,0.0,999.1700168821635,23.30000000000001,1045.210255765881
16282800.0,695,iso13790,native,True,20.09999999999999,0.0,1324.250154808014,24.400000000000034,1836.8453575979918
16286400.0,695,iso13790,native,True,20.099999999999984,0.0,1720.6040787087995,26.100000000000023,2005.3280053981007
16290000.0,695,iso13790,native,True,20.100000000000044,0.0,2081.483895818068,28.30000000000001,2229.114920353367
16293600.0,695,iso13790,native,True,20.09999999999997,0.0,2160.468973223302,28.900000000000034,1445.471602637049
16297200.0,695,iso13790,native,True,20.100000000000005,0.0,1911.4670745279777,26.100000000000023,1129.79457
16300800.0,695,iso13790,native,True,20.100000000000005,0.0,1679.3396707651211,20.0,1842.330161265458
16304400.0,695,iso13790,native,True,20.09999999999999,0.0,1685.309664610421,23.30000000000001,1233.3817679529106
16308000.0,695,iso13790,native,True,20.100000000000005,0.0,1639.5767573597493,23.30000000000001,1557.0052124227943
16311600.0,695,iso13790,native,True,20.1,0.0,1443.0286204881722,22.200000000000045,680.3067825130536
16315200.0,695,iso13790,native,True,20.10000000000001,0.0,1015.2086002313016,21.100000000000023,-7.727577447746512
16318800.0,695,iso13790,native,True,20.100000000000005,0.0,662.2901426539593,21.100000000000023,-55.7766
16322400.0,695,iso13790,native,True,20.1,0.0,382.436160507415,18.900000000000034,-55.7766
16326000.0,695,iso13790,native,True,20.1,0.0,218.86563918665948,18.30000000000001,-55.7766
16329600.0,695,iso13790,native,True,20.1,0.0,93.49590399815854,17.200000000000045,-55.7766
16333200.0,695,iso13790,native,True,20.1,0.0,12.939931953537181,16.700000000000045,-55.7766
16336800.0,695,iso13790,native,True,19.98346546288237,0.0,0.0,16.700000000000045,-55.7766
16340400.0,695,iso13790,native,True,19.900000000000002,49.91685715547178,0.0,15.600000000000023,-55.7766
16344000.0,695,iso13790,native,True,19.9,89.65807029248523,0.0,15.600000000000023,-55.7766
16347600.0,695,iso13790,native,True,19.9,109.67091054587235,0.0,15.600000000000023,-45.7948459764995
16351200.0,695,iso13790,native,True,19.945143353494064,0.0,0.0,18.30000000000001,132.0042195660662
16354800.0,695,iso13790,native,True,20.099999999999998,0.0,154.55383342142522,21.100000000000023,193.04983337290395
16358400.0,695,iso13790,native,True,20.1,0.0,400.15794040216934,23.900000000000034,361.8952409932836
16362000.0,695,iso13790,native,True,20.1,0.0,631.8430938899282,25.600000000000023,483.0572453615374
16365600.0,695,iso13790,native,True,20.099999999999987,0.0,860.2289212955704,27.200000000000045,647.479383540225
16369200.0,695,iso13790,native,True,20.100000000000016,0.0,976.0709547181133,27.80000000000001,415.37157252871026
16372800.0,695,iso13790,native,True,20.09999999999998,0.0,1049.8809773229432,27.80000000000001,652.9780921847853
16376400.0,695,iso13790,native,True,20.1,0.0,1282.888875270036,28.30000000000001,1297.6432074188601
16380000.0,695,iso13790,native,True,20.10000000000003,0.0,1400.6877499608763,27.80000000000001,844.756542298857
16383600.0,695,iso13790,native,True,20.099999999999977,0.0,1530.9544685777998,28.900000000000034,1303.3094929767374
16387200.0,695,iso13790,native,True,20.100000000000033,0.0,1608.0692340772569,27.80000000000001,1184.4486754395073
16390800.0,695,iso13790,native,True,20.100000000000005,0.0,1685.0871243697236,27.80000000000001,1405.8156451791422
16394400.0,695,iso13790,native,True,20.10000000000001,0.0,1345.0641522647766,20.0,694.5354159635286
16398000.0,695,iso13790,native,True,20.10000000000001,0.0,908.3091871202269,18.30000000000001,128.107908
16401600.0,695,iso13790,native,True,20.099999999999994,0.0,505.30663479753525,16.700000000000045,17.504331440605036
16405200.0,695,iso13790,native,True,20.1,0.0,256.94747941159443,16.700000000000045,-55.7766
16408800.0,695,iso13790,native,True,20.100000000000005,0.0,106.85822330194615,16.700000000000045,-55.7766
16412400.0,695,iso13790,native,True,20.041655250057477,0.0,0.0,15.600000000000023,-55.7766
16416000.0,695,iso13790,native,True,19.9,30.676174739110955,0.0,15.600000000000023,-55.7766
16419600.0,695,iso13790,native,True,19.9,78.94640006893346,0.0,15.600000000000023,-55.7766
16423200.0,695,iso13790,native,True,19.9,126.44446865114072,0.0,15.0,-55.7766
16426800.0,695,iso13790,native,True,19.899999999999995,149.38172550463355,0.0,15.0,-55.7766
16430400.0,695,iso13790,native,True,19.9,162.1513521701948,0.0,15.0,-55.7766
16434000.0,695,iso13790,native,True,19.9,187.63588077894119,0.0,14.400000000000034,-45.1436870558399
16437600.0,695,iso13790,native,True,19.9,123.36959576425666,0.0,15.600000000000023,106.0209550325603
16441200.0,695,iso13790,native,True,20.06136437881187,0.0,0.0,18.30000000000001,188.9145996655007
16444800.0,695,iso13790,native,True,20.1,0.0,200.71245346781976,21.100000000000023,246.8624021126659
16448400.0,695,iso13790,native,True,20.10000000000001,0.0,404.54834336793687,23.30000000000001,317.6375345943522
16452000.0,695,iso13790,native,True,20.1,0.0,669.3631577850224,26.100000000000023,584.7838287504212
16455600.0,695,iso13790,native,True,20.099999999999977,0.0,1061.8738167401075,28.900000000000034,1161.8542511074702
16459200.0,695,iso13790,native,True,20.099999999999998,0.0,1274.7834196258257,29.400000000000034,691.3934934180775
16462800.0,695,iso13790,native,True,20.100000000000016,0.0,1631.451098729966,27.80000000000001,2449.452878512931
16466400.0,695,iso13790,native,True,20.100000000000023,0.0,1949.638577412354,28.900000000000034,1451.3420135107938
16470000.0,695,iso13790,native,True,20.099999999999973,0.0,1888.12190417454,30.0,936.0953031579195
16473600.0,695,iso13790,native,True,20.10000000000003,0.0,1587.2728792650732,23.30000000000001,1187.8584211885166
16477200.0,695,iso13790,native,True,20.099999999999987,0.0,1547.9820549271158,23.900000000000034,1319.281453309703
16480800.0,695,iso13790,native,True,20.100000000000023,0.0,1582.6242037391064,23.30000000000001,1600.2415153843629
16484400.0,695,iso13790,native,True,20.100000000000005,0.0,1400.3234294425054,22.80000000000001,497.86886863368335
16488000.0,695,iso13790,native,True,20.10000000000001,0.0,1023.1601794400276,22.80000000000001,21.709730379314202
16491600.0,695,iso13790,native,True,20.1,0.0,661.532938019769,21.100000000000023,-55.7766
16495200.0,695,iso13790,native,True,20.1,0.0,457.63988459244524,21.100000000000023,-55.7766
16498800.0,695,iso13790,native,True,20.100000000000012,0.0,326.94100779960746,20.600000000000023,-55.7766
16502400.0,695,iso13790,native,True,20.1,0.0,236.47482249572968,20.0,-55.7766
16506000.0,695,iso13790,native,True,20.100000000000005,0.0,131.1786488023727,18.30000000000001,-55.7766
16509600.0,695,iso13790,native,True,20.100000000000005,0.0,82.49145154059642,18.30000000000001,-55.7766
16513200.0,695,iso13790,native,True,20.099999999999998,0.0,0.386121420724888,16.700000000000045,-55.7766
16516800.0,695,iso13790,native,True,19.95536689084825,0.0,0.0,16.700000000000045,-55.7766
16520400.0,695,iso13790,native,True,19.9,37.813682548554034,0.0,16.100000000000023,-50.56396910846093
16524000.0,695,iso13790,native,True,19.985803406379496,0.0,0.0,17.80000000000001,89.40720485606644
16527600.0,695,iso13790,native,True,20.100000000000005,0.0,80.45530706738292,18.900000000000034,176.62216911272836
16531200.0,695,iso13790,native,True,20.099999999999998,0.0,436.78022602803264,20.600000000000023,1217.896359117411
16534800.0,695,iso13790,native,True,20.100000000000012,0.0,845.015371021457,21.700000000000045,1284.013294224942
16538400.0,695,iso13790,native,True,20.09999999999999,0.0,1075.8025326595741,24.400000000000034,841.909274119432
16542000.0,695,iso13790,native,True,20.099999999999994,0.0,1132.383314184835,25.600000000000023,718.7849906380627
16545600.0,695,iso13790,native,True,20.099999999999994,0.0,1099.7853702100124,25.600000000000023,542.8581108036683
16549200.0,695,iso13790,native,True,20.10000000000002,0.0,1178.4468856224958,26.700000000000045,955.8570345486203
16552800.0,695,iso13790,native,True,20.100000000000016,0.0,1418.919920462578,26.700000000000045,1600.9109309574503
16556400.0,695,iso13790,native,True,20.1,0.0,1579.322884849953,27.200000000000045,1153.169971780401
16560000.0,695,iso13790,native,True,20.099999999999994,0.0,1707.300485247389,27.200000000000045,1691.2122324040824
16563600.0,695,iso13790,native,True,20.09999999999999,0.0,1724.8039504791655,27.80000000000001,929.4263234589303
16567200.0,695,iso13790,native,True,20.10000000000002,0.0,1535.8015252811877,25.600000000000023,944.961840370658
16570800.0,695,iso13790,native,True,20.10000000000004,0.0,1292.2359540930256,23.30000000000001,592.1655815749311
16574400.0,695,iso13790,native,True,20.10000000000001,0.0,928.8812538317409,21.700000000000045,-18.860656518595142
16578000.0,695,iso13790,native,True,20.100000000000005,0.0,591.7404139743616,20.600000000000023,-55.7766
16581600.0,695,iso13790,native,True,20.100000000000005,0.0,363.26883862848973,19.400000000000034,-55.7766
16585200.0,695,iso13790,native,True,20.1,0.0,225.89833377067717,18.900000000000034,-55.7766
16588800.0,695,iso13790,native,True,20.1,0.0,152.34299554092138,18.900000000000034,-55.7766
16592400.0,695,iso13790,native,True,20.100000000000005,0.0,73.58063969012836,17.80000000000001,-55.7766
16596000.0,695,iso13790,native,True,20.099999999999998,0.0,15.53440933790633,17.200000000000045,-55.7766
16599600.0,695,iso13790,native,True,19.899999999999995,1.3418708208995245,0.0,16.100000000000023,-55.7766
16603200.0,695,iso13790,native,True,19.9,65.5369616377464,0.0,15.600000000000023,-55.7766
16606800.0,695,iso13790,native,True,19.899999999999988,117.81712272562118,0.0,15.0,-50.28422681819862
16610400.0,695,iso13790,native,True,19.9,44.005840848300195,0.0,16.700000000000045,139.18584181675442
16614000.0,695,iso13790,native,True,20.1,0.0,89.71466800406199,19.400000000000034,275.9064560188217
16617600.0,695,iso13790,native,True,20.100000000000005,0.0,317.4627726251638,21.700000000000045,388.9609580920584
16621200.0,695,iso13790,native,True,20.09999999999999,0.0,563.2942599954063,24.400000000000034,490.2314869727097
16624800.0,695,iso13790,native,True,20.09999999999997,0.0,877.2186006122328,26.700000000000045,950.779714255937
16628400.0,695,iso13790,native,True,20.099999999999987,0.0,1247.40821930916,29.400000000000034,1148.0883995730094
16632000.0,695,iso13790,native,True,20.100000000000016,0.0,1433.4681583168306,29.400000000000034,977.5176149359204
