timestamp_s,case,implementation,run_mode,formal_ashrae_result,zone_temperature_C,heating_load_W,cooling_load_W,outdoor_temperature_C,solar_gain_W
16635600.0,695,iso13790,native,True,20.10000000000002,0.0,1515.3333892420776,28.900000000000034,1086.1724211137196
16639200.0,695,iso13790,native,True,20.099999999999984,0.0,1622.383175042657,28.900000000000034,1280.0636784939109
16642800.0,695,iso13790,native,True,20.099999999999994,0.0,1464.6132637531734,22.80000000000001,1095.921108
16646400.0,695,iso13790,native,True,20.09999999999998,0.0,1166.813930446337,17.80000000000001,887.84127
16650000.0,695,iso13790,native,True,20.100000000000016,0.0,1114.4274317558934,16.700000000000045,1623.1478747117337
16653600.0,695,iso13790,native,True,20.099999999999987,0.0,944.7909434747448,17.200000000000045,286.8913863457096
16657200.0,695,iso13790,native,True,20.10000000000001,0.0,626.5597404264894,17.200000000000045,261.9133852740382
16660800.0,695,iso13790,native,True,20.1,0.0,371.07006494620197,16.700000000000045,-7.999589421104869
16664400.0,695,iso13790,native,True,20.1,0.0,157.47556349411016,16.100000000000023,-55.7766
16668000.0,695,iso13790,native,True,20.1,0.0,34.36101790291519,16.100000000000023,-55.7766
16671600.0,695,iso13790,native,True,19.899999999999995,1.62087304160959,0.0,15.600000000000023,-55.7766
16675200.0,695,iso13790,native,True,19.899999999999995,62.770736269980965,0.0,15.600000000000023,-55.7766
16678800.0,695,iso13790,native,True,19.900000000000002,138.06423018203262,0.0,14.400000000000034,-55.7766
16682400.0,695,iso13790,native,True,19.899999999999995,190.15745337750727,0.0,13.900000000000034,-55.7766
16686000.0,695,iso13790,native,True,19.900000000000002,216.23723440190966,0.0,13.900000000000034,-55.7766
16689600.0,695,iso13790,native,True,19.899999999999995,268.56900419247137,0.0,12.800000000000011,-55.7766
16693200.0,695,iso13790,native,True,19.9,327.610699349178,0.0,11.700000000000045,-48.79245719810473
16696800.0,695,iso13790,native,True,19.9,223.49242429848763,0.0,14.400000000000034,124.29529431664763
16700400.0,695,iso13790,native,True,19.9,48.72338582529472,0.0,16.700000000000045,245.25895314250965
16704000.0,695,iso13790,native,True,20.1,0.0,100.13087366301865,18.900000000000034,337.90270262612904
16707600.0,695,iso13790,native,True,20.09999999999999,0.0,324.0997257594322,21.100000000000023,429.3222058708001
16711200.0,695,iso13790,native,True,20.10000000000001,0.0,561.558179488457,23.900000000000034,498.45088980292013
16714800.0,695,iso13790,native,True,20.10000000000001,0.0,735.8005319682527,25.0,543.0673029226363
16718400.0,695,iso13790,native,True,20.099999999999998,0.0,896.1970172793469,26.700000000000045,562.841995183277
16722000.0,695,iso13790,native,True,20.09999999999998,0.0,1011.8505475392227,27.80000000000001,540.5704220038125
16725600.0,695,iso13790,native,True,20.1,0.0,1217.503905278378,27.80000000000001,1255.6257265348947
16729200.0,695,iso13790,native,True,20.099999999999994,0.0,1392.7234534276051,28.30000000000001,916.1574204892014
16732800.0,695,iso13790,native,True,20.10000000000003,0.0,1395.0447900998734,27.80000000000001,819.9754555225705
16736400.0,695,iso13790,native,True,20.100000000000012,0.0,1480.5449836882644,27.80000000000001,1277.5159896213895
16740000.0,695,iso13790,native,True,20.09999999999998,0.0,1542.6027150547827,26.700000000000045,1175.6766376440523
16743600.0,695,iso13790,native,True,20.099999999999977,0.0,1516.9268339141922,25.600000000000023,1117.0250152438064
16747200.0,695,iso13790,native,True,20.1,0.0,1196.8346238443896,23.30000000000001,59.71329944009567
16750800.0,695,iso13790,native,True,20.100000000000012,0.0,799.2433441703569,22.200000000000045,-55.7766
16754400.0,695,iso13790,native,True,20.099999999999998,0.0,510.69102839951404,20.600000000000023,-55.7766
16758000.0,695,iso13790,native,True,20.100000000000005,0.0,338.772110172152,20.0,-55.7766
16761600.0,695,iso13790,native,True,20.100000000000005,0.0,208.75465653875563,18.900000000000034,-55.7766
16765200.0,695,iso13790,native,True,20.10000000000001,0.0,122.17369478551004,18.30000000000001,-55.7766
16768800.0,695,iso13790,native,True,20.099999999999994,0.0,60.290652217443416,17.80000000000001,-55.7766
16772400.0,695,iso13790,native,True,20.06360730145913,0.0,0.0,16.700000000000045,-55.7766
16776000.0,695,iso13790,native,True,19.899999999999995,32.26979219456497,0.0,15.600000000000023,-55.7766
16779600.0,695,iso13790,native,True,19.900000000000002,119.01489008721434,0.0,14.400000000000034,-45.998199204751074
16783200.0,695,iso13790,native,True,19.9,31.428873150688798,0.0,17.200000000000045,100.70706010586217
16786800.0,695,iso13790,native,True,20.1,0.0,88.86829403473459,20.0,184.4786714031009
16790400.0,695,iso13790,native,True,20.1,0.0,286.6382091891125,22.200000000000045,250.54827329428025
16794000.0,695,iso13790,native,True,20.09999999999999,0.0,486.4165839856643,24.400000000000034,327.3352178054799
16797600.0,695,iso13790,native,True,20.10000000000001,0.0,704.9706177379961,27.200000000000045,381.92358917883774
16801200.0,695,iso13790,native,True,20.100000000000016,0.0,884.8888078717414,28.900000000000034,416.7140944850816
16804800.0,695,iso13790,native,True,20.099999999999994,0.0,1001.0556488378423,29.400000000000034,431.53439817087485
16808400.0,695,iso13790,native,True,20.099999999999994,0.0,1106.2657450860142,30.600000000000023,430.674536354947
16812000.0,695,iso13790,native,True,20.100000000000005,0.0,1194.634881984608,31.700000000000045,426.5832909196783
16815600.0,695,iso13790,native,True,20.099999999999994,0.0,1250.005176673714,32.200000000000045,408.0241007047402
16819200.0,695,iso13790,native,True,20.099999999999984,0.0,1257.078528882158,31.700000000000045,404.9564781702503
16822800.0,695,iso13790,native,True,20.099999999999998,0.0,1443.955360732299,31.100000000000023,1355.6266658072855
16826400.0,695,iso13790,native,True,20.099999999999994,0.0,1752.3749667313868,29.400000000000034,1856.335049335729
16830000.0,695,iso13790,native,True,20.100000000000026,0.0,1910.8589056948485,27.80000000000001,1625.0487167563101
16833600.0,695,iso13790,native,True,20.100000000000033,0.0,1594.2408573506982,25.600000000000023,201.15984031768122
16837200.0,695,iso13790,native,True,20.099999999999994,0.0,1088.306144904915,23.900000000000034,-55.7766
16840800.0,695,iso13790,native,True,20.09999999999999,0.0,754.4975959133445,23.30000000000001,-55.7766
16844400.0,695,iso13790,native,True,20.1,0.0,534.3529680023626,22.200000000000045,-55.7766
16848000.0,695,iso13790,native,True,20.1,0.0,363.22129247727213,20.600000000000023,-55.7766
16851600.0,695,iso13790,native,True,20.099999999999998,0.0,236.0477028972876,19.400000000000034,-55.7766
16855200.0,695,iso13790,native,True,20.1,0.0,96.63408709690769,17.200000000000045,-55.7766
16858800.0,695,iso13790,native,True,20.076126499077475,0.0,0.0,16.100000000000023,-55.7766
16862400.0,695,iso13790,native,True,19.900000000000002,67.25737934187954,0.0,14.400000000000034,-55.7766
16866000.0,695,iso13790,native,True,19.900000000000002,150.28472190869414,0.0,13.900000000000034,-53.63479637264012
16869600.0,695,iso13790,native,True,19.9,22.339452752439293,0.0,17.80000000000001,120.47969221967912
16873200.0,695,iso13790,native,True,20.099999999999998,0.0,142.56298221261892,21.100000000000023,237.12038166856314
16876800.0,695,iso13790,native,True,20.100000000000005,0.0,410.9245762230194,24.400000000000034,329.4928979134403
16880400.0,695,iso13790,native,True,20.099999999999987,0.0,654.3833339658946,26.700000000000045,421.0591059067085
16884000.0,695,iso13790,native,True,20.10000000000002,0.0,880.5056882796466,28.900000000000034,485.45753468482303
16887600.0,695,iso13790,native,True,20.099999999999994,0.0,1071.8062873437325,30.600000000000023,530.0810251636406
16891200.0,695,iso13790,native,True,20.100000000000016,0.0,1268.522589111923,33.30000000000001,530.7264888970184
16894800.0,695,iso13790,native,True,20.10000000000003,0.0,1424.716457045286,33.900000000000034,727.9392774823706
16898400.0,695,iso13790,native,True,20.09999999999998,0.0,1732.37671318041,35.0,1458.5569048511427
16902000.0,695,iso13790,native,True,20.10000000000004,0.0,1834.0894688402393,35.60000000000002,505.51267422851777
16905600.0,695,iso13790,native,True,20.100000000000005,0.0,1747.2728442899022,36.10000000000002,489.610725956928
16909200.0,695,iso13790,native,True,20.10000000000005,0.0,1851.7435939120828,35.60000000000002,1319.0022506202085
16912800.0,695,iso13790,native,True,20.1,0.0,1822.7865028430406,30.0,1170.8331844004997
16916400.0,695,iso13790,native,True,20.099999999999984,0.0,1718.17909719583,27.200000000000045,1165.8581607769386
16920000.0,695,iso13790,native,True,20.099999999999998,0.0,1363.628316397645,25.0,49.24565408905754
16923600.0,695,iso13790,native,True,20.100000000000005,0.0,901.1037095634911,22.80000000000001,-55.7766
16927200.0,695,iso13790,native,True,20.10000000000001,0.0,563.8928560947504,20.600000000000023,-55.7766
16930800.0,695,iso13790,native,True,20.10000000000001,0.0,347.765549811454,19.400000000000034,-55.7766
16934400.0,695,iso13790,native,True,20.1,0.0,217.26734482782336,18.900000000000034,-55.7766
16938000.0,695,iso13790,native,True,20.1,0.0,109.72531501872783,17.80000000000001,-55.7766
16941600.0,695,iso13790,native,True,20.091332891889788,0.0,0.0,16.100000000000023,-55.7766
16945200.0,695,iso13790,native,True,19.899999999999995,22.658813528106677,0.0,15.600000000000023,-55.7766
16948800.0,695,iso13790,native,True,19.899999999999995,115.73312574686736,0.0,14.400000000000034,-55.7766
16952400.0,695,iso13790,native,True,19.899999999999995,119.24819954617949,0.0,15.600000000000023,-55.590510306780736
16956000.0,695,iso13790,native,True,19.937423131926103,0.0,0.0,18.30000000000001,155.59876815944443
16959600.0,695,iso13790,native,True,20.099999999999994,0.0,189.66683095534603,21.100000000000023,349.05339860870987
16963200.0,695,iso13790,native,True,20.100000000000005,0.0,512.7333978828885,25.0,503.9062445767815
16966800.0,695,iso13790,native,True,20.1,0.0,841.7347000088591,28.30000000000001,662.2937558760528
16970400.0,695,iso13790,native,True,20.100000000000005,0.0,1111.4648318658506,30.0,765.6127573350929
16974000.0,695,iso13790,native,True,20.099999999999998,0.0,1302.6228557597617,30.600000000000023,830.0493516378361
16977600.0,695,iso13790,native,True,20.10000000000005,0.0,1488.933139051502,32.80000000000001,817.6353762187131
16981200.0,695,iso13790,native,True,20.1,0.0,1665.4361063240926,33.30000000000001,1150.6172073942846
16984800.0,695,iso13790,native,True,20.10000000000001,0.0,1782.9593299479054,34.400000000000034,822.826020255641
16988400.0,695,iso13790,native,True,20.100000000000026,0.0,1884.4126315173842,34.400000000000034,1273.4355029447436
16992000.0,695,iso13790,native,True,20.099999999999973,0.0,1996.1265740900296,34.400000000000034,1190.8819641024816
16995600.0,695,iso13790,native,True,20.09999999999999,0.0,2023.529346657626,31.700000000000045,1528.0732412982854
16999200.0,695,iso13790,native,True,20.100000000000023,0.0,2052.7206564195963,31.100000000000023,1359.7332583478887
17002800.0,695,iso13790,native,True,20.10000000000002,0.0,1724.7977450146752,27.80000000000001,380.9608093124845
17006400.0,695,iso13790,native,True,20.10000000000001,0.0,1241.2265598489187,25.600000000000023,-29.092239026286705
17010000.0,695,iso13790,native,True,20.10000000000002,0.0,871.8159135262415,24.400000000000034,-55.7766
17013600.0,695,iso13790,native,True,20.1,0.0,613.8640683945665,22.80000000000001,-55.7766
17017200.0,695,iso13790,native,True,20.1,0.0,458.98104021929413,22.200000000000045,-55.7766
17020800.0,695,iso13790,native,True,20.099999999999998,0.0,338.44780508988987,21.100000000000023,-55.7766
17024400.0,695,iso13790,native,True,20.1,0.0,277.77197122078695,21.100000000000023,-55.7766
17028000.0,695,iso13790,native,True,20.099999999999994,0.0,206.17989137002198,20.0,-55.7766
17031600.0,695,iso13790,native,True,20.100000000000012,0.0,152.1254961441213,19.400000000000034,-55.7766
17035200.0,695,iso13790,native,True,20.1,0.0,87.72556449500168,18.30000000000001,-55.7766
17038800.0,695,iso13790,native,True,20.1,0.0,41.38805605546124,17.80000000000001,-54.47510708535462
17042400.0,695,iso13790,native,True,20.100000000000005,0.0,132.39573817579318,20.0,125.35717030256185
17046000.0,695,iso13790,native,True,20.099999999999994,0.0,322.46688901836814,22.80000000000001,252.9558402107309
17049600.0,695,iso13790,native,True,20.1,0.0,567.7417938876813,26.100000000000023,355.9700563125983
17053200.0,695,iso13790,native,True,20.100000000000016,0.0,797.6271510002924,28.30000000000001,452.26298066734614
17056800.0,695,iso13790,native,True,20.09999999999999,0.0,1023.0093662718647,30.600000000000023,526.2657662224441
17060400.0,695,iso13790,native,True,20.100000000000012,0.0,1232.067907764044,32.80000000000001,570.9706532205159
17064000.0,695,iso13790,native,True,20.099999999999994,0.0,1399.4095227113335,34.400000000000034,578.5175717909897
17067600.0,695,iso13790,native,True,20.09999999999998,0.0,1467.4781155155254,33.900000000000034,579.5816687758072
17071200.0,695,iso13790,native,True,20.100000000000026,0.0,1651.530274461341,35.60000000000002,979.5644380980917
17074800.0,695,iso13790,native,True,20.10000000000003,0.0,1834.6879051046344,35.60000000000002,1102.89788784329
17078400.0,695,iso13790,native,True,20.100000000000023,0.0,1935.4112058500436,36.10000000000002,921.7333808586816
17082000.0,695,iso13790,native,True,20.099999999999962,0.0,1874.2467052610523,32.80000000000001,1055.7216509703837
17085600.0,695,iso13790,native,True,20.10000000000002,0.0,1757.7961856615875,28.900000000000034,1106.6008095552827
17089200.0,695,iso13790,native,True,20.1,0.0,1451.0764028231088,25.600000000000023,352.97321510028564
17092800.0,695,iso13790,native,True,20.1,0.0,1039.0383658819585,23.900000000000034,-27.692348413020987
17096400.0,695,iso13790,native,True,20.10000000000001,0.0,731.6002171638996,23.30000000000001,-55.7766
17100000.0,695,iso13790,native,True,20.099999999999994,0.0,597.2308172206648,24.400000000000034,-55.7766
17103600.0,695,iso13790,native,True,20.100000000000005,0.0,498.8097266080675,23.900000000000034,-55.7766
17107200.0,695,iso13790,native,True,20.1,0.0,426.31322624712345,23.30000000000001,-55.7766
17110800.0,695,iso13790,native,True,20.1,0.0,313.8335707396358,21.100000000000023,-55.7766
17114400.0,695,iso13790,native,True,20.099999999999998,0.0,246.88117537151598,20.600000000000023,-55.7766
17118000.0,695,iso13790,native,True,20.1,0.0,191.9039229525074,20.0,-55.7766
17121600.0,695,iso13790,native,True,20.1,0.0,144.17778085517807,19.400000000000034,-55.7766
17125200.0,695,iso13790,native,True,20.100000000000005,0.0,83.34021493302343,18.30000000000001,-55.590842742766895
17128800.0,695,iso13790,native,True,20.100000000000005,0.0,174.6229265384481,20.600000000000023,131.7287923759901
17132400.0,695,iso13790,native,True,20.100000000000016,0.0,401.0433071172748,22.80000000000001,524.9434824768468
17136000.0,695,iso13790,native,True,20.10000000000002,0.0,665.8030898909386,25.0,584.0116923745792
17139600.0,695,iso13790,native,True,20.1,0.0,954.8842445267983,27.80000000000001,814.4689152987894
17143200.0,695,iso13790,native,True,20.100000000000016,0.0,1194.3889182033208,29.400000000000034,827.4531100971461
17146800.0,695,iso13790,native,True,20.10000000000001,0.0,1461.0204982322778,31.700000000000045,1118.064666337075
17150400.0,695,iso13790,native,True,20.099999999999962,0.0,1738.603042209295,31.700000000000045,1570.3727137221945
17154000.0,695,iso13790,native,True,20.09999999999997,0.0,1923.333200641009,31.100000000000023,1465.6643301235376
17157600.0,695,iso13790,native,True,20.099999999999987,0.0,1989.5772451828398,33.30000000000001,998.5144576687528
17161200.0,695,iso13790,native,True,20.10000000000001,0.0,1856.0650352518971,31.700000000000045,870.1012644355243
17164800.0,695,iso13790,native,True,20.10000000000002,0.0,1725.2745293742441,27.80000000000001,1290.6152557505588
17168400.0,695,iso13790,native,True,20.099999999999994,0.0,1682.1155393497882,26.700000000000045,1181.1293466164052
17172000.0,695,iso13790,native,True,20.100000000000005,0.0,1351.3819869559209,22.80000000000001,418.2456255158816
17175600.0,695,iso13790,native,True,20.099999999999998,0.0,967.7659739256642,21.700000000000045,128.107908
17179200.0,695,iso13790,native,True,20.099999999999987,0.0,676.9597657136634,21.700000000000045,-46.098468000000004
17182800.0,695,iso13790,native,True,20.100000000000005,0.0,484.90894081132166,21.700000000000045,-55.7766
17186400.0,695,iso13790,native,True,20.099999999999998,0.0,317.991296522825,20.0,-55.7766
17190000.0,695,iso13790,native,True,20.1,0.0,197.1855646546025,18.900000000000034,-55.7766
17193600.0,695,iso13790,native,True,20.1,0.0,77.92031397426364,17.200000000000045,-55.7766
17197200.0,695,iso13790,native,True,20.1,0.0,42.081328967629474,17.80000000000001,-55.7766
17200800.0,695,iso13790,native,True,20.022850275559296,0.0,0.0,16.700000000000045,-55.7766
17204400.0,695,iso13790,native,True,19.9,3.431766438029821,0.0,16.700000000000045,-55.7766
17208000.0,695,iso13790,native,True,19.900000000000002,32.3936723171911,0.0,16.700000000000045,-55.7766
17211600.0,695,iso13790,native,True,19.9,48.183599562822614,0.0,16.700000000000045,-54.19918147414458
17215200.0,695,iso13790,native,True,20.05344360655739,0.0,0.0,18.30000000000001,134.3184556664461
17218800.0,695,iso13790,native,True,20.1,0.0,215.4990932879637,21.100000000000023,366.62668550683014
17222400.0,695,iso13790,native,True,20.100000000000005,0.0,430.0798033992178,22.80000000000001,389.31369837354003
17226000.0,695,iso13790,native,True,20.099999999999994,0.0,644.1499252147281,23.900000000000034,687.4085052691579
17229600.0,695,iso13790,native,True,20.10000000000002,0.0,878.1037083159064,26.700000000000045,578.0409264672463
17233200.0,695,iso13790,native,True,20.09999999999998,0.0,1132.0609401214106,28.30000000000001,1063.5243289930218
17236800.0,695,iso13790,native,True,20.1,0.0,1400.2206117721566,30.0,1060.5108275670082
17240400.0,695,iso13790,native,True,20.099999999999994,0.0,1665.9163119338998,31.700000000000045,1383.7430116209878
17244000.0,695,iso13790,native,True,20.1,0.0,1851.4910164052928,30.600000000000023,1540.91651170934
17247600.0,695,iso13790,native,True,20.100000000000023,0.0,1878.9013695818599,28.30000000000001,1405.6213320000002
17251200.0,695,iso13790,native,True,20.099999999999987,0.0,1901.2811781078362,25.0,2015.0835141141863
17254800.0,695,iso13790,native,True,20.10000000000001,0.0,1932.0238684573353,27.200000000000045,1188.1793106129426
17258400.0,695,iso13790,native,True,20.1,0.0,1556.2051080286444,25.0,379.73934
17262000.0,695,iso13790,native,True,20.10000000000001,0.0,990.1526320131561,18.30000000000001,337.4916389259004
17265600.0,695,iso13790,native,True,20.1,0.0,664.0075503225873,19.400000000000034,-46.098468000000004
17269200.0,695,iso13790,native,True,20.1,0.0,374.2618968722693,18.30000000000001,-55.7766
17272800.0,695,iso13790,native,True,20.099999999999998,0.0,238.44580091826933,18.900000000000034,-55.7766
17276400.0,695,iso13790,native,True,20.1,0.0,176.5159823155297,19.400000000000034,-55.7766
17280000.0,695,iso13790,native,True,20.099999999999998,0.0,121.92930778488565,18.900000000000034,-55.7766
17283600.0,695,iso13790,native,True,20.1,0.0,94.46137285602099,18.900000000000034,-55.7766
17287200.0,695,iso13790,native,True,20.1,0.0,79.1694276789711,18.900000000000034,-55.7766
17290800.0,695,iso13790,native,True,20.080021796860684,0.0,0.0,16.700000000000045,-55.7766
17294400.0,695,iso13790,native,True,19.899999999999995,11.467792205953533,0.0,16.100000000000023,-55.7766
17298000.0,695,iso13790,native,True,19.9,91.6032177638098,0.0,15.0,-54.84964200822088
17301600.0,695,iso13790,native,True,19.92676931936143,0.0,0.0,17.80000000000001,134.4323996385307
17305200.0,695,iso13790,native,True,20.099999999999998,0.0,175.7917313055408,21.100000000000023,296.8928718423345
17308800.0,695,iso13790,native,True,20.099999999999994,0.0,451.96997980134495,23.900000000000034,471.7146330145429
17312400.0,695,iso13790,native,True,20.099999999999987,0.0,744.3987316600133,26.100000000000023,713.7353940612866
17316000.0,695,iso13790,native,True,20.10000000000001,0.0,983.4800904704797,27.80000000000001,674.2748183090627
17319600.0,695,iso13790,native,True,20.099999999999987,0.0,1329.1403278099551,30.600000000000023,1301.0436714584857
17323200.0,695,iso13790,native,True,20.09999999999998,0.0,1611.7161650635312,30.0,1423.95992892935
17326800.0,695,iso13790,native,True,20.100000000000016,0.0,1736.0442395419325,31.100000000000023,979.025473498132
17330400.0,695,iso13790,native,True,20.099999999999977,0.0,1798.4222766994703,30.600000000000023,1397.6046595896396
17334000.0,695,iso13790,native,True,20.100000000000037,0.0,1920.023936977364,29.400000000000034,1670.1882746248675
17337600.0,695,iso13790,native,True,20.10000000000001,0.0,1539.2007206633782,19.400000000000034,933.9976446417389
17341200.0,695,iso13790,native,True,20.099999999999977,0.0,1340.4913864323046,19.400000000000034,1282.0777296696715
17344800.0,695,iso13790,native,True,20.100000000000016,0.0,1087.9450710953956,19.400000000000034,345.865878
17348400.0,695,iso13790,native,True,20.099999999999998,0.0,761.642460146945,20.0,84.55631399999999
17352000.0,695,iso13790,native,True,20.1,0.0,486.7174519157986,19.400000000000034,-42.94756015945072
17355600.0,695,iso13790,native,True,20.1,0.0,296.6944029547299,18.900000000000034,-55.7766
17359200.0,695,iso13790,native,True,20.1,0.0,191.756574010391,18.900000000000034,-55.7766
17362800.0,695,iso13790,native,True,20.100000000000005,0.0,95.5229619923814,17.80000000000001,-55.7766
17366400.0,695,iso13790,native,True,20.1,0.0,65.56277364439094,18.30000000000001,-55.7766
17370000.0,695,iso13790,native,True,20.063661751321195,0.0,0.0,16.700000000000045,-55.7766
17373600.0,695,iso13790,native,True,19.922332797225764,0.0,0.0,16.700000000000045,-55.7766
17377200.0,695,iso13790,native,True,19.899999999999995,25.565504587290015,0.0,16.700000000000045,-55.7766
17380800.0,695,iso13790,native,True,19.9,27.528401664921773,0.0,17.200000000000045,-55.7766
17384400.0,695,iso13790,native,True,19.900000000000002,31.523145565466532,0.0,17.200000000000045,-55.68400201979853
17388000.0,695,iso13790,native,True,20.02126811574083,0.0,0.0,17.80000000000001,148.83087024326534
17391600.0,695,iso13790,native,True,20.100000000000005,0.0,186.13144480446678,20.600000000000023,317.66978742646427
17395200.0,695,iso13790,native,True,20.099999999999994,0.0,483.47769389154183,21.100000000000023,1018.7004257709709
17398800.0,695,iso13790,native,True,20.099999999999987,0.0,786.8964725995659,23.30000000000001,792.1876285638928
17402400.0,695,iso13790,native,True,20.1,0.0,1054.3058640093845,26.100000000000023,1036.2581208414035
17406000.0,695,iso13790,native,True,20.10000000000002,0.0,1384.6927380758843,27.80000000000001,1509.1917753195448
17409600.0,695,iso13790,native,True,20.100000000000005,0.0,1745.9081197687644,29.400000000000034,1773.471332098982
17413200.0,695,iso13790,native,True,20.100000000000023,0.0,1912.5222820978913,30.0,1355.6735893474201
17416800.0,695,iso13790,native,True,20.1,0.0,2022.8578889406092,28.900000000000034,1952.6368392203221
17420400.0,695,iso13790,native,True,20.10000000000003,0.0,2045.2653521242098,28.900000000000034,1282.626201177893
17424000.0,695,iso13790,native,True,20.10000000000003,0.0,2014.0230091271137,27.80000000000001,1765.6327619787294
17427600.0,695,iso13790,native,True,20.1,0.0,1952.6530442621304,26.100000000000023,1435.2888021869464
17431200.0,695,iso13790,native,True,20.1,0.0,1598.4786392224573,24.400000000000034,403.93467
17434800.0,695,iso13790,native,True,20.100000000000005,0.0,1152.0937809655718,22.80000000000001,225.51753878316276
17438400.0,695,iso13790,native,True,20.100000000000012,0.0,805.0306288644157,22.200000000000045,-50.937534
17442000.0,695,iso13790,native,True,20.100000000000012,0.0,569.6938354761284,22.200000000000045,-55.7766
17445600.0,695,iso13790,native,True,20.100000000000005,0.0,400.08381813018156,21.100000000000023,-55.7766
17449200.0,695,iso13790,native,True,20.1,0.0,294.8984019310988,20.600000000000023,-55.7766
17452800.0,695,iso13790,native,True,20.100000000000005,0.0,239.2611420921059,20.600000000000023,-55.7766
17456400.0,695,iso13790,native,True,20.099999999999998,0.0,187.66169901183804,20.0,-55.7766
17460000.0,695,iso13790,native,True,20.1,0.0,141.8160504922114,19.400000000000034,-55.7766
17463600.0,695,iso13790,native,True,20.1,0.0,81.98609124653483,18.30000000000001,-55.7766
17467200.0,695,iso13790,native,True,20.1,0.0,37.9174147787153,17.80000000000001,-55.7766
17470800.0,695,iso13790,native,True,20.099999999999998,0.0,16.30505836951647,17.80000000000001,-55.7766
17474400.0,695,iso13790,native,True,20.1,0.0,50.7299572868126,18.30000000000001,82.56422162511923
17478000.0,695,iso13790,native,True,20.1,0.0,239.83603763639888,20.0,517.8990913040922
17481600.0,695,iso13790,native,True,20.100000000000005,0.0,538.1323197615424,20.600000000000023,1047.6922120506295
17485200.0,695,iso13790,native,True,20.09999999999999,0.0,884.985394769667,22.200000000000045,1254.7924662210642
17488800.0,695,iso13790,native,True,20.1,0.0,1145.4711396051957,22.80000000000001,1362.069738
17492400.0,695,iso13790,native,True,20.099999999999994,0.0,1421.9517922232058,24.400000000000034,1658.2358631537713
17496000.0,695,iso13790,native,True,20.09999999999999,0.0,1758.193815031487,26.100000000000023,2062.1083222000047
17499600.0,695,iso13790,native,True,20.100000000000023,0.0,2090.524849589108,28.30000000000001,2129.638517209809
17503200.0,695,iso13790,native,True,20.099999999999984,0.0,1763.4845539457262,18.900000000000034,1245.9321539999999
17506800.0,695,iso13790,native,True,20.099999999999994,0.0,1405.6385687863656,17.200000000000045,1105.59924
17510400.0,695,iso13790,native,True,20.099999999999994,0.0,1133.5231723305794,16.700000000000045,902.358468
17514000.0,695,iso13790,native,True,20.1,0.0,878.2990019133703,16.100000000000023,650.727036
17517600.0,695,iso13790,native,True,20.099999999999998,0.0,600.901398654088,15.0,365.222142
17521200.0,695,iso13790,native,True,20.1,0.0,340.28568610008284,15.0,50.682852
17524800.0,695,iso13790,native,True,20.099999999999998,0.0,124.30796078813556,15.0,-44.51576529129554
17528400.0,695,iso13790,native,True,19.962109162115908,0.0,0.0,14.400000000000034,-55.7766
17532000.0,695,iso13790,native,True,19.9,99.61804564521918,0.0,13.900000000000034,-55.7766
17535600.0,695,iso13790,native,True,19.9,148.64458456338565,0.0,14.400000000000034,-55.7766
17539200.0,695,iso13790,native,True,19.899999999999995,178.86018440990208,0.0,14.400000000000034,-55.7766
17542800.0,695,iso13790,native,True,19.9,195.68180924413872,0.0,14.400000000000034,-55.7766
17546400.0,695,iso13790,native,True,19.900000000000002,205.04674204379205,0.0,14.400000000000034,-55.7766
17550000.0,695,iso13790,native,True,19.900000000000002,210.26038621944264,0.0,14.400000000000034,-55.7766
17553600.0,695,iso13790,native,True,19.899999999999995,230.3504880186959,0.0,13.900000000000034,-55.7766
17557200.0,695,iso13790,native,True,19.900000000000002,221.42593295430913,0.0,14.400000000000034,-55.7766
17560800.0,695,iso13790,native,True,19.900000000000002,232.61991485793436,0.0,13.300000000000011,60.36098399999999
17564400.0,695,iso13790,native,True,19.899999999999995,192.18709274119277,0.0,13.300000000000011,161.98137
17568000.0,695,iso13790,native,True,19.9,90.68063178745614,0.0,13.900000000000034,360.383076
17571600.0,695,iso13790,native,True,20.10000000000001,0.0,58.01416249821489,14.400000000000034,815.2552800000001
17575200.0,695,iso13790,native,True,20.10000000000001,0.0,264.514745701322,14.400000000000034,858.806874
17578800.0,695,iso13790,native,True,20.1,0.0,361.12598106984996,13.900000000000034,820.094346
17582400.0,695,iso13790,native,True,20.099999999999994,0.0,546.662976065579,15.0,1279.8056159999999
17586000.0,695,iso13790,native,True,20.099999999999994,0.0,756.5316733070889,16.100000000000023,1284.6446819999999
17589600.0,695,iso13790,native,True,20.10000000000001,0.0,872.9907886145262,16.700000000000045,1212.058692
17593200.0,695,iso13790,native,True,20.10000000000001,0.0,1113.111586654908,16.700000000000045,2112.462015127037
17596800.0,695,iso13790,native,True,20.099999999999987,0.0,1105.168053058771,16.100000000000023,853.967808
17600400.0,695,iso13790,native,True,20.099999999999998,0.0,844.9022110354188,16.100000000000023,587.819178
17604000.0,695,iso13790,native,True,20.099999999999994,0.0,579.4748900811471,15.600000000000023,302.31428400000004
17607600.0,695,iso13790,native,True,20.099999999999998,0.0,370.84056853354735,15.600000000000023,218.536268267249
17611200.0,695,iso13790,native,True,20.1,0.0,163.53455930865067,15.0,-50.937534
17614800.0,695,iso13790,native,True,20.099999999999994,0.0,7.129667705060299,15.0,-55.7766
17618400.0,695,iso13790,native,True,19.899999999999995,51.603843585586624,0.0,14.400000000000034,-55.7766
17622000.0,695,iso13790,native,True,19.900000000000002,124.83567565757774,0.0,14.400000000000034,-55.7766
17625600.0,695,iso13790,native,True,19.9,165.6052917266386,0.0,14.400000000000034,-55.7766
17629200.0,695,iso13790,native,True,19.899999999999995,205.49010959460344,0.0,13.900000000000034,-55.7766
17632800.0,695,iso13790,native,True,19.900000000000002,224.77322878581958,0.0,13.900000000000034,-55.7766
17636400.0,695,iso13790,native,True,19.900000000000002,218.32096191632533,0.0,14.400000000000034,-55.7766
17640000.0,695,iso13790,native,True,19.900000000000002,217.6504081881337,0.0,14.400000000000034,-55.7766
17643600.0,695,iso13790,native,True,19.9,196.65202261677985,0.0,15.0,-55.7766
17647200.0,695,iso13790,native,True,19.900000000000002,162.87211389967968,0.0,15.0,65.20004999999999
17650800.0,695,iso13790,native,True,19.89999999999999,47.83052287145648,0.0,16.100000000000023,249.08455800000002
17654400.0,695,iso13790,native,True,20.10000000000001,0.0,254.83005788530662,17.80000000000001,1225.9674031169257
17658000.0,695,iso13790,native,True,20.100000000000012,0.0,526.0951392558584,17.80000000000001,805.577148
17661600.0,695,iso13790,native,True,20.100000000000012,0.0,674.5973374079718,18.30000000000001,1033.01325
17665200.0,695,iso13790,native,True,20.100000000000016,0.0,882.2433336136987,20.0,1187.863362
17668800.0,695,iso13790,native,True,20.10000000000002,0.0,993.509614003191,18.900000000000034,1274.96655
17672400.0,695,iso13790,native,True,20.099999999999984,0.0,1094.1453540492957,19.400000000000034,1279.8056159999999
17676000.0,695,iso13790,native,True,20.099999999999998,0.0,1094.8604608458397,18.30000000000001,1207.2196259999998
17679600.0,695,iso13790,native,True,20.1,0.0,1004.2604649788774,16.700000000000045,1062.047646
17683200.0,695,iso13790,native,True,20.1,0.0,960.0083185650957,17.200000000000045,1076.564844
17686800.0,695,iso13790,native,True,20.100000000000012,0.0,901.9617641464691,18.30000000000001,742.66929
17690400.0,695,iso13790,native,True,20.100000000000016,0.0,801.2946487722787,18.30000000000001,704.5975999208531
17694000.0,695,iso13790,native,True,20.1,0.0,617.6220554624807,17.200000000000045,309.1135080406432
17697600.0,695,iso13790,native,True,20.099999999999998,0.0,343.99966883487986,16.100000000000023,-50.937534
17701200.0,695,iso13790,native,True,20.1,0.0,121.79584191500095,15.600000000000023,-55.7766
17704800.0,695,iso13790,native,True,20.1,0.0,17.41895937315648,16.100000000000023,-55.7766
17708400.0,695,iso13790,native,True,19.899999999999995,31.67792865925637,0.0,15.0,-55.7766
17712000.0,695,iso13790,native,True,19.900000000000002,117.24838461734332,0.0,14.400000000000034,-55.7766
17715600.0,695,iso13790,native,True,19.9,216.38149600543684,0.0,12.800000000000011,-55.7766
17719200.0,695,iso13790,native,True,19.899999999999995,262.2219043082118,0.0,12.800000000000011,-55.7766
17722800.0,695,iso13790,native,True,19.899999999999995,308.3672454697345,0.0,12.200000000000045,-55.7766
17726400.0,695,iso13790,native,True,19.899999999999995,330.551412088735,0.0,12.200000000000045,-55.7766
17730000.0,695,iso13790,native,True,19.9,342.8822792750007,0.0,12.200000000000045,-55.68443767217123
17733600.0,695,iso13790,native,True,19.900000000000002,303.7599199525391,0.0,12.800000000000011,64.1186395930419
17737200.0,695,iso13790,native,True,19.899999999999995,123.57049066690716,0.0,15.0,380.6097560901788
17740800.0,695,iso13790,native,True,20.099999999999994,0.0,269.14355704835504,17.200000000000045,1459.7268158485836
17744400.0,695,iso13790,native,True,20.099999999999987,0.0,587.7096631345506,20.0,506.8698239676644
17748000.0,695,iso13790,native,True,20.100000000000005,0.0,686.0199052960959,21.700000000000045,661.0015852704316
17751600.0,695,iso13790,native,True,20.100000000000005,0.0,830.5030417634949,22.200000000000045,933.3916210692148
17755200.0,695,iso13790,native,True,20.099999999999987,0.0,1238.0293765042345,23.30000000000001,2106.750341332205
17758800.0,695,iso13790,native,True,20.100000000000005,0.0,1515.5231645526583,25.0,1205.4199921745064
17762400.0,695,iso13790,native,True,20.100000000000016,0.0,1555.241115102836,21.100000000000023,2030.870098687518
17766000.0,695,iso13790,native,True,20.09999999999999,0.0,1193.662626417605,13.300000000000011,747.5083559999999
17769600.0,695,iso13790,native,True,20.1,0.0,1088.4217297325772,18.30000000000001,1152.360784676191
17773200.0,695,iso13790,native,True,20.100000000000016,0.0,1211.460037765949,20.600000000000023,1466.5003599295233
17776800.0,695,iso13790,native,True,20.100000000000005,0.0,1205.98528255664,19.400000000000034,1135.8125424135021
17780400.0,695,iso13790,native,True,20.099999999999998,0.0,984.7063039394021,18.900000000000034,404.6098253220661
17784000.0,695,iso13790,native,True,20.1,0.0,592.3487739099949,17.200000000000045,-47.63019199197116
17787600.0,695,iso13790,native,True,20.100000000000005,0.0,254.16290038287403,15.600000000000023,-55.7766
17791200.0,695,iso13790,native,True,20.1,0.0,15.485056073570412,13.900000000000034,-55.7766
17794800.0,695,iso13790,native,True,19.899999999999995,19.899744682808603,0.0,15.0,-55.7766
17798400.0,695,iso13790,native,True,19.9,110.69123555901442,0.0,14.400000000000034,-55.7766
17802000.0,695,iso13790,native,True,19.9,174.91836335523737,0.0,13.900000000000034,-55.7766
17805600.0,695,iso13790,native,True,19.900000000000002,228.37840516448765,0.0,13.300000000000011,-55.7766
17809200.0,695,iso13790,native,True,19.89999999999999,292.4474484564492,0.0,12.200000000000045,-55.7766
17812800.0,695,iso13790,native,True,19.899999999999995,321.6885447567951,0.0,12.200000000000045,-55.7766
17816400.0,695,iso13790,native,True,19.899999999999995,355.1357328784148,0.0,11.700000000000045,-55.68455804613157
17820000.0,695,iso13790,native,True,19.9,260.11803782357043,0.0,13.900000000000034,110.10462655114631
17823600.0,695,iso13790,native,True,19.9,60.25908070475335,0.0,16.700000000000045,284.1219497341875
17827200.0,695,iso13790,native,True,20.1,0.0,112.8815343680619,18.900000000000034,398.8876551131845
17830800.0,695,iso13790,native,True,20.10000000000001,0.0,417.8518065809191,21.700000000000045,694.9000570828869
17834400.0,695,iso13790,native,True,20.100000000000005,0.0,748.089775933673,23.900000000000034,947.4506094906769
17838000.0,695,iso13790,native,True,20.1,0.0,1209.0551381695516,26.100000000000023,1767.96433456136
17841600.0,695,iso13790,native,True,20.1,0.0,1420.7457040179254,25.0,1169.3655362118343
17845200.0,695,iso13790,native,True,20.1,0.0,1480.0769164373762,25.600000000000023,1221.3629566648133
17848800.0,695,iso13790,native,True,20.099999999999994,0.0,1617.3690417149417,25.0,1788.554643638242
17852400.0,695,iso13790,native,True,20.10000000000001,0.0,1292.378381390478,15.0,1066.886712
17856000.0,695,iso13790,native,True,20.10000000000001,0.0,1228.3974453499366,20.0,1081.40391
17859600.0,695,iso13790,native,True,20.09999999999999,0.0,1163.7100448306478,20.600000000000023,973.5475537774994
17863200.0,695,iso13790,native,True,20.100000000000023,0.0,1126.987946002182,20.600000000000023,1069.0106046883602
17866800.0,695,iso13790,native,True,20.1,0.0,930.134798836889,20.0,259.90633808767416
17870400.0,695,iso13790,native,True,20.1,0.0,532.2017395173453,17.200000000000045,-47.59636194596527
17874000.0,695,iso13790,native,True,20.1,0.0,237.870871643054,16.100000000000023,-55.7766
17877600.0,695,iso13790,native,True,20.099999999999998,0.0,61.93112095716291,15.600000000000023,-55.7766
17881200.0,695,iso13790,native,True,19.899999999999995,3.975572377692491,0.0,15.0,-55.7766
17884800.0,695,iso13790,native,True,19.9,119.01349490401984,0.0,13.900000000000034,-55.7766
17888400.0,695,iso13790,native,True,19.9,197.25505403888863,0.0,13.300000000000011,-55.7766
17892000.0,695,iso13790,native,True,19.9,237.30782297219093,0.0,13.300000000000011,-55.7766
17895600.0,695,iso13790,native,True,19.900000000000002,276.79355779555567,0.0,12.800000000000011,-55.7766
17899200.0,695,iso13790,native,True,19.899999999999995,295.85449952585196,0.0,12.800000000000011,-55.7766
17902800.0,695,iso13790,native,True,19.900000000000002,327.0133905480245,0.0,12.200000000000045,-55.40893260988348
17906400.0,695,iso13790,native,True,19.900000000000002,251.00606842698008,0.0,13.900000000000034,92.77164380199432
17910000.0,695,iso13790,native,True,19.899999999999995,52.74826324058562,0.0,17.200000000000045,227.62576030652605
17913600.0,695,iso13790,native,True,20.10000000000001,0.0,147.9879034391416,20.600000000000023,325.73888785420496
17917200.0,695,iso13790,native,True,20.099999999999994,0.0,437.12017566526464,22.80000000000001,617.6035758274506
17920800.0,695,iso13790,native,True,20.09999999999999,0.0,640.7836452842529,23.900000000000034,478.89102567047973
17924400.0,695,iso13790,native,True,20.100000000000012,0.0,848.2253683512201,26.100000000000023,702.1674207544459
17928000.0,695,iso13790,native,True,20.09999999999998,0.0,1121.3321785655385,26.700000000000045,1240.169087456451
17931600.0,695,iso13790,native,True,20.10000000000001,0.0,1314.889072462365,27.200000000000045,961.4618395939962
17935200.0,695,iso13790,native,True,20.10000000000002,0.0,1464.1718795017948,27.80000000000001,1286.5842389476848
17938800.0,695,iso13790,native,True,20.100000000000016,0.0,1522.4519409020984,27.80000000000001,937.8821538823029
17942400.0,695,iso13790,native,True,20.100000000000044,0.0,1513.7393507029133,27.80000000000001,1009.2499538015907
17946000.0,695,iso13790,native,True,20.100000000000037,0.0,1638.718146146998,27.80000000000001,1568.4631212976556
17949600.0,695,iso13790,native,True,20.099999999999973,0.0,1809.574960215646,26.700000000000045,1799.4486952003554
17953200.0,695,iso13790,native,True,20.10000000000001,0.0,1809.3229636185279,25.600000000000023,1320.882979315493
17956800.0,695,iso13790,native,True,20.10000000000001,0.0,1392.9825802729088,23.900000000000034,-35.52169708996476
17960400.0,695,iso13790,native,True,20.1,0.0,872.3846464157315,21.700000000000045,-55.7766
17964000.0,695,iso13790,native,True,20.10000000000001,0.0,513.0816461899352,19.400000000000034,-55.7766
17967600.0,695,iso13790,native,True,20.1,0.0,309.30210059852004,18.900000000000034,-55.7766
17971200.0,695,iso13790,native,True,20.100000000000005,0.0,178.1504548235774,18.30000000000001,-55.7766
17974800.0,695,iso13790,native,True,20.099999999999998,0.0,70.82895183134636,17.200000000000045,-55.7766
17978400.0,695,iso13790,native,True,20.01836814353958,0.0,0.0,16.100000000000023,-55.7766
17982000.0,695,iso13790,native,True,19.9,38.72549825682245,0.0,15.600000000000023,-55.7766
17985600.0,695,iso13790,native,True,19.9,104.05269340210486,0.0,15.0,-55.7766
17989200.0,695,iso13790,native,True,19.900000000000002,157.52143451601287,0.0,14.400000000000034,-55.684813065440856
17992800.0,695,iso13790,native,True,19.900000000000002,70.44423827746155,0.0,16.700000000000045,106.24811862449486
17996400.0,695,iso13790,native,True,20.1,0.0,73.07794447851708,19.400000000000034,291.9578624402432
18000000.0,695,iso13790,native,True,20.1,0.0,337.1209697771934,22.200000000000045,432.1749724819692
18003600.0,695,iso13790,native,True,20.100000000000012,0.0,633.8668991000371,25.600000000000023,557.9523651651403
18007200.0,695,iso13790,native,True,20.099999999999998,0.0,894.9882278979845,27.80000000000001,651.8482251583612
18010800.0,695,iso13790,native,True,20.1,0.0,1110.250312784105,29.400000000000034,711.3856507978486
18014400.0,695,iso13790,native,True,20.1,0.0,1256.250653555918,30.0,736.3323445310095
18018000.0,695,iso13790,native,True,20.100000000000005,0.0,1375.9853717010046,31.100000000000023,736.9083912618478
18021600.0,695,iso13790,native,True,20.10000000000001,0.0,1432.8584383360799,31.100000000000023,720.5966123538013
18025200.0,695,iso13790,native,True,20.099999999999987,0.0,1482.5117652634965,31.100000000000023,818.0688478046434
18028800.0,695,iso13790,native,True,20.10000000000001,0.0,1562.9821517372359,31.700000000000045,895.9451925826959
18032400.0,695,iso13790,native,True,20.10000000000004,0.0,1732.7851265784113,31.100000000000023,1541.4406893792923
18036000.0,695,iso13790,native,True,20.09999999999999,0.0,1920.034709870762,30.0,1649.594890295944
18039600.0,695,iso13790,native,True,20.100000000000048,0.0,1805.6249868049638,28.30000000000001,779.4796065935631
18043200.0,695,iso13790,native,True,20.099999999999994,0.0,1324.2143129531025,25.0,-42.13155014417282
18046800.0,695,iso13790,native,True,20.099999999999994,0.0,902.2314466418505,23.900000000000034,-55.7766
18050400.0,695,iso13790,native,True,20.09999999999999,0.0,688.7187514647525,24.400000000000034,-55.7766
18054000.0,695,iso13790,native,True,20.099999999999998,0.0,511.9302400391111,22.80000000000001,-55.7766
18057600.0,695,iso13790,native,True,20.1,0.0,364.41981502017035,21.100000000000023,-55.7766
18061200.0,695,iso13790,native,True,20.1,0.0,233.79339276423084,19.400000000000034,-55.7766
18064800.0,695,iso13790,native,True,20.1,0.0,133.1917053269881,18.30000000000001,-55.7766
18068400.0,695,iso13790,native,True,20.1,0.0,28.611960144014763,16.700000000000045,-55.7766
18072000.0,695,iso13790,native,True,20.018543386981975,0.0,0.0,16.700000000000045,-55.7766
18075600.0,695,iso13790,native,True,19.9,4.380134280009465,0.0,16.700000000000045,-55.7766
18079200.0,695,iso13790,native,True,19.904165300372842,0.0,0.0,16.700000000000045,104.72342222755796
18082800.0,695,iso13790,native,True,20.1,0.0,138.20354847701847,20.0,313.75454537908416
18086400.0,695,iso13790,native,True,20.1,0.0,412.1416808494268,23.30000000000001,436.62092614835706
18090000.0,695,iso13790,native,True,20.10000000000001,0.0,708.7007255307334,26.700000000000045,562.5171613931586
18093600.0,695,iso13790,native,True,20.1,0.0,986.9212711788106,29.400000000000034,656.3965888138373
18097200.0,695,iso13790,native,True,20.099999999999994,0.0,1212.214216662313,31.100000000000023,715.9249250036349
18100800.0,695,iso13790,native,True,20.099999999999994,0.0,1381.4238311931451,32.200000000000045,745.7073124694592
18104400.0,695,iso13790,native,True,20.100000000000005,0.0,1508.1190175273607,33.30000000000001,728.2319672274109
18108000.0,695,iso13790,native,True,20.100000000000005,0.0,1566.931208085751,33.30000000000001,716.5351830328407
18111600.0,695,iso13790,native,True,20.100000000000005,0.0,1608.6251988882143,33.30000000000001,767.7662427056941
18115200.0,695,iso13790,native,True,20.10000000000002,0.0,1720.0213682822505,32.80000000000001,1226.737338381476
18118800.0,695,iso13790,native,True,20.099999999999977,0.0,1940.7451186076337,32.80000000000001,1613.0679500610577
18122400.0,695,iso13790,native,True,20.09999999999997,0.0,1991.5444832296268,30.600000000000023,1335.2208578155787
18126000.0,695,iso13790,native,True,20.09999999999997,0.0,1792.8333666988542,28.900000000000034,689.6662016610704
18129600.0,695,iso13790,native,True,20.10000000000001,0.0,1239.231203476586,23.30000000000001,-48.88161450660333
18133200.0,695,iso13790,native,True,20.100000000000016,0.0,788.1386392568439,21.700000000000045,-55.7766
18136800.0,695,iso13790,native,True,20.100000000000005,0.0,600.2432074056344,23.30000000000001,-55.7766
18140400.0,695,iso13790,native,True,20.10000000000001,0.0,448.47648480521127,22.200000000000045,-55.7766
18144000.0,695,iso13790,native,True,20.10000000000001,0.0,315.4121478710416,20.600000000000023,-55.7766
18147600.0,695,iso13790,native,True,20.1,0.0,250.6815520756738,20.600000000000023,-55.7766
18151200.0,695,iso13790,native,True,20.1,0.0,173.39459319255656,19.400000000000034,-55.7766
18154800.0,695,iso13790,native,True,20.10000000000001,0.0,158.00420591196632,20.0,-55.7766
18158400.0,695,iso13790,native,True,20.10000000000001,0.0,87.49249729823553,18.30000000000001,-55.7766
18162000.0,695,iso13790,native,True,20.10000000000001,0.0,20.377227128062742,17.200000000000045,-55.685087607510106
18165600.0,695,iso13790,native,True,20.1,0.0,97.2446083158499,19.400000000000034,96.338721559801
18169200.0,695,iso13790,native,True,20.1,0.0,291.3556215814266,22.200000000000045,301.4445697841066
18172800.0,695,iso13790,native,True,20.1,0.0,556.2952543379796,25.600000000000023,411.42334992644084
18176400.0,695,iso13790,native,True,20.10000000000002,0.0,836.3684749585559,28.900000000000034,511.9141543319189
18180000.0,695,iso13790,native,True,20.099999999999984,0.0,1104.9922259459554,31.700000000000045,604.1778546544485
18183600.0,695,iso13790,native,True,20.100000000000026,0.0,1464.6898364432789,32.80000000000001,1425.6958929263258
18187200.0,695,iso13790,native,True,20.100000000000037,0.0,1763.3939532718932,32.200000000000045,1392.450755699923
18190800.0,695,iso13790,native,True,20.099999999999994,0.0,1804.907463571039,22.80000000000001,2338.7041305772646
18194400.0,695,iso13790,native,True,20.09999999999999,0.0,2250.0294694581476,27.80000000000001,2539.7967188758435
18198000.0,695,iso13790,native,True,20.10000000000001,0.0,2373.7182950337656,30.0,1580.4530818244743
18201600.0,695,iso13790,native,True,20.09999999999998,0.0,2084.578805269518,28.30000000000001,956.8836803754508
18205200.0,695,iso13790,native,True,20.100000000000023,0.0,1833.778860573743,27.80000000000001,1042.0906831399861
18208800.0,695,iso13790,native,True,20.09999999999998,0.0,1645.3958706701628,26.700000000000045,911.5764330599644
18212400.0,695,iso13790,native,True,20.100000000000016,0.0,1357.0911494220643,26.100000000000023,211.23627978718886
18216000.0,695,iso13790,native,True,20.100000000000012,0.0,972.1718836441627,24.400000000000034,-55.7766
18219600.0,695,iso13790,native,True,20.099999999999994,0.0,649.1091560979069,22.200000000000045,-55.7766
18223200.0,695,iso13790,native,True,20.1,0.0,427.1083426551901,20.600000000000023,-55.7766
18226800.0,695,iso13790,native,True,20.1,0.0,292.2399681868605,20.0,-55.7766
18230400.0,695,iso13790,native,True,20.10000000000001,0.0,182.84928847768563,18.900000000000034,-55.7766
18234000.0,695,iso13790,native,True,20.099999999999998,0.0,107.75166163277986,18.30000000000001,-55.7766
18237600.0,695,iso13790,native,True,20.1,0.0,52.2616197880187,17.80000000000001,-55.7766
18241200.0,695,iso13790,native,True,20.1,0.0,3.6656873383887985,17.200000000000045,-55.7766
18244800.0,695,iso13790,native,True,19.900000000000002,7.949424195708427,0.0,16.100000000000023,-55.7766
18248400.0,695,iso13790,native,True,19.89999999999999,69.21551789702208,0.0,15.600000000000023,-55.7766
18252000.0,695,iso13790,native,True,19.9,29.202272471838825,0.0,16.700000000000045,102.0266197312717
18255600.0,695,iso13790,native,True,20.10000000000001,0.0,49.98817749253054,18.30000000000001,256.24333911820156
18259200.0,695,iso13790,native,True,20.10000000000001,0.0,258.0322851670933,20.600000000000023,375.93297082186115
18262800.0,695,iso13790,native,True,20.099999999999998,0.0,477.8649178691534,22.80000000000001,482.3451247028081
18266400.0,695,iso13790,native,True,20.100000000000005,0.0,697.9871053338992,25.0,566.4694138551288
18270000.0,695,iso13790,native,True,20.10000000000001,0.0,887.3434164493094,26.700000000000045,602.649783205124
18273600.0,695,iso13790,native,True,20.100000000000016,0.0,1188.2237669248843,28.900000000000034,1188.4145011442174
18277200.0,695,iso13790,native,True,20.099999999999994,0.0,1383.7135733942466,30.600000000000023,658.5604810629169
