timestamp_s,case,implementation,run_mode,formal_ashrae_result,zone_temperature_C,heating_load_W,cooling_load_W,outdoor_temperature_C,solar_gain_W
18280800.0,695,iso13790,native,True,20.100000000000016,0.0,1506.2159822690794,32.80000000000001,816.7145972223072
18284400.0,695,iso13790,native,True,20.1,0.0,1733.6998919524974,33.30000000000001,1428.4894861460564
18288000.0,695,iso13790,native,True,20.099999999999994,0.0,1901.3660100783175,33.900000000000034,1072.1942464189221
18291600.0,695,iso13790,native,True,20.100000000000044,0.0,1940.5839974090206,30.600000000000023,1640.7963233833934
18295200.0,695,iso13790,native,True,20.099999999999998,0.0,2015.9768724801622,30.600000000000023,1369.221700664038
18298800.0,695,iso13790,native,True,20.100000000000044,0.0,1804.6796623952127,28.900000000000034,655.4407479178121
18302400.0,695,iso13790,native,True,20.099999999999987,0.0,1356.4663477192134,26.700000000000045,-52.25435475941393
18306000.0,695,iso13790,native,True,20.100000000000005,0.0,925.8079201154892,24.400000000000034,-55.7766
18309600.0,695,iso13790,native,True,20.099999999999994,0.0,667.9850787964339,23.5,-55.7766
18313200.0,695,iso13790,native,True,20.1,0.0,502.20867258434635,22.700000000000045,-55.7766
18316800.0,695,iso13790,native,True,20.099999999999994,0.0,383.6545230194835,21.80000000000001,-55.7766
18320400.0,695,iso13790,native,True,20.1,0.0,291.97425235050923,20.900000000000034,-55.7766
18324000.0,695,iso13790,native,True,20.099999999999998,0.0,215.25520406082956,20.0,-55.7766
18327600.0,695,iso13790,native,True,20.10000000000001,0.0,150.3028780547386,19.200000000000045,-55.7766
18331200.0,695,iso13790,native,True,20.1,0.0,87.87949736745314,18.30000000000001,-55.7766
18334800.0,695,iso13790,native,True,20.099999999999994,0.0,96.19859103559111,19.400000000000034,-55.7766
18338400.0,695,iso13790,native,True,20.1,0.0,39.40238263554603,17.80000000000001,-55.7766
18342000.0,695,iso13790,native,True,20.099999999999998,0.0,233.2529282519151,20.600000000000023,510.7893763436655
18345600.0,695,iso13790,native,True,20.100000000000005,0.0,409.84442263375894,20.0,578.1410460000001
18349200.0,695,iso13790,native,True,20.099999999999998,0.0,655.8037766839545,21.700000000000045,931.8588583287781
18352800.0,695,iso13790,native,True,20.10000000000001,0.0,949.5613180849181,21.700000000000045,1450.3210917545505
18356400.0,695,iso13790,native,True,20.099999999999987,0.0,1286.1264465472723,26.100000000000023,1157.883952137839
18360000.0,695,iso13790,native,True,20.09999999999998,0.0,1345.9227990442134,27.0,753.1857027839384
18363600.0,695,iso13790,native,True,20.100000000000016,0.0,1369.776684284926,28.0,879.5702705086599
18367200.0,695,iso13790,native,True,20.1,0.0,1485.9909230008614,28.0,1297.329650995858
18370800.0,695,iso13790,native,True,20.10000000000003,0.0,1656.984624606827,29.0,1318.6960907259354
18374400.0,695,iso13790,native,True,20.099999999999994,0.0,1562.3871784518392,29.0,432.96906599999994
18378000.0,695,iso13790,native,True,20.09999999999997,0.0,1344.5052442944193,26.100000000000023,798.6513463526423
18381600.0,695,iso13790,native,True,20.09999999999999,0.0,1273.940381325479,19.0,1833.065072470797
18385200.0,695,iso13790,native,True,20.099999999999987,0.0,1393.4465786838146,20.0,1436.2435684645873
18388800.0,695,iso13790,native,True,20.100000000000023,0.0,1005.6903556983322,18.0,-55.7766
18392400.0,695,iso13790,native,True,20.1,0.0,560.7898891474018,18.0,-55.7766
18396000.0,695,iso13790,native,True,20.100000000000005,0.0,347.48008399257463,19.0,-55.7766
18399600.0,695,iso13790,native,True,20.099999999999994,0.0,181.6330240169928,17.80000000000001,-55.7766
18403200.0,695,iso13790,native,True,20.1,0.0,137.56454370958795,19.0,-55.7766
18406800.0,695,iso13790,native,True,20.099999999999994,0.0,106.01902158375172,19.0,-55.7766
18410400.0,695,iso13790,native,True,20.10000000000001,0.0,64.39441510597845,18.30000000000001,-55.7766
18414000.0,695,iso13790,native,True,20.1,0.0,7.498704128896746,17.200000000000045,-55.7766
18417600.0,695,iso13790,native,True,20.028642058721793,0.0,0.0,17.200000000000045,-55.7766
18421200.0,695,iso13790,native,True,20.031607235553494,0.0,0.0,17.80000000000001,-55.7766
18424800.0,695,iso13790,native,True,20.1,0.0,17.94837414769577,18.900000000000034,-55.7766
18428400.0,695,iso13790,native,True,20.099999999999998,0.0,164.94574313712957,20.0,372.25259792292434
18432000.0,695,iso13790,native,True,20.100000000000016,0.0,400.8684805933365,22.80000000000001,349.6002860786503
18435600.0,695,iso13790,native,True,20.09999999999999,0.0,596.6928004899961,24.400000000000034,489.01485947608995
18439200.0,695,iso13790,native,True,20.099999999999994,0.0,787.6502375479934,26.700000000000045,440.48285158229896
18442800.0,695,iso13790,native,True,20.1,0.0,887.9254896260804,27.200000000000045,431.25176062705225
18446400.0,695,iso13790,native,True,20.09999999999998,0.0,998.0739447792221,28.900000000000034,432.6525302329464
18450000.0,695,iso13790,native,True,20.09999999999998,0.0,1128.9324357421142,30.600000000000023,530.9925696681546
18453600.0,695,iso13790,native,True,20.10000000000001,0.0,1322.945535959883,30.0,1173.1037677741915
18457200.0,695,iso13790,native,True,20.100000000000005,0.0,1122.7697012409449,21.700000000000045,558.7847820000001
18460800.0,695,iso13790,native,True,20.100000000000005,0.0,978.0506310967155,22.80000000000001,462.003462
18464400.0,695,iso13790,native,True,20.09999999999999,0.0,837.5596044853029,22.80000000000001,282.95802000000003
18468000.0,695,iso13790,native,True,20.100000000000012,0.0,855.3765295814931,25.600000000000023,418.45186799999993
18471600.0,695,iso13790,native,True,20.1,0.0,848.8289068759847,22.200000000000045,867.0391805075421
18475200.0,695,iso13790,native,True,20.099999999999994,0.0,704.3663454894001,21.100000000000023,-55.7766
18478800.0,695,iso13790,native,True,20.09999999999999,0.0,405.86081870193425,18.900000000000034,-55.7766
18482400.0,695,iso13790,native,True,20.099999999999994,0.0,310.9693993123904,20.600000000000023,-55.7766
18486000.0,695,iso13790,native,True,20.100000000000005,0.0,227.58311068672708,20.0,-55.7766
18489600.0,695,iso13790,native,True,20.1,0.0,126.22845615536502,18.30000000000001,-55.7766
18493200.0,695,iso13790,native,True,20.099999999999998,0.0,41.922943455637785,17.200000000000045,-55.7766
18496800.0,695,iso13790,native,True,20.100000000000005,0.0,1.4158025268202687,17.200000000000045,-55.7766
18500400.0,695,iso13790,native,True,20.09794856716486,0.0,0.0,17.80000000000001,-55.7766
18504000.0,695,iso13790,native,True,19.899999999999995,31.13533061513062,0.0,15.600000000000023,-55.7766
18507600.0,695,iso13790,native,True,19.899999999999995,24.201821304463845,0.0,17.200000000000045,-55.7766
18511200.0,695,iso13790,native,True,19.900000000000002,46.878326021077946,0.0,16.700000000000045,-55.7766
18514800.0,695,iso13790,native,True,20.1,0.0,55.027874890125645,19.400000000000034,268.1864384293443
18518400.0,695,iso13790,native,True,20.10000000000001,0.0,288.05373592334706,21.700000000000045,347.11891958516765
18522000.0,695,iso13790,native,True,20.099999999999998,0.0,498.8285321747673,23.900000000000034,376.0636366416769
18525600.0,695,iso13790,native,True,20.099999999999987,0.0,712.2775701579858,26.700000000000045,414.07014559906315
18529200.0,695,iso13790,native,True,20.100000000000005,0.0,898.1310414625785,28.30000000000001,519.238196552444
18532800.0,695,iso13790,native,True,20.100000000000005,0.0,1064.9979490937055,30.0,506.6778417454507
18536400.0,695,iso13790,native,True,20.09999999999999,0.0,1195.8104891463533,31.100000000000023,563.6860807616321
18540000.0,695,iso13790,native,True,20.10000000000001,0.0,1281.8264236891628,31.700000000000045,515.4520029149365
18543600.0,695,iso13790,native,True,20.100000000000012,0.0,1316.8607691831012,32.200000000000045,426.819835832687
18547200.0,695,iso13790,native,True,20.09999999999997,0.0,1460.993065977836,32.80000000000001,999.7812910315013
18550800.0,695,iso13790,native,True,20.10000000000002,0.0,1801.6757127460735,32.80000000000001,1810.4111456618011
18554400.0,695,iso13790,native,True,20.10000000000001,0.0,2141.3633798725386,31.700000000000045,2080.068336753578
18558000.0,695,iso13790,native,True,20.100000000000044,0.0,2137.1932943990637,28.30000000000001,1482.93493249557
18561600.0,695,iso13790,native,True,20.100000000000016,0.0,1677.8477155886333,26.700000000000045,-55.7766
18565200.0,695,iso13790,native,True,20.10000000000001,0.0,1162.5967646395557,26.100000000000023,-55.7766
18568800.0,695,iso13790,native,True,20.10000000000001,0.0,862.0646211905732,25.600000000000023,-55.7766
18572400.0,695,iso13790,native,True,20.099999999999987,0.0,677.0488816638991,25.0,-55.7766
18576000.0,695,iso13790,native,True,20.099999999999994,0.0,556.9277298613681,24.400000000000034,-55.7766
18579600.0,695,iso13790,native,True,20.1,0.0,417.9344845697588,22.200000000000045,-55.7766
18583200.0,695,iso13790,native,True,20.1,0.0,298.4088094545394,20.600000000000023,-55.7766
18586800.0,695,iso13790,native,True,20.1,0.0,182.7777432519444,18.900000000000034,-55.7766
18590400.0,695,iso13790,native,True,20.1,0.0,128.33690597058649,18.900000000000034,-55.7766
18594000.0,695,iso13790,native,True,20.1,0.0,156.46632255039242,20.600000000000023,-55.7766
18597600.0,695,iso13790,native,True,20.1,0.0,141.56817779684968,20.0,-55.7766
18601200.0,695,iso13790,native,True,20.100000000000005,0.0,287.7696398836011,22.200000000000045,300.431185958106
18604800.0,695,iso13790,native,True,20.09999999999999,0.0,524.7484471959629,23.900000000000034,548.7310696822057
18608400.0,695,iso13790,native,True,20.100000000000012,0.0,770.7978947863912,26.700000000000045,490.79444945191824
18612000.0,695,iso13790,native,True,20.100000000000005,0.0,987.2166953277845,29.400000000000034,549.087155466523
18615600.0,695,iso13790,native,True,20.09999999999998,0.0,1192.081668775852,29.400000000000034,978.0241481031585
18619200.0,695,iso13790,native,True,20.10000000000001,0.0,1325.2098973942884,30.0,643.6177789204056
18622800.0,695,iso13790,native,True,20.09999999999997,0.0,1358.744672903501,31.100000000000023,544.6658913651038
18626400.0,695,iso13790,native,True,20.099999999999987,0.0,1404.0941174937693,31.100000000000023,776.602290430817
18630000.0,695,iso13790,native,True,20.100000000000012,0.0,1673.665917462281,32.200000000000045,1575.8144504289342
18633600.0,695,iso13790,native,True,20.1,0.0,1889.771580208098,31.700000000000045,1390.081909673485
18637200.0,695,iso13790,native,True,20.099999999999987,0.0,1862.7359554282673,31.700000000000045,821.476347429034
18640800.0,695,iso13790,native,True,20.099999999999994,0.0,1556.9549727123413,30.0,157.142304
18644400.0,695,iso13790,native,True,20.100000000000016,0.0,1334.4297468731118,27.80000000000001,727.0671437768391
18648000.0,695,iso13790,native,True,20.099999999999984,0.0,1129.0944794630097,27.200000000000045,-55.7766
18651600.0,695,iso13790,native,True,20.09999999999999,0.0,874.798457614932,26.700000000000045,-55.7766
18655200.0,695,iso13790,native,True,20.099999999999994,0.0,698.3357232304064,25.600000000000023,-55.7766
18658800.0,695,iso13790,native,True,20.1,0.0,585.8977507911268,25.0,-55.7766
18662400.0,695,iso13790,native,True,20.10000000000001,0.0,506.18208408412664,24.400000000000034,-55.7766
18666000.0,695,iso13790,native,True,20.099999999999994,0.0,465.30865017413765,24.400000000000034,-55.7766
18669600.0,695,iso13790,native,True,20.1,0.0,387.5533973757441,22.80000000000001,-55.7766
18673200.0,695,iso13790,native,True,20.1,0.0,332.98939275240144,22.200000000000045,-55.7766
18676800.0,695,iso13790,native,True,20.1,0.0,268.30575142552146,21.100000000000023,-55.7766
18680400.0,695,iso13790,native,True,20.1,0.0,238.7224961867536,21.100000000000023,-55.7766
18684000.0,695,iso13790,native,True,20.10000000000001,0.0,222.25291016066464,21.100000000000023,-55.7766
18687600.0,695,iso13790,native,True,20.099999999999994,0.0,412.2276279633249,23.900000000000034,430.54572721187503
18691200.0,695,iso13790,native,True,20.099999999999998,0.0,715.9374659778325,27.200000000000045,536.4616994601719
18694800.0,695,iso13790,native,True,20.099999999999998,0.0,981.5507580943313,29.400000000000034,645.6479267772764
18698400.0,695,iso13790,native,True,20.099999999999994,0.0,1206.8859077286927,31.100000000000023,713.0687079710332
18702000.0,695,iso13790,native,True,20.099999999999987,0.0,1388.5293529327762,33.30000000000001,616.7694856689236
18705600.0,695,iso13790,native,True,20.100000000000016,0.0,1449.3807636612448,32.80000000000001,641.8468187746037
18709200.0,695,iso13790,native,True,20.10000000000001,0.0,1524.545012939795,33.30000000000001,722.8211760041361
18712800.0,695,iso13790,native,True,20.09999999999997,0.0,1554.1479764448807,33.30000000000001,617.0195136679098
18716400.0,695,iso13790,native,True,20.100000000000005,0.0,1552.3114498673663,33.900000000000034,513.6390631925798
18720000.0,695,iso13790,native,True,20.099999999999977,0.0,1634.3875548968358,33.900000000000034,1001.8045688069155
18723600.0,695,iso13790,native,True,20.099999999999966,0.0,1921.3542471601781,33.30000000000001,1867.4114583722994
18727200.0,695,iso13790,native,True,20.09999999999999,0.0,2196.8793976083866,32.200000000000045,1916.6574002215411
18730800.0,695,iso13790,native,True,20.100000000000037,0.0,1932.407355691878,28.30000000000001,507.3564331681125
18734400.0,695,iso13790,native,True,20.10000000000001,0.0,1423.6319168545238,27.200000000000045,-55.7766
18738000.0,695,iso13790,native,True,20.099999999999987,0.0,1055.9608641116802,27.200000000000045,-55.7766
18741600.0,695,iso13790,native,True,20.099999999999994,0.0,813.4584457592626,26.100000000000023,-55.7766
18745200.0,695,iso13790,native,True,20.099999999999987,0.0,647.0673065233519,25.0,-55.7766
18748800.0,695,iso13790,native,True,20.100000000000005,0.0,502.42375375566763,23.30000000000001,-55.7766
18752400.0,695,iso13790,native,True,20.10000000000001,0.0,431.8310887103334,23.30000000000001,-55.7766
18756000.0,695,iso13790,native,True,20.100000000000005,0.0,392.53074936663506,23.30000000000001,-55.7766
18759600.0,695,iso13790,native,True,20.1,0.0,353.46390704697154,22.80000000000001,-55.7766
18763200.0,695,iso13790,native,True,20.1,0.0,296.8235336216284,21.700000000000045,-55.7766
18766800.0,695,iso13790,native,True,20.1,0.0,251.09305046094389,21.100000000000023,-55.7766
18770400.0,695,iso13790,native,True,20.099999999999994,0.0,249.76491852107478,21.700000000000045,-55.7766
18774000.0,695,iso13790,native,True,20.10000000000001,0.0,383.29748318255446,22.200000000000045,514.1898482629595
18777600.0,695,iso13790,native,True,20.099999999999994,0.0,670.301351939422,24.400000000000034,741.0811626108078
18781200.0,695,iso13790,native,True,20.099999999999998,0.0,925.4207769647994,25.600000000000023,884.4720737756799
18784800.0,695,iso13790,native,True,20.09999999999999,0.0,1196.0465362432624,29.0,863.6662945985265
18788400.0,695,iso13790,native,True,20.099999999999987,0.0,1458.2577467573885,31.100000000000023,1159.4676088146416
18792000.0,695,iso13790,native,True,20.09999999999999,0.0,1652.4581660675597,32.200000000000045,1041.1025841536407
18795600.0,695,iso13790,native,True,20.099999999999966,0.0,1749.255744025642,33.30000000000001,929.527334851324
18799200.0,695,iso13790,native,True,20.10000000000002,0.0,1708.056326634498,31.700000000000045,855.5110437695257
18802800.0,695,iso13790,native,True,20.1,0.0,1635.919078148098,28.30000000000001,1187.6268035025664
18806400.0,695,iso13790,native,True,20.100000000000016,0.0,1400.3090955309299,22.200000000000045,907.7727614064391
18810000.0,695,iso13790,native,True,20.09999999999999,0.0,1148.0633350461105,22.80000000000001,282.95802000000003
18813600.0,695,iso13790,native,True,20.099999999999994,0.0,775.3339237587568,20.0,132.94697399999998
18817200.0,695,iso13790,native,True,20.09999999999999,0.0,714.3688992660678,21.100000000000023,683.9096538156406
18820800.0,695,iso13790,native,True,20.100000000000005,0.0,627.0170729292637,21.700000000000045,-55.7766
18824400.0,695,iso13790,native,True,20.100000000000005,0.0,417.7307924219818,20.600000000000023,-55.7766
18828000.0,695,iso13790,native,True,20.100000000000005,0.0,266.3942246486148,19.400000000000034,-55.7766
18831600.0,695,iso13790,native,True,20.1,0.0,209.77894869459237,20.0,-55.7766
18835200.0,695,iso13790,native,True,20.100000000000005,0.0,136.94160038300458,18.900000000000034,-55.7766
18838800.0,695,iso13790,native,True,20.099999999999998,0.0,120.00657693630343,19.400000000000034,-55.7766
18842400.0,695,iso13790,native,True,20.09999999999999,0.0,107.65696142784918,19.400000000000034,-55.7766
18846000.0,695,iso13790,native,True,20.1,0.0,121.40676006762816,20.0,-55.7766
18849600.0,695,iso13790,native,True,20.1,0.0,29.305334510947457,17.200000000000045,-55.7766
18853200.0,695,iso13790,native,True,20.008349454191176,0.0,0.0,16.700000000000045,-55.7766
18856800.0,695,iso13790,native,True,20.099999999999998,0.0,57.06711007672713,20.0,-55.7766
18860400.0,695,iso13790,native,True,20.100000000000005,0.0,200.46508401080933,20.600000000000023,370.094970580924
18864000.0,695,iso13790,native,True,20.099999999999994,0.0,408.0242347227358,22.200000000000045,405.65845536427446
18867600.0,695,iso13790,native,True,20.1,0.0,665.5223429792628,25.0,638.7055732322059
18871200.0,695,iso13790,native,True,20.09999999999999,0.0,902.2636604144392,27.200000000000045,622.2752220354811
18874800.0,695,iso13790,native,True,20.099999999999994,0.0,1140.1342747230744,31.100000000000023,563.2635621585853
18878400.0,695,iso13790,native,True,20.100000000000016,0.0,1334.2477092606625,32.80000000000001,731.3235269993306
18882000.0,695,iso13790,native,True,20.1,0.0,1426.3736584339351,32.200000000000045,672.2593541564579
18885600.0,695,iso13790,native,True,20.099999999999994,0.0,1624.2429581444715,33.900000000000034,1117.3346324441964
18889200.0,695,iso13790,native,True,20.100000000000016,0.0,1809.229559149322,33.30000000000001,1276.0540809069612
18892800.0,695,iso13790,native,True,20.09999999999997,0.0,1969.0812329855623,32.80000000000001,1488.464813187527
18896400.0,695,iso13790,native,True,20.100000000000026,0.0,2107.7982087470564,30.600000000000023,1905.1449270082962
18900000.0,695,iso13790,native,True,20.099999999999987,0.0,2315.0241138184297,30.0,2238.5718331899925
18903600.0,695,iso13790,native,True,20.100000000000023,0.0,2209.7176456357593,27.80000000000001,1282.1832278885233
18907200.0,695,iso13790,native,True,20.09999999999997,0.0,1609.6939501887314,24.400000000000034,-55.7766
18910800.0,695,iso13790,native,True,20.100000000000016,0.0,1004.0303584382249,22.200000000000045,-55.7766
18914400.0,695,iso13790,native,True,20.1,0.0,679.7002284312117,22.200000000000045,-55.7766
18918000.0,695,iso13790,native,True,20.10000000000001,0.0,481.9516379591244,21.700000000000045,-55.7766
18921600.0,695,iso13790,native,True,20.10000000000001,0.0,374.7826197239443,21.700000000000045,-55.7766
18925200.0,695,iso13790,native,True,20.100000000000005,0.0,294.4944227816846,21.100000000000023,-55.7766
18928800.0,695,iso13790,native,True,20.099999999999998,0.0,194.86453745116395,19.400000000000034,-55.7766
18932400.0,695,iso13790,native,True,20.099999999999998,0.0,132.1443130242249,18.900000000000034,-55.7766
18936000.0,695,iso13790,native,True,20.099999999999994,0.0,137.96090672569434,20.0,-55.7766
18939600.0,695,iso13790,native,True,20.1,0.0,59.14643188161262,17.80000000000001,-55.7766
18943200.0,695,iso13790,native,True,20.099999999999998,0.0,65.93631149777605,18.900000000000034,-55.7766
18946800.0,695,iso13790,native,True,20.099999999999994,0.0,227.19354365686513,21.100000000000023,361.4730511969077
18950400.0,695,iso13790,native,True,20.1,0.0,477.84682302873114,23.900000000000034,409.52083385458633
18954000.0,695,iso13790,native,True,20.099999999999994,0.0,686.7229294216721,26.100000000000023,420.467669027929
18957600.0,695,iso13790,native,True,20.099999999999998,0.0,873.4615796774352,27.80000000000001,529.6689087052602
18961200.0,695,iso13790,native,True,20.09999999999998,0.0,1168.9632784891364,30.600000000000023,943.7339332810034
18964800.0,695,iso13790,native,True,20.099999999999987,0.0,1455.128331823143,31.700000000000045,1101.58983569973
18968400.0,695,iso13790,native,True,20.09999999999997,0.0,1570.6325765386723,32.200000000000045,723.2955320372282
18972000.0,695,iso13790,native,True,20.09999999999998,0.0,1649.542908850745,33.30000000000001,915.8890919219324
18975600.0,695,iso13790,native,True,20.10000000000001,0.0,1599.4700719626712,31.700000000000045,615.0574149020417
18979200.0,695,iso13790,native,True,20.09999999999997,0.0,1688.757915464491,32.200000000000045,1272.8052069558935
18982800.0,695,iso13790,native,True,20.09999999999998,0.0,1940.8643143380243,31.100000000000023,1920.4004913022882
18986400.0,695,iso13790,native,True,20.099999999999973,0.0,2041.632020634056,26.700000000000045,1923.9851147193174
18990000.0,695,iso13790,native,True,20.09999999999998,0.0,1696.8134426117165,26.100000000000023,2.292191999999993
18993600.0,695,iso13790,native,True,20.100000000000012,0.0,1072.5918397644575,22.80000000000001,-55.7766
18997200.0,695,iso13790,native,True,20.100000000000023,0.0,714.3639057002633,22.200000000000045,-55.7766
19000800.0,695,iso13790,native,True,20.1,0.0,501.24959588010273,21.700000000000045,-55.7766
19004400.0,695,iso13790,native,True,20.099999999999994,0.0,327.08846389692826,20.0,-55.7766
19008000.0,695,iso13790,native,True,20.1,0.0,181.6250635105914,18.30000000000001,-55.7766
19011600.0,695,iso13790,native,True,20.1,0.0,131.2010479917735,18.900000000000034,-55.7766
19015200.0,695,iso13790,native,True,20.1,0.0,99.62313486349555,18.900000000000034,-55.7766
19018800.0,695,iso13790,native,True,20.1,0.0,61.41800816880976,18.30000000000001,-55.7766
19022400.0,695,iso13790,native,True,20.1,0.0,43.65431671968764,18.30000000000001,-55.7766
19026000.0,695,iso13790,native,True,20.099999999999998,0.0,16.57735422732597,17.80000000000001,-55.7766
19029600.0,695,iso13790,native,True,20.034867297428082,0.0,0.0,17.200000000000045,-55.7766
19033200.0,695,iso13790,native,True,20.099999999999998,0.0,13.901664056380255,17.200000000000045,181.33763399999998
19036800.0,695,iso13790,native,True,20.1,0.0,56.901711028514505,16.100000000000023,278.1189539999999
19040400.0,695,iso13790,native,True,20.099999999999994,0.0,115.38559711465679,15.600000000000023,418.45186799999993
19044000.0,695,iso13790,native,True,20.1,0.0,196.0309868513736,15.600000000000023,524.91132
19047600.0,695,iso13790,native,True,20.10000000000001,0.0,239.37744952243025,14.400000000000034,631.370772
19051200.0,695,iso13790,native,True,20.1,0.0,340.93539414516357,14.400000000000034,883.002204
19054800.0,695,iso13790,native,True,20.100000000000023,0.0,617.3573470889655,17.200000000000045,1275.4662849929928
19058400.0,695,iso13790,native,True,20.1,0.0,729.1424575957432,17.200000000000045,854.5173220212532
19062000.0,695,iso13790,native,True,20.099999999999998,0.0,923.254652331619,18.30000000000001,1620.1129307645203
19065600.0,695,iso13790,native,True,20.09999999999998,0.0,1073.2608791128112,18.900000000000034,1167.4354862026394
19069200.0,695,iso13790,native,True,20.100000000000016,0.0,1061.0782777005165,18.900000000000034,1076.897700685067
19072800.0,695,iso13790,native,True,20.099999999999994,0.0,883.9976877062894,18.900000000000034,341.026812
19076400.0,695,iso13790,native,True,20.1,0.0,568.2561197311976,18.30000000000001,-26.742204000000005
19080000.0,695,iso13790,native,True,20.1,0.0,292.6927914484129,17.200000000000045,-55.7766
19083600.0,695,iso13790,native,True,20.1,0.0,123.83679734282843,16.700000000000045,-55.7766
19087200.0,695,iso13790,native,True,20.079657550990515,0.0,0.0,15.600000000000023,-55.7766
19090800.0,695,iso13790,native,True,19.9,118.55849762439186,0.0,12.800000000000011,-55.7766
19094400.0,695,iso13790,native,True,19.900000000000006,190.57433482679045,0.0,13.300000000000011,-55.7766
19098000.0,695,iso13790,native,True,19.9,212.9634588508317,0.0,13.900000000000034,-55.7766
19101600.0,695,iso13790,native,True,19.900000000000002,228.93379081609788,0.0,13.900000000000034,-55.7766
19105200.0,695,iso13790,native,True,19.900000000000002,220.63722947111145,0.0,14.400000000000034,-55.7766
19108800.0,695,iso13790,native,True,19.899999999999995,236.1274828501717,0.0,13.900000000000034,-55.7766
19112400.0,695,iso13790,native,True,19.900000000000002,262.4547382443504,0.0,13.300000000000011,-55.7766
19116000.0,695,iso13790,native,True,19.900000000000002,252.9807077343818,0.0,13.900000000000034,-55.7766
19119600.0,695,iso13790,native,True,19.900000000000002,158.9883473861646,0.0,15.600000000000023,103.912578
19123200.0,695,iso13790,native,True,19.9,74.59823380985165,0.0,15.0,278.1189539999999
19126800.0,695,iso13790,native,True,20.100000000000005,0.0,64.97029964915001,15.600000000000023,703.956762
19130400.0,695,iso13790,native,True,20.100000000000005,0.0,494.401112472134,18.30000000000001,1411.4204050977414
19134000.0,695,iso13790,native,True,20.100000000000016,0.0,869.9520348337049,21.700000000000045,1039.1661463867779
19137600.0,695,iso13790,native,True,20.1,0.0,1087.6066768723,22.80000000000001,1278.7487971112266
19141200.0,695,iso13790,native,True,20.09999999999999,0.0,1375.4105290102923,22.80000000000001,1914.012737422993
19144800.0,695,iso13790,native,True,20.1,0.0,1674.1245394722741,25.0,1726.7135502379258
19148400.0,695,iso13790,native,True,20.100000000000005,0.0,1739.2413292560718,26.100000000000023,1273.3355905040776
19152000.0,695,iso13790,native,True,20.100000000000044,0.0,1750.6126233553682,26.100000000000023,1531.8387585252985
19155600.0,695,iso13790,native,True,20.10000000000001,0.0,1382.1433982573676,21.700000000000045,278.1189539999999
19159200.0,695,iso13790,native,True,20.099999999999977,0.0,910.2738266214509,20.0,128.107908
19162800.0,695,iso13790,native,True,20.1,0.0,575.4577922559635,17.200000000000045,309.61500562150707
19166400.0,695,iso13790,native,True,20.10000000000001,0.0,357.395710192735,17.200000000000045,-55.7766
19170000.0,695,iso13790,native,True,20.100000000000005,0.0,139.2331229018167,16.100000000000023,-55.7766
19173600.0,695,iso13790,native,True,20.100000000000005,0.0,7.017526249555322,15.600000000000023,-55.7766
19177200.0,695,iso13790,native,True,19.899999999999995,13.92198672647883,0.0,15.600000000000023,-55.7766
19180800.0,695,iso13790,native,True,19.899999999999995,69.61901068787222,0.0,15.600000000000023,-55.7766
19184400.0,695,iso13790,native,True,19.899999999999995,121.25172564262759,0.0,15.0,-55.7766
19188000.0,695,iso13790,native,True,19.900000000000002,167.11589727590965,0.0,14.400000000000034,-55.7766
19191600.0,695,iso13790,native,True,19.9,189.14353123155288,0.0,14.400000000000034,-55.7766
19195200.0,695,iso13790,native,True,19.9,256.40695271951563,0.0,12.800000000000011,-55.7766
19198800.0,695,iso13790,native,True,19.900000000000002,267.31730889872983,0.0,13.300000000000011,-55.7766
19202400.0,695,iso13790,native,True,19.900000000000002,255.68779743948267,0.0,13.900000000000034,-55.7766
19206000.0,695,iso13790,native,True,19.9,106.75224332938245,0.0,15.0,455.4120942471926
19209600.0,695,iso13790,native,True,20.1,0.0,154.51186995048442,17.80000000000001,719.1451938841262
19213200.0,695,iso13790,native,True,20.1,0.0,439.85699994031506,20.600000000000023,593.4947035065031
19216800.0,695,iso13790,native,True,20.099999999999994,0.0,615.536002821003,22.80000000000001,488.7037912734925
19220400.0,695,iso13790,native,True,20.099999999999984,0.0,762.4342877798947,25.0,503.9716499918252
19224000.0,695,iso13790,native,True,20.099999999999994,0.0,894.4710345784968,26.700000000000045,514.4144416286955
19227600.0,695,iso13790,native,True,20.10000000000003,0.0,1083.553924729247,28.30000000000001,839.707691101923
19231200.0,695,iso13790,native,True,20.099999999999984,0.0,1263.085802240498,29.400000000000034,808.1387138013084
19234800.0,695,iso13790,native,True,20.100000000000012,0.0,1456.8481686451548,29.400000000000034,1305.9968616766143
19238400.0,695,iso13790,native,True,20.099999999999994,0.0,1630.843186514058,28.30000000000001,1417.609417389127
19242000.0,695,iso13790,native,True,20.1,0.0,1775.5719903685388,26.700000000000045,1788.2975820007978
19245600.0,695,iso13790,native,True,20.09999999999999,0.0,1870.118722377181,27.200000000000045,1446.2514699906299
19249200.0,695,iso13790,native,True,20.10000000000002,0.0,1658.6596139902101,23.900000000000034,1008.8085880693807
19252800.0,695,iso13790,native,True,20.100000000000026,0.0,1226.5919972051786,22.80000000000001,-55.7766
19256400.0,695,iso13790,native,True,20.10000000000002,0.0,782.9112909218751,21.700000000000045,-55.7766
19260000.0,695,iso13790,native,True,20.099999999999994,0.0,504.52020127764763,20.600000000000023,-55.7766
19263600.0,695,iso13790,native,True,20.1,0.0,355.96176308248465,20.600000000000023,-55.7766
19267200.0,695,iso13790,native,True,20.1,0.0,194.19354115711806,18.30000000000001,-55.7766
19270800.0,695,iso13790,native,True,20.099999999999998,0.0,79.76045677769542,17.200000000000045,-55.7766
19274400.0,695,iso13790,native,True,20.1,0.0,80.91841050636054,18.900000000000034,-55.7766
19278000.0,695,iso13790,native,True,20.1,0.0,51.004716446594124,18.30000000000001,-55.7766
19281600.0,695,iso13790,native,True,19.94815560762192,0.0,0.0,16.100000000000023,-55.7766
19285200.0,695,iso13790,native,True,19.900000000000006,16.373514098187268,0.0,16.700000000000045,-55.7766
19288800.0,695,iso13790,native,True,19.899999999999995,60.22367538547356,0.0,16.100000000000023,-55.7766
19292400.0,695,iso13790,native,True,20.1,0.0,57.009909028943,18.900000000000034,377.336530523194
19296000.0,695,iso13790,native,True,20.099999999999994,0.0,359.95962574275524,22.80000000000001,406.0038208103445
19299600.0,695,iso13790,native,True,20.10000000000001,0.0,556.0165745541193,23.30000000000001,540.114254203392
19303200.0,695,iso13790,native,True,20.10000000000001,0.0,773.7077940126883,25.0,688.4760816343745
19306800.0,695,iso13790,native,True,20.099999999999984,0.0,995.889173453262,27.80000000000001,644.6868395707548
19310400.0,695,iso13790,native,True,20.100000000000023,0.0,1098.9370498303015,28.30000000000001,576.5923298603731
19314000.0,695,iso13790,native,True,20.099999999999987,0.0,1195.933297912593,29.400000000000034,650.903758038509
19317600.0,695,iso13790,native,True,20.099999999999994,0.0,1250.3595308137535,30.0,529.148894061338
19321200.0,695,iso13790,native,True,20.10000000000001,0.0,1291.8064331381863,30.0,691.2475869625945
19324800.0,695,iso13790,native,True,20.09999999999998,0.0,1500.1548319037897,30.0,1443.3326921425562
19328400.0,695,iso13790,native,True,20.09999999999998,0.0,1799.183011848819,30.0,1734.9504792332714
19332000.0,695,iso13790,native,True,20.09999999999997,0.0,2062.673063944163,28.900000000000034,2149.8382839840924
19335600.0,695,iso13790,native,True,20.100000000000012,0.0,1956.5780449352415,25.600000000000023,1144.4677041766965
19339200.0,695,iso13790,native,True,20.100000000000005,0.0,1442.2150339387808,23.900000000000034,-55.7766
19342800.0,695,iso13790,native,True,20.099999999999994,0.0,896.5255068278376,21.700000000000045,-55.7766
19346400.0,695,iso13790,native,True,20.099999999999994,0.0,547.146417859423,20.0,-55.7766
19350000.0,695,iso13790,native,True,20.1,0.0,324.76077413410593,18.900000000000034,-55.7766
19353600.0,695,iso13790,native,True,20.100000000000005,0.0,169.56904306387068,17.80000000000001,-55.7766
19357200.0,695,iso13790,native,True,20.1,0.0,51.785498346707705,16.700000000000045,-55.7766
19360800.0,695,iso13790,native,True,19.98749000354635,0.0,0.0,16.100000000000023,-55.7766
19364400.0,695,iso13790,native,True,19.899999999999995,45.52479999495832,0.0,15.600000000000023,-55.7766
19368000.0,695,iso13790,native,True,19.9,70.02536230991898,0.0,16.100000000000023,-55.7766
19371600.0,695,iso13790,native,True,19.900000000000002,124.3995011129917,0.0,15.0,-55.7766
19375200.0,695,iso13790,native,True,19.899999999999995,127.61817645495832,0.0,15.600000000000023,-55.7766
19378800.0,695,iso13790,native,True,20.09821141253827,0.0,0.0,17.200000000000045,545.5102264724514
19382400.0,695,iso13790,native,True,20.099999999999998,0.0,354.884638239391,19.400000000000034,911.1088508808905
19386000.0,695,iso13790,native,True,20.10000000000001,0.0,657.2362589063434,21.700000000000045,812.772866716957
19389600.0,695,iso13790,native,True,20.1,0.0,828.7890851908585,23.30000000000001,706.576820400782
19393200.0,695,iso13790,native,True,20.09999999999999,0.0,1063.0395594862234,27.80000000000001,756.3827180692527
19396800.0,695,iso13790,native,True,20.100000000000005,0.0,1356.3007576613034,28.30000000000001,1531.1472243149108
19400400.0,695,iso13790,native,True,20.099999999999994,0.0,1551.4912478159317,23.0,1966.168051557318
19404000.0,695,iso13790,native,True,20.099999999999998,0.0,1603.132361172641,20.600000000000023,1608.4802928361096
19407600.0,695,iso13790,native,True,20.099999999999977,0.0,1511.2168943720205,25.0,529.7503859999999
19411200.0,695,iso13790,native,True,20.1,0.0,1473.5169605682872,25.0,1537.5181645002424
19414800.0,695,iso13790,native,True,20.099999999999994,0.0,1274.7909889927323,23.0,253.92362399999996
19418400.0,695,iso13790,native,True,20.100000000000012,0.0,914.6342947880647,22.200000000000045,128.107908
19422000.0,695,iso13790,native,True,20.099999999999998,0.0,771.6177260483609,20.600000000000023,733.6351689545439
19425600.0,695,iso13790,native,True,20.099999999999998,0.0,611.3949374740305,20.0,-55.7766
19429200.0,695,iso13790,native,True,20.100000000000005,0.0,398.341839130518,20.0,-55.7766
19432800.0,695,iso13790,native,True,20.1,0.0,259.1058708202176,19.400000000000034,-55.7766
19436400.0,695,iso13790,native,True,20.099999999999998,0.0,130.09610234400927,17.80000000000001,-55.7766
19440000.0,695,iso13790,native,True,20.1,0.0,67.62276537556792,17.80000000000001,-55.7766
19443600.0,695,iso13790,native,True,20.1,0.0,32.84261730754548,17.80000000000001,-55.7766
19447200.0,695,iso13790,native,True,20.1,0.0,13.479817778452055,17.80000000000001,-55.7766
19450800.0,695,iso13790,native,True,20.1,0.0,2.700162531709153,17.80000000000001,-55.7766
19454400.0,695,iso13790,native,True,20.099999999999998,0.0,13.88647674734114,18.30000000000001,-55.7766
19458000.0,695,iso13790,native,True,20.017098561428835,0.0,0.0,17.200000000000045,-55.7766
19461600.0,695,iso13790,native,True,19.9,7.6198332879173565,0.0,16.700000000000045,-55.7766
19465200.0,695,iso13790,native,True,20.100000000000005,0.0,62.882549106607954,17.80000000000001,461.96653420241137
19468800.0,695,iso13790,native,True,20.099999999999998,0.0,375.0988919024031,19.400000000000034,919.6015141455011
19472400.0,695,iso13790,native,True,20.099999999999998,0.0,740.776770338275,21.100000000000023,1245.4423309416115
19476000.0,695,iso13790,native,True,20.100000000000005,0.0,1002.5604798570498,21.700000000000045,1221.5369681552265
19479600.0,695,iso13790,native,True,20.099999999999998,0.0,1291.7382875507276,23.900000000000034,1576.849346604373
19483200.0,695,iso13790,native,True,20.100000000000016,0.0,1520.518938813239,23.30000000000001,1784.5550749976005
19486800.0,695,iso13790,native,True,20.100000000000016,0.0,1634.559572314517,24.400000000000034,1367.8938929442647
19490400.0,695,iso13790,native,True,20.099999999999987,0.0,1679.6278921152743,22.80000000000001,1888.8894531578198
19494000.0,695,iso13790,native,True,20.100000000000044,0.0,1720.7198241689784,23.30000000000001,1441.8132377523311
19497600.0,695,iso13790,native,True,20.100000000000005,0.0,1512.5143002800703,25.0,428.13
19501200.0,695,iso13790,native,True,20.100000000000005,0.0,1268.386603510133,21.700000000000045,1178.2126849503659
19504800.0,695,iso13790,native,True,20.10000000000001,0.0,1423.4288087498237,21.100000000000023,1987.7683610285235
19508400.0,695,iso13790,native,True,20.09999999999998,0.0,1236.4247361344164,20.0,240.76027503531498
19512000.0,695,iso13790,native,True,20.099999999999998,0.0,697.8997753448105,17.200000000000045,-55.7766
19515600.0,695,iso13790,native,True,20.1,0.0,404.4237769157424,18.30000000000001,-55.7766
19519200.0,695,iso13790,native,True,20.100000000000005,0.0,217.42488139524136,17.80000000000001,-55.7766
19522800.0,695,iso13790,native,True,20.100000000000005,0.0,95.6153569550223,17.200000000000045,-55.7766
19526400.0,695,iso13790,native,True,20.099999999999998,0.0,69.12007349357225,18.30000000000001,-55.7766
19530000.0,695,iso13790,native,True,20.1,0.0,47.9422095300254,18.30000000000001,-55.7766
19533600.0,695,iso13790,native,True,20.093323820545795,0.0,0.0,17.200000000000045,-55.7766
19537200.0,695,iso13790,native,True,20.005947731639957,0.0,0.0,17.200000000000045,-55.7766
19540800.0,695,iso13790,native,True,19.899999999999995,30.700297633537918,0.0,16.100000000000023,-55.7766
19544400.0,695,iso13790,native,True,19.89999999999999,64.69381872269865,0.0,16.100000000000023,-55.7766
19548000.0,695,iso13790,native,True,19.9,83.6186873819762,0.0,16.100000000000023,-55.7766
19551600.0,695,iso13790,native,True,20.10000000000001,0.0,41.17433741164462,18.30000000000001,461.53376092332405
19555200.0,695,iso13790,native,True,20.09999999999999,0.0,316.2597198062802,20.0,615.2759106703259
19558800.0,695,iso13790,native,True,20.100000000000005,0.0,627.7025765798045,23.30000000000001,757.0167950353404
19562400.0,695,iso13790,native,True,20.099999999999987,0.0,1022.9907308142127,24.400000000000034,1610.161765441357
19566000.0,695,iso13790,native,True,20.09999999999998,0.0,1429.7445261494615,25.600000000000023,1677.3917703639327
19569600.0,695,iso13790,native,True,20.100000000000005,0.0,1556.623204583871,25.600000000000023,1188.655361226306
19573200.0,695,iso13790,native,True,20.100000000000037,0.0,1666.9307878550878,25.0,1846.3300237328824
19576800.0,695,iso13790,native,True,20.100000000000016,0.0,1413.2990017250213,18.900000000000034,830.3004946201976
19580400.0,695,iso13790,native,True,20.09999999999999,0.0,1181.5997240274628,21.700000000000045,553.9457160000001
19584000.0,695,iso13790,native,True,20.1,0.0,1164.984372188951,20.0,1649.354384405132
19587600.0,695,iso13790,native,True,20.100000000000016,0.0,1139.3370835956378,20.0,689.6054338814365
19591200.0,695,iso13790,native,True,20.099999999999994,0.0,974.822663029118,19.400000000000034,808.8548292704962
19594800.0,695,iso13790,native,True,20.10000000000001,0.0,907.2166293976691,20.0,717.2197699661195
19598400.0,695,iso13790,native,True,20.1,0.0,629.3053122226532,18.30000000000001,-55.7766
19602000.0,695,iso13790,native,True,20.100000000000012,0.0,342.6209006136416,17.80000000000001,-55.7766
19605600.0,695,iso13790,native,True,20.10000000000001,0.0,148.12690607506036,16.700000000000045,-55.7766
19609200.0,695,iso13790,native,True,20.1,0.0,25.650572817503633,16.100000000000023,-55.7766
19612800.0,695,iso13790,native,True,19.943088548736377,0.0,0.0,16.100000000000023,-55.7766
19616400.0,695,iso13790,native,True,19.9,17.489269849512834,0.0,16.700000000000045,-55.7766
19620000.0,695,iso13790,native,True,19.900000000000002,78.03240127173423,0.0,15.600000000000023,-55.7766
19623600.0,695,iso13790,native,True,19.899999999999995,125.9356273591086,0.0,15.0,-55.7766
19627200.0,695,iso13790,native,True,19.899999999999995,207.5361559085038,0.0,13.300000000000011,-55.7766
19630800.0,695,iso13790,native,True,19.900000000000002,260.21907916269544,0.0,12.800000000000011,-55.7766
19634400.0,695,iso13790,native,True,19.900000000000002,286.62715792742983,0.0,12.800000000000011,-55.7766
19638000.0,695,iso13790,native,True,19.899999999999995,112.69658061876702,0.0,16.100000000000023,299.6283874571387
19641600.0,695,iso13790,native,True,20.100000000000005,0.0,72.61412515104647,18.30000000000001,415.6338797504914
19645200.0,695,iso13790,native,True,20.1,0.0,384.4901766274943,20.600000000000023,792.5539729059077
19648800.0,695,iso13790,native,True,20.100000000000012,0.0,832.9804434771588,22.200000000000045,1607.8287550058951
19652400.0,695,iso13790,native,True,20.099999999999987,0.0,1249.0763074640322,22.200000000000045,1816.8759915812723
19656000.0,695,iso13790,native,True,20.099999999999962,0.0,1490.4879414145748,23.900000000000034,1427.4074012952715
19659600.0,695,iso13790,native,True,20.10000000000001,0.0,1474.0183814996867,25.600000000000023,782.0656716804232
19663200.0,695,iso13790,native,True,20.09999999999999,0.0,1361.367016830138,25.600000000000023,832.0105397156967
19666800.0,695,iso13790,native,True,20.1,0.0,1366.8703136133493,25.0,1213.842186768665
19670400.0,695,iso13790,native,True,20.09999999999998,0.0,1491.017716690834,26.100000000000023,1299.6857791906893
19674000.0,695,iso13790,native,True,20.099999999999977,0.0,1542.3149514639863,22.200000000000045,1814.0333385311794
19677600.0,695,iso13790,native,True,20.100000000000016,0.0,1691.658431932651,22.200000000000045,1885.0009523247973
19681200.0,695,iso13790,native,True,20.099999999999977,0.0,1525.8382009653428,19.400000000000034,1109.0942755280305
19684800.0,695,iso13790,native,True,20.099999999999987,0.0,985.4329696804108,16.700000000000045,-55.7766
19688400.0,695,iso13790,native,True,20.1,0.0,529.6081336089429,17.200000000000045,-55.7766
19692000.0,695,iso13790,native,True,20.100000000000016,0.0,235.10720096801825,16.100000000000023,-55.7766
19695600.0,695,iso13790,native,True,20.1,0.0,19.142380603559786,14.400000000000034,-55.7766
19699200.0,695,iso13790,native,True,19.9,20.785190891975862,0.0,15.0,-55.7766
19702800.0,695,iso13790,native,True,19.9,90.55910607131545,0.0,15.0,-55.7766
19706400.0,695,iso13790,native,True,19.899999999999995,129.40363109563074,0.0,15.0,-55.7766
19710000.0,695,iso13790,native,True,19.899999999999995,151.02915003757838,0.0,15.0,-55.7766
19713600.0,695,iso13790,native,True,19.9,221.50621860495286,0.0,13.300000000000011,-55.7766
19717200.0,695,iso13790,native,True,19.9,305.8091281336851,0.0,11.700000000000045,-55.7766
19720800.0,695,iso13790,native,True,19.9,326.2057058886823,0.0,12.200000000000045,-55.7766
19724400.0,695,iso13790,native,True,19.899999999999995,166.62260031875388,0.0,15.0,311.042438943163
19728000.0,695,iso13790,native,True,20.1,0.0,45.94429020657277,18.30000000000001,392.3935944930097
19731600.0,695,iso13790,native,True,20.099999999999998,0.0,323.6538524229317,21.700000000000045,414.191113445828
19735200.0,695,iso13790,native,True,20.099999999999994,0.0,510.96765539901025,22.80000000000001,467.3383066683007
19738800.0,695,iso13790,native,True,20.1,0.0,735.0187139399957,25.0,665.8377223360353
19742400.0,695,iso13790,native,True,20.100000000000016,0.0,991.6751813524409,27.200000000000045,841.3195079902706
19746000.0,695,iso13790,native,True,20.099999999999994,0.0,1109.6937869814672,27.200000000000045,650.7307896641464
19749600.0,695,iso13790,native,True,20.099999999999994,0.0,1138.3536009321922,28.30000000000001,442.25796638094914
19753200.0,695,iso13790,native,True,20.100000000000023,0.0,1114.153953589399,28.30000000000001,441.814819318948
19756800.0,695,iso13790,native,True,20.099999999999987,0.0,1323.905592691147,28.30000000000001,1497.2149413362977
19760400.0,695,iso13790,native,True,20.100000000000044,0.0,1738.343240019331,27.80000000000001,2180.5650077512896
19764000.0,695,iso13790,native,True,20.10000000000003,0.0,1932.4305093523255,26.700000000000045,1651.2209688069279
19767600.0,695,iso13790,native,True,20.100000000000016,0.0,1676.7361966208423,23.30000000000001,857.6614209478097
19771200.0,695,iso13790,native,True,20.100000000000016,0.0,1232.9636855391213,23.30000000000001,-55.7766
19774800.0,695,iso13790,native,True,20.099999999999994,0.0,725.0992725161077,20.0,-55.7766
19778400.0,695,iso13790,native,True,20.09999999999999,0.0,423.83066433723945,18.900000000000034,-55.7766
19782000.0,695,iso13790,native,True,20.1,0.0,262.5358569856561,18.900000000000034,-55.7766
19785600.0,695,iso13790,native,True,20.100000000000005,0.0,152.1147577347172,18.30000000000001,-55.7766
19789200.0,695,iso13790,native,True,20.10000000000001,0.0,76.9594369057544,17.80000000000001,-55.7766
19792800.0,695,iso13790,native,True,20.1,0.0,17.415452886302432,17.200000000000045,-55.7766
19796400.0,695,iso13790,native,True,20.050838226058865,0.0,0.0,17.200000000000045,-55.7766
19800000.0,695,iso13790,native,True,19.9,38.003067294993826,0.0,15.600000000000023,-55.7766
19803600.0,695,iso13790,native,True,19.9,103.65050173057564,0.0,15.0,-55.7766
19807200.0,695,iso13790,native,True,19.9,116.06679620536104,0.0,15.600000000000023,-55.7766
19810800.0,695,iso13790,native,True,20.0488363501133,0.0,0.0,18.30000000000001,278.3484216826514
19814400.0,695,iso13790,native,True,20.100000000000005,0.0,247.9238998070622,21.100000000000023,414.84728223300385
19818000.0,695,iso13790,native,True,20.099999999999994,0.0,525.236332392962,23.900000000000034,538.2575207606974
19821600.0,695,iso13790,native,True,20.100000000000016,0.0,841.337277772278,26.700000000000045,830.8996146561906
19825200.0,695,iso13790,native,True,20.10000000000002,0.0,1178.6788542682605,30.0,911.5864488872628
19828800.0,695,iso13790,native,True,20.09999999999998,0.0,1399.5240218651747,30.0,1097.3605943845507
19832400.0,695,iso13790,native,True,20.100000000000005,0.0,1615.683619616551,31.100000000000023,1217.5367829527916
19836000.0,695,iso13790,native,True,20.099999999999994,0.0,1751.1644662764807,32.200000000000045,1049.1167813117002
19839600.0,695,iso13790,native,True,20.099999999999987,0.0,1760.4308419022486,32.200000000000045,895.2273593958538
19843200.0,695,iso13790,native,True,20.099999999999962,0.0,1865.5686113282406,31.700000000000045,1566.3594210601732
19846800.0,695,iso13790,native,True,20.10000000000001,0.0,2159.221956489792,31.700000000000045,2152.075200259459
19850400.0,695,iso13790,native,True,20.10000000000001,0.0,2282.8912852762464,27.80000000000001,2150.9087402127934
19854000.0,695,iso13790,native,True,20.100000000000016,0.0,2043.173621007234,25.600000000000023,943.0992220616724
19857600.0,695,iso13790,native,True,20.10000000000001,0.0,1399.4990147449114,22.200000000000045,-55.7766
19861200.0,695,iso13790,native,True,20.1,0.0,920.4905625516044,22.80000000000001,-55.7766
19864800.0,695,iso13790,native,True,20.10000000000001,0.0,667.4987398198656,23.30000000000001,-55.7766
19868400.0,695,iso13790,native,True,20.1,0.0,468.73141361376906,21.700000000000045,-55.7766
19872000.0,695,iso13790,native,True,20.1,0.0,346.7975831515362,21.100000000000023,-55.7766
19875600.0,695,iso13790,native,True,20.10000000000001,0.0,265.2328960932884,20.600000000000023,-55.7766
19879200.0,695,iso13790,native,True,20.1,0.0,202.120690536553,20.0,-55.7766
19882800.0,695,iso13790,native,True,20.099999999999994,0.0,149.86565838170324,19.400000000000034,-55.7766
19886400.0,695,iso13790,native,True,20.099999999999998,0.0,144.90518037059596,20.0,-55.7766
19890000.0,695,iso13790,native,True,20.1,0.0,118.01264697037278,19.400000000000034,-55.7766
19893600.0,695,iso13790,native,True,20.1,0.0,114.09365329498587,19.400000000000034,-20.107089411800086
19897200.0,695,iso13790,native,True,20.100000000000005,0.0,279.10399074365756,22.200000000000045,287.9975513037128
19900800.0,695,iso13790,native,True,20.100000000000016,0.0,606.0586339411261,26.700000000000045,510.40012383754845
19904400.0,695,iso13790,native,True,20.10000000000001,0.0,919.0277778537337,30.0,547.8419474903504
19908000.0,695,iso13790,native,True,20.1,0.0,1170.8272309101692,31.700000000000045,700.8244209041541
19911600.0,695,iso13790,native,True,20.100000000000023,0.0,1331.8395035277051,32.80000000000001,550.8521688893607
19915200.0,695,iso13790,native,True,20.09999999999998,0.0,1480.0039247205027,34.400000000000034,712.2549195686505
19918800.0,695,iso13790,native,True,20.09999999999998,0.0,1739.2820461721228,34.400000000000034,1468.9682040682897
19922400.0,695,iso13790,native,True,20.10000000000002,0.0,2009.8978819321433,34.400000000000034,1488.7542241723238
19926000.0,695,iso13790,native,True,20.10000000000002,0.0,2015.7510753469583,32.80000000000001,1049.2112820189698
19929600.0,695,iso13790,native,True,20.100000000000044,0.0,1842.2137986803864,27.80000000000001,1316.9396974076976
19933200.0,695,iso13790,native,True,20.100000000000005,0.0,1727.5048817481606,27.200000000000045,986.6459630357465
19936800.0,695,iso13790,native,True,20.100000000000016,0.0,1507.8471717275,26.700000000000045,566.8060833159748
