timestamp_s,case,implementation,run_mode,formal_ashrae_result,zone_temperature_C,heating_load_W,cooling_load_W,outdoor_temperature_C,solar_gain_W
19940400.0,695,iso13790,native,True,20.099999999999994,0.0,1251.2210248417862,24.400000000000034,611.8860786691531
19944000.0,695,iso13790,native,True,20.1,0.0,912.1787180010477,22.200000000000045,-55.7766
19947600.0,695,iso13790,native,True,20.099999999999987,0.0,649.1896700465987,22.80000000000001,-55.7766
19951200.0,695,iso13790,native,True,20.100000000000005,0.0,461.4599421082034,21.700000000000045,-55.7766
19954800.0,695,iso13790,native,True,20.1,0.0,342.74941047646814,21.100000000000023,-55.7766
19958400.0,695,iso13790,native,True,20.099999999999994,0.0,280.1667604146332,21.100000000000023,-55.7766
19962000.0,695,iso13790,native,True,20.1,0.0,169.70048062447404,18.900000000000034,-55.7766
19965600.0,695,iso13790,native,True,20.100000000000005,0.0,179.49424647594853,20.600000000000023,-55.7766
19969200.0,695,iso13790,native,True,20.1,0.0,175.01335560964762,20.600000000000023,-55.7766
19972800.0,695,iso13790,native,True,20.1,0.0,172.51875462674505,20.600000000000023,-55.7766
19976400.0,695,iso13790,native,True,20.1,0.0,150.50488570392588,20.0,-55.7766
19980000.0,695,iso13790,native,True,20.099999999999998,0.0,149.57316884086555,20.0,-18.825141009611507
19983600.0,695,iso13790,native,True,20.099999999999998,0.0,342.081812319724,22.80000000000001,410.4114358642129
19987200.0,695,iso13790,native,True,20.1,0.0,679.8146850439945,25.600000000000023,795.23574288615
19990800.0,695,iso13790,native,True,20.1,0.0,1070.7135636292453,29.400000000000034,920.6094671906643
19994400.0,695,iso13790,native,True,20.099999999999994,0.0,1389.769024808061,30.0,1311.8943621701223
19998000.0,695,iso13790,native,True,20.10000000000002,0.0,1635.086530148192,30.0,1350.041253362317
20001600.0,695,iso13790,native,True,20.100000000000005,0.0,1875.9924466696596,31.100000000000023,1635.3581180042147
20005200.0,695,iso13790,native,True,20.099999999999987,0.0,2010.275477369424,31.100000000000023,1448.9542826868753
20008800.0,695,iso13790,native,True,20.100000000000005,0.0,1894.129816689076,27.0,1354.9342861731134
20012400.0,695,iso13790,native,True,20.100000000000023,0.0,1697.4500971475736,25.600000000000023,916.875666
20016000.0,695,iso13790,native,True,20.099999999999994,0.0,1473.245818488402,25.600000000000023,670.0833
20019600.0,695,iso13790,native,True,20.100000000000005,0.0,1553.4491431951026,25.600000000000023,1827.3057528620238
20023200.0,695,iso13790,native,True,20.099999999999973,0.0,1419.8774166772976,24.400000000000034,297.4752179999999
20026800.0,695,iso13790,native,True,20.099999999999998,0.0,1097.3637090142047,24.0,323.0069881563303
20030400.0,695,iso13790,native,True,20.100000000000016,0.0,782.2542253303691,22.200000000000045,-55.7766
20034000.0,695,iso13790,native,True,20.099999999999994,0.0,539.0454858341357,21.700000000000045,-55.7766
20037600.0,695,iso13790,native,True,20.099999999999994,0.0,406.56789932040977,21.700000000000045,-55.7766
20041200.0,695,iso13790,native,True,20.100000000000005,0.0,236.5646445721347,18.900000000000034,-55.7766
20044800.0,695,iso13790,native,True,20.10000000000001,0.0,120.46850523376621,17.80000000000001,-55.7766
20048400.0,695,iso13790,native,True,20.1,0.0,158.51324069648928,20.600000000000023,-55.7766
20052000.0,695,iso13790,native,True,20.099999999999998,0.0,84.27002534002433,18.30000000000001,-55.7766
20055600.0,695,iso13790,native,True,20.1,0.0,94.18912623583387,19.400000000000034,-55.7766
20059200.0,695,iso13790,native,True,20.1,0.0,76.0963111278794,18.900000000000034,-55.7766
20062800.0,695,iso13790,native,True,20.1,0.0,68.9452328915892,18.900000000000034,-55.7766
20066400.0,695,iso13790,native,True,20.1,0.0,33.61977702431249,17.80000000000001,-25.204226733312613
20070000.0,695,iso13790,native,True,20.100000000000005,0.0,215.93734249048748,21.100000000000023,339.61429498307257
20073600.0,695,iso13790,native,True,20.1,0.0,499.1537457086147,23.900000000000034,556.5143661530066
20077200.0,695,iso13790,native,True,20.10000000000001,0.0,795.0941789257622,26.100000000000023,764.5267294396297
20080800.0,695,iso13790,native,True,20.1,0.0,1031.7882112054035,26.700000000000045,909.1954651518371
20084400.0,695,iso13790,native,True,20.100000000000005,0.0,1347.9686937236215,27.200000000000045,1605.8130072345502
20088000.0,695,iso13790,native,True,20.100000000000023,0.0,1537.3576726377132,28.30000000000001,972.8682333006442
20091600.0,695,iso13790,native,True,20.099999999999987,0.0,1534.2043544156304,29.400000000000034,793.9287278626088
20095200.0,695,iso13790,native,True,20.09999999999999,0.0,1550.9351624239903,30.0,950.6484440541269
20098800.0,695,iso13790,native,True,20.099999999999984,0.0,1612.3033775779102,30.600000000000023,996.2600899846598
20102400.0,695,iso13790,native,True,20.09999999999998,0.0,1804.0598848867903,31.100000000000023,1641.6652101007683
20106000.0,695,iso13790,native,True,20.099999999999977,0.0,2048.859899497105,28.900000000000034,2173.2313681156947
20109600.0,695,iso13790,native,True,20.10000000000004,0.0,1816.323217754064,27.80000000000001,142.625106
20113200.0,695,iso13790,native,True,20.09999999999998,0.0,1307.9208245160926,25.600000000000023,227.04521547374634
20116800.0,695,iso13790,native,True,20.100000000000005,0.0,950.2698728606249,24.400000000000034,-55.7766
20120400.0,695,iso13790,native,True,20.099999999999994,0.0,712.5411464413002,24.400000000000034,-55.7766
20124000.0,695,iso13790,native,True,20.100000000000016,0.0,487.38000321046104,21.700000000000045,-55.7766
20127600.0,695,iso13790,native,True,20.100000000000005,0.0,377.8046985238062,21.700000000000045,-55.7766
20131200.0,695,iso13790,native,True,20.1,0.0,278.98931161099597,20.600000000000023,-55.7766
20134800.0,695,iso13790,native,True,20.1,0.0,209.7791604023889,20.0,-55.7766
20138400.0,695,iso13790,native,True,20.099999999999994,0.0,174.75435572041036,20.0,-55.7766
20142000.0,695,iso13790,native,True,20.099999999999998,0.0,79.63007604193443,17.80000000000001,-55.7766
20145600.0,695,iso13790,native,True,20.100000000000005,0.0,39.52732574701801,17.80000000000001,-55.7766
20149200.0,695,iso13790,native,True,20.1,0.0,34.38889028418698,18.30000000000001,-55.7766
20152800.0,695,iso13790,native,True,20.1,0.0,34.01558665371962,18.30000000000001,-30.211507558792917
20156400.0,695,iso13790,native,True,20.1,0.0,198.32566226168873,20.0,451.678952638855
20160000.0,695,iso13790,native,True,20.10000000000001,0.0,450.2869987055804,20.600000000000023,792.2167599609743
20163600.0,695,iso13790,native,True,20.100000000000005,0.0,760.3692068043296,21.700000000000045,1172.9949339509178
20167200.0,695,iso13790,native,True,20.100000000000005,0.0,1090.5327957382688,24.400000000000034,1218.9191763243468
20170800.0,695,iso13790,native,True,20.099999999999987,0.0,1362.7635158876349,26.700000000000045,1302.7029389862769
20174400.0,695,iso13790,native,True,20.1,0.0,1575.0697684870258,27.80000000000001,1410.746520899895
20178000.0,695,iso13790,native,True,20.10000000000001,0.0,1730.843169522674,27.80000000000001,1536.3501087602713
20181600.0,695,iso13790,native,True,20.100000000000005,0.0,1853.991132783958,27.200000000000045,1710.2210970335939
20185200.0,695,iso13790,native,True,20.100000000000026,0.0,1873.728326233683,27.200000000000045,1330.3117374872552
20188800.0,695,iso13790,native,True,20.09999999999998,0.0,1672.4743135898689,27.200000000000045,616.853574
20192400.0,695,iso13790,native,True,20.100000000000005,0.0,1157.8276905929506,21.100000000000023,249.08455800000002
20196000.0,695,iso13790,native,True,20.10000000000001,0.0,810.7650068857182,21.100000000000023,74.87818199999998
20199600.0,695,iso13790,native,True,20.10000000000001,0.0,646.2234852541973,20.600000000000023,424.4873444238945
20203200.0,695,iso13790,native,True,20.1,0.0,491.70910683224133,20.0,-55.7766
20206800.0,695,iso13790,native,True,20.1,0.0,311.085284005925,19.400000000000034,-55.7766
20210400.0,695,iso13790,native,True,20.099999999999998,0.0,196.8467119979285,18.900000000000034,-55.7766
20214000.0,695,iso13790,native,True,20.1,0.0,173.98201790466638,20.0,-55.7766
20217600.0,695,iso13790,native,True,20.10000000000001,0.0,79.20010023315474,17.80000000000001,-55.7766
20221200.0,695,iso13790,native,True,20.1,0.0,18.662874683811076,17.200000000000045,-55.7766
20224800.0,695,iso13790,native,True,19.901607398056274,0.0,0.0,16.100000000000023,-55.7766
20228400.0,695,iso13790,native,True,19.900000000000002,47.248407314668874,0.0,16.100000000000023,-55.7766
20232000.0,695,iso13790,native,True,19.900000000000002,73.90648020172905,0.0,16.100000000000023,-55.7766
20235600.0,695,iso13790,native,True,19.9,126.56019656319192,0.0,15.0,-55.7766
20239200.0,695,iso13790,native,True,19.899999999999995,182.22709767173012,0.0,13.900000000000034,-31.994444230100775
20242800.0,695,iso13790,native,True,19.899999999999995,3.085629178703826,0.0,17.80000000000001,279.03122747117135
20246400.0,695,iso13790,native,True,20.1,0.0,232.4641612441054,20.0,669.1903972714475
20250000.0,695,iso13790,native,True,20.1,0.0,560.556630649916,19.400000000000034,1252.6790389334528
20253600.0,695,iso13790,native,True,20.100000000000005,0.0,759.7182748689011,20.0,771.703686
20257200.0,695,iso13790,native,True,20.099999999999987,0.0,1037.5370878624308,21.100000000000023,1765.3637696734565
20260800.0,695,iso13790,native,True,20.100000000000016,0.0,1336.5402852904804,23.30000000000001,1362.790943223115
20264400.0,695,iso13790,native,True,20.099999999999994,0.0,1358.3531610914656,25.0,770.6493921582651
20268000.0,695,iso13790,native,True,20.100000000000016,0.0,1301.775990999244,26.700000000000045,668.1222488073502
20271600.0,695,iso13790,native,True,20.1,0.0,1372.9280636218466,27.80000000000001,1099.7037546764238
20275200.0,695,iso13790,native,True,20.09999999999999,0.0,1618.9395934921997,28.30000000000001,1695.2883554478092
20278800.0,695,iso13790,native,True,20.10000000000003,0.0,1859.650399280083,28.900000000000034,1647.8304775295385
20282400.0,695,iso13790,native,True,20.100000000000023,0.0,2011.92481570375,27.80000000000001,1965.643363283939
20286000.0,695,iso13790,native,True,20.1,0.0,1726.1368485579874,23.30000000000001,672.5948519827516
20289600.0,695,iso13790,native,True,20.09999999999998,0.0,1192.79565718757,22.200000000000045,-55.7766
20293200.0,695,iso13790,native,True,20.099999999999987,0.0,767.6020586207643,21.700000000000045,-55.7766
20296800.0,695,iso13790,native,True,20.099999999999998,0.0,437.55953499112104,18.900000000000034,-55.7766
20300400.0,695,iso13790,native,True,20.1,0.0,307.9916295539386,20.0,-55.7766
20304000.0,695,iso13790,native,True,20.1,0.0,229.43118882990825,20.0,-55.7766
20307600.0,695,iso13790,native,True,20.1,0.0,165.06995545541398,19.400000000000034,-55.7766
20311200.0,695,iso13790,native,True,20.1,0.0,115.55707719335307,18.900000000000034,-55.7766
20314800.0,695,iso13790,native,True,20.099999999999998,0.0,32.47611300409484,17.200000000000045,-55.7766
20318400.0,695,iso13790,native,True,20.10000000000001,0.0,16.781639287630515,17.80000000000001,-55.7766
20322000.0,695,iso13790,native,True,19.966223233829126,0.0,0.0,16.700000000000045,-55.7766
20325600.0,695,iso13790,native,True,19.900000000000006,11.228191874834506,0.0,16.700000000000045,-33.69107179174588
20329200.0,695,iso13790,native,True,20.099999999999998,0.0,84.0709227500318,19.400000000000034,294.80942910484555
20332800.0,695,iso13790,native,True,20.1,0.0,425.8187728783856,24.400000000000034,462.8614060794632
20336400.0,695,iso13790,native,True,20.100000000000005,0.0,724.9450034015683,27.200000000000045,532.4393695120248
20340000.0,695,iso13790,native,True,20.100000000000016,0.0,1050.3285102150692,30.0,852.6056782528002
20343600.0,695,iso13790,native,True,20.099999999999987,0.0,1348.7179809436554,31.700000000000045,963.7295175211818
20347200.0,695,iso13790,native,True,20.10000000000001,0.0,1472.1115675375936,32.200000000000045,642.7632739213954
20350800.0,695,iso13790,native,True,20.099999999999994,0.0,1513.7218956569316,31.700000000000045,854.5416750008186
20354400.0,695,iso13790,native,True,20.1,0.0,1745.8281754953025,32.200000000000045,1585.5595202325514
20358000.0,695,iso13790,native,True,20.1,0.0,1939.1462987334253,32.200000000000045,1344.9004908528252
20361600.0,695,iso13790,native,True,20.10000000000001,0.0,2064.550277322715,32.200000000000045,1612.4502782933505
20365200.0,695,iso13790,native,True,20.10000000000002,0.0,1920.8844040763684,31.100000000000023,578.1410460000001
20368800.0,695,iso13790,native,True,20.099999999999973,0.0,1592.4355133299352,28.900000000000034,519.5370530309569
20372400.0,695,iso13790,native,True,20.10000000000002,0.0,1254.4710324616663,27.80000000000001,-50.937534
20376000.0,695,iso13790,native,True,20.099999999999994,0.0,952.1854624491249,27.0,-55.7766
20379600.0,695,iso13790,native,True,20.099999999999998,0.0,794.6658756371736,27.200000000000045,-55.7766
20383200.0,695,iso13790,native,True,20.100000000000005,0.0,650.8027711193628,25.600000000000023,-55.7766
20386800.0,695,iso13790,native,True,20.099999999999994,0.0,538.8101368598205,24.400000000000034,-55.7766
20390400.0,695,iso13790,native,True,20.09999999999999,0.0,579.7236854282933,27.200000000000045,-55.7766
20394000.0,695,iso13790,native,True,20.099999999999998,0.0,452.077395368288,23.30000000000001,-55.7766
20397600.0,695,iso13790,native,True,20.100000000000016,0.0,365.98963311228863,22.200000000000045,-55.7766
20401200.0,695,iso13790,native,True,20.1,0.0,228.2399285037212,19.400000000000034,-55.7766
20404800.0,695,iso13790,native,True,20.099999999999998,0.0,167.91261889840706,19.400000000000034,-55.7766
20408400.0,695,iso13790,native,True,20.099999999999998,0.0,96.5145694306495,18.30000000000001,-55.7766
20412000.0,695,iso13790,native,True,20.1,0.0,122.65480430149071,20.0,-50.937534
20415600.0,695,iso13790,native,True,20.1,0.0,268.11231474083274,23.30000000000001,74.87818199999998
20419200.0,695,iso13790,native,True,20.099999999999998,0.0,312.36378240538676,21.100000000000023,253.92362399999996
20422800.0,695,iso13790,native,True,20.100000000000005,0.0,403.97008271060145,21.0,389.417472
20426400.0,695,iso13790,native,True,20.10000000000001,0.0,568.8995522283805,21.100000000000023,805.577148
20430000.0,695,iso13790,native,True,20.100000000000016,0.0,822.9671799790502,21.700000000000045,1160.3755427561086
20433600.0,695,iso13790,native,True,20.100000000000023,0.0,1242.778383908214,24.400000000000034,1783.4111454012489
20437200.0,695,iso13790,native,True,20.099999999999984,0.0,1506.2281684292586,25.600000000000023,1328.447238043193
20440800.0,695,iso13790,native,True,20.09999999999999,0.0,1562.518515624694,26.100000000000023,1200.1158838411218
20444400.0,695,iso13790,native,True,20.09999999999999,0.0,1673.9672843547194,26.700000000000045,1592.9406435263297
20448000.0,695,iso13790,native,True,20.10000000000005,0.0,1890.3274292400426,27.80000000000001,1860.606598674496
20451600.0,695,iso13790,native,True,20.099999999999994,0.0,2138.048556186715,27.200000000000045,2385.89595241353
20455200.0,695,iso13790,native,True,20.099999999999987,0.0,2354.9324587096285,26.100000000000023,2520.750908976137
20458800.0,695,iso13790,native,True,20.10000000000001,0.0,1901.5750102252262,21.100000000000023,486.43196071830937
20462400.0,695,iso13790,native,True,20.1,0.0,1122.0352537169374,17.80000000000001,-55.7766
20466000.0,695,iso13790,native,True,20.099999999999998,0.0,599.2299263049985,17.200000000000045,-55.7766
20469600.0,695,iso13790,native,True,20.1,0.0,294.4921113697585,16.700000000000045,-55.7766
20473200.0,695,iso13790,native,True,20.1,0.0,69.32235348233118,15.0,-55.7766
20476800.0,695,iso13790,native,True,20.099999999999994,0.0,29.524424900198564,17.200000000000045,-55.7766
20480400.0,695,iso13790,native,True,20.1,0.0,15.138375868615896,17.80000000000001,-55.7766
20484000.0,695,iso13790,native,True,20.03164650347376,0.0,0.0,17.200000000000045,-55.7766
20487600.0,695,iso13790,native,True,19.899999999999995,25.04148191355338,0.0,16.100000000000023,-55.7766
20491200.0,695,iso13790,native,True,19.900000000000002,23.730806092306814,0.0,17.200000000000045,-55.7766
20494800.0,695,iso13790,native,True,19.899999999999995,67.2411774797698,0.0,16.100000000000023,-55.7766
20498400.0,695,iso13790,native,True,19.900000000000002,98.46915992466128,0.0,15.600000000000023,-38.02749293856381
20502000.0,695,iso13790,native,True,20.1,0.0,13.224516758868944,18.30000000000001,341.16295369904384
20505600.0,695,iso13790,native,True,20.1,0.0,281.1599159162625,21.700000000000045,338.50662959136196
20509200.0,695,iso13790,native,True,20.10000000000001,0.0,561.4251893627857,25.600000000000023,420.4278833139127
20512800.0,695,iso13790,native,True,20.099999999999987,0.0,862.2456831422768,28.900000000000034,613.8571756965305
20516400.0,695,iso13790,native,True,20.100000000000016,0.0,1154.0884318005128,30.600000000000023,869.1226305571877
20520000.0,695,iso13790,native,True,20.09999999999998,0.0,1382.9814947627756,31.700000000000045,856.6248483718887
20523600.0,695,iso13790,native,True,20.099999999999994,0.0,1494.5456306494184,32.200000000000045,740.3111078861914
20527200.0,695,iso13790,native,True,20.1,0.0,1535.109358615564,33.30000000000001,562.2561698607103
20530800.0,695,iso13790,native,True,20.100000000000023,0.0,1560.360484129219,33.30000000000001,741.022666606017
20534400.0,695,iso13790,native,True,20.09999999999997,0.0,1833.781292636465,33.30000000000001,1830.576996449739
20538000.0,695,iso13790,native,True,20.10000000000003,0.0,2300.7364111018583,32.80000000000001,2568.5712673225867
20541600.0,695,iso13790,native,True,20.09999999999998,0.0,2517.163516025684,28.900000000000034,2419.8813857168966
20545200.0,695,iso13790,native,True,20.09999999999999,0.0,2138.102538562415,26.100000000000023,519.3713235392274
20548800.0,695,iso13790,native,True,20.10000000000001,0.0,1439.5018487452999,23.900000000000034,-55.7766
20552400.0,695,iso13790,native,True,20.1,0.0,895.0150227182271,21.700000000000045,-55.7766
20556000.0,695,iso13790,native,True,20.099999999999998,0.0,659.7434137678981,23.30000000000001,-55.7766
20559600.0,695,iso13790,native,True,20.10000000000001,0.0,426.6012320228091,20.600000000000023,-55.7766
20563200.0,695,iso13790,native,True,20.1,0.0,291.9576496212624,20.0,-55.7766
20566800.0,695,iso13790,native,True,20.1,0.0,258.317391073337,21.100000000000023,-55.7766
20570400.0,695,iso13790,native,True,20.1,0.0,215.97421501592876,20.600000000000023,-55.7766
20574000.0,695,iso13790,native,True,20.100000000000005,0.0,99.07212903424548,17.80000000000001,-55.7766
20577600.0,695,iso13790,native,True,20.1,0.0,50.351102971542126,17.80000000000001,-55.7766
20581200.0,695,iso13790,native,True,20.041360100918496,0.0,0.0,16.700000000000045,-55.7766
20584800.0,695,iso13790,native,True,19.918004505709536,0.0,0.0,16.700000000000045,-37.65435747367522
20588400.0,695,iso13790,native,True,20.100000000000005,0.0,157.61606655110452,20.600000000000023,402.18965849305573
20592000.0,695,iso13790,native,True,20.099999999999998,0.0,453.55902130724195,23.30000000000001,530.4328254929139
20595600.0,695,iso13790,native,True,20.099999999999994,0.0,758.4694637828266,26.700000000000045,617.2295622953649
20599200.0,695,iso13790,native,True,20.100000000000016,0.0,1063.4884725225904,30.0,748.1272670349779
20602800.0,695,iso13790,native,True,20.09999999999999,0.0,1346.927291955149,31.700000000000045,1000.307318739283
20606400.0,695,iso13790,native,True,20.099999999999973,0.0,1503.40020512458,32.80000000000001,669.9839460345132
20610000.0,695,iso13790,native,True,20.09999999999998,0.0,1657.269080349928,33.900000000000034,1089.05557523798
20613600.0,695,iso13790,native,True,20.09999999999999,0.0,1850.8075255989393,33.900000000000034,1309.7490723350377
20617200.0,695,iso13790,native,True,20.10000000000001,0.0,2014.6561416101072,32.200000000000045,1682.8285928695077
20620800.0,695,iso13790,native,True,20.100000000000023,0.0,2165.276159173179,31.700000000000045,1713.3887263812496
20624400.0,695,iso13790,native,True,20.09999999999997,0.0,2011.455511985425,32.200000000000045,471.68159399999996
20628000.0,695,iso13790,native,True,20.10000000000002,0.0,1873.4217239176123,28.30000000000001,1818.3317492095553
20631600.0,695,iso13790,native,True,20.100000000000023,0.0,1587.159731550869,26.700000000000045,-46.098468000000004
20635200.0,695,iso13790,native,True,20.10000000000001,0.0,1075.8577458863917,25.0,-55.7766
20638800.0,695,iso13790,native,True,20.099999999999998,0.0,778.952549113544,24.400000000000034,-55.7766
20642400.0,695,iso13790,native,True,20.099999999999987,0.0,579.3527506715251,23.30000000000001,-55.7766
20646000.0,695,iso13790,native,True,20.099999999999994,0.0,474.65898991256176,23.30000000000001,-55.7766
20649600.0,695,iso13790,native,True,20.1,0.0,361.37369301426514,21.700000000000045,-55.7766
20653200.0,695,iso13790,native,True,20.10000000000001,0.0,307.6544818266752,21.700000000000045,-55.7766
20656800.0,695,iso13790,native,True,20.10000000000001,0.0,239.93529205441797,20.600000000000023,-55.7766
20660400.0,695,iso13790,native,True,20.1,0.0,188.03701169156795,20.0,-55.7766
20664000.0,695,iso13790,native,True,20.1,0.0,162.65006950529374,20.0,-55.7766
20667600.0,695,iso13790,native,True,20.1,0.0,52.26630440090014,17.200000000000045,-55.7766
20671200.0,695,iso13790,native,True,20.1,0.0,46.26721960754883,18.30000000000001,-49.724707387720166
20674800.0,695,iso13790,native,True,20.099999999999998,0.0,163.12106402913528,19.400000000000034,365.4109737757325
20678400.0,695,iso13790,native,True,20.100000000000005,0.0,411.88512738737813,21.700000000000045,573.8385208000086
20682000.0,695,iso13790,native,True,20.099999999999998,0.0,601.3212702036482,22.80000000000001,540.4889433706471
20685600.0,695,iso13790,native,True,20.10000000000001,0.0,872.8614177043158,26.100000000000023,845.0969827131448
20689200.0,695,iso13790,native,True,20.100000000000026,0.0,1155.3650976951697,28.30000000000001,967.2522161950421
20692800.0,695,iso13790,native,True,20.100000000000033,0.0,1491.2519130795679,30.600000000000023,1405.3749951699706
20696400.0,695,iso13790,native,True,20.10000000000001,0.0,1761.8739214443128,31.100000000000023,1448.831018397765
20700000.0,695,iso13790,native,True,20.09999999999998,0.0,1915.2971127741914,30.600000000000023,1523.7960637332776
20703600.0,695,iso13790,native,True,20.1,0.0,2084.1777297946264,31.700000000000045,1668.606661184588
20707200.0,695,iso13790,native,True,20.1,0.0,2165.233595985775,30.0,1803.4943876744308
20710800.0,695,iso13790,native,True,20.10000000000005,0.0,1889.770848745004,27.80000000000001,495.87692400000003
20714400.0,695,iso13790,native,True,20.100000000000005,0.0,1837.8466118601425,27.200000000000045,2009.132739596476
20718000.0,695,iso13790,native,True,20.100000000000005,0.0,1643.9045884910588,24.400000000000034,513.5286501624199
20721600.0,695,iso13790,native,True,20.10000000000002,0.0,1039.2996897546184,20.0,-55.7766
20725200.0,695,iso13790,native,True,20.100000000000005,0.0,674.3775548905284,21.100000000000023,-55.7766
20728800.0,695,iso13790,native,True,20.099999999999994,0.0,389.1654630826806,18.900000000000034,-55.7766
20732400.0,695,iso13790,native,True,20.10000000000001,0.0,318.86232558260235,21.100000000000023,-55.7766
20736000.0,695,iso13790,native,True,20.100000000000005,0.0,229.05570812995333,20.0,-55.7766
20739600.0,695,iso13790,native,True,20.10000000000001,0.0,164.86091788875083,19.400000000000034,-55.7766
20743200.0,695,iso13790,native,True,20.1,0.0,94.8156268396899,18.30000000000001,-55.7766
20746800.0,695,iso13790,native,True,20.100000000000005,0.0,45.05987217296689,17.80000000000001,-55.7766
20750400.0,695,iso13790,native,True,20.1,0.0,20.28140632523928,17.80000000000001,-55.7766
20754000.0,695,iso13790,native,True,20.043157893691205,0.0,0.0,17.200000000000045,-55.7766
20757600.0,695,iso13790,native,True,19.90250934343973,0.0,0.0,16.700000000000045,-43.93314103531456
20761200.0,695,iso13790,native,True,20.10000000000001,0.0,86.1142466836985,18.900000000000034,361.35711444512833
20764800.0,695,iso13790,native,True,20.099999999999994,0.0,412.2208672537105,23.900000000000034,409.8969213479591
20768400.0,695,iso13790,native,True,20.100000000000005,0.0,671.7026719081755,26.100000000000023,521.8709982778923
20772000.0,695,iso13790,native,True,20.099999999999984,0.0,960.4948928395578,28.900000000000034,724.5075162528002
20775600.0,695,iso13790,native,True,20.10000000000001,0.0,1255.4355382578385,31.100000000000023,923.9992521089431
20779200.0,695,iso13790,native,True,20.10000000000001,0.0,1518.9186635452895,32.200000000000045,1123.1774761624133
20782800.0,695,iso13790,native,True,20.09999999999999,0.0,1687.7184696120876,32.200000000000045,1106.1929406479776
20786400.0,695,iso13790,native,True,20.100000000000023,0.0,1710.7296371546347,32.80000000000001,686.2557985756661
20790000.0,695,iso13790,native,True,20.1,0.0,1735.54497223661,31.700000000000045,1258.5068281571662
20793600.0,695,iso13790,native,True,20.1,0.0,1868.0247931733347,30.0,1628.8297016621927
20797200.0,695,iso13790,native,True,20.100000000000023,0.0,1868.4311544548616,28.30000000000001,1229.020341827462
20800800.0,695,iso13790,native,True,20.099999999999966,0.0,1662.3437729765212,27.200000000000045,690.5286838568825
20804400.0,695,iso13790,native,True,20.10000000000001,0.0,1252.4635864224301,23.30000000000001,309.4138093501356
20808000.0,695,iso13790,native,True,20.10000000000001,0.0,870.4985254848285,22.200000000000045,-55.7766
20811600.0,695,iso13790,native,True,20.100000000000012,0.0,588.1728411902477,21.700000000000045,-55.7766
20815200.0,695,iso13790,native,True,20.099999999999994,0.0,375.4803617711731,20.0,-55.7766
20818800.0,695,iso13790,native,True,20.10000000000001,0.0,267.00350709144357,20.0,-55.7766
20822400.0,695,iso13790,native,True,20.099999999999994,0.0,168.7996491242653,18.900000000000034,-55.7766
20826000.0,695,iso13790,native,True,20.10000000000001,0.0,62.117310755620075,17.200000000000045,-55.7766
20829600.0,695,iso13790,native,True,19.929768004283012,0.0,0.0,15.600000000000023,-55.7766
20833200.0,695,iso13790,native,True,19.89999999999999,75.93858684631077,0.0,15.0,-55.7766
20836800.0,695,iso13790,native,True,19.9,159.07673500121928,0.0,13.900000000000034,-55.7766
20840400.0,695,iso13790,native,True,19.9,219.5590558784127,0.0,13.300000000000011,-55.7766
20844000.0,695,iso13790,native,True,19.899999999999995,264.39620275136417,0.0,12.800000000000011,-43.883550904322284
20847600.0,695,iso13790,native,True,19.899999999999995,126.84731878115063,0.0,15.0,343.8999223958283
20851200.0,695,iso13790,native,True,20.1,0.0,24.337737268705197,16.700000000000045,420.51087909506657
20854800.0,695,iso13790,native,True,20.099999999999998,0.0,251.4814963331097,18.30000000000001,616.7043494736275
20858400.0,695,iso13790,native,True,20.099999999999998,0.0,512.8198948893529,20.600000000000023,775.1179894877167
20862000.0,695,iso13790,native,True,20.099999999999994,0.0,734.3017669985861,22.200000000000045,817.045878063717
20865600.0,695,iso13790,native,True,20.10000000000001,0.0,947.4996927679483,23.900000000000034,977.941507659449
20869200.0,695,iso13790,native,True,20.099999999999987,0.0,1124.1380959825224,26.700000000000045,721.1603853169979
20872800.0,695,iso13790,native,True,20.100000000000016,0.0,1263.0443717380922,27.80000000000001,1007.3198857034981
20876400.0,695,iso13790,native,True,20.099999999999987,0.0,1435.995193923329,25.600000000000023,1628.870200705881
20880000.0,695,iso13790,native,True,20.100000000000012,0.0,1186.580650152714,20.0,370.06120799999997
20883600.0,695,iso13790,native,True,20.099999999999998,0.0,1038.1202569129957,25.600000000000023,220.050162
20887200.0,695,iso13790,native,True,20.099999999999994,0.0,1142.6068393394687,22.200000000000045,1926.0051856041168
20890800.0,695,iso13790,native,True,20.099999999999984,0.0,980.3289289701358,19.400000000000034,-55.7766
20894400.0,695,iso13790,native,True,20.10000000000001,0.0,586.6155098575754,19.400000000000034,-55.7766
20898000.0,695,iso13790,native,True,20.099999999999994,0.0,388.05250113387325,20.0,-55.7766
20901600.0,695,iso13790,native,True,20.099999999999994,0.0,253.37759190298922,19.400000000000034,-55.7766
20905200.0,695,iso13790,native,True,20.100000000000005,0.0,181.9072556112201,19.400000000000034,-55.7766
20908800.0,695,iso13790,native,True,20.099999999999998,0.0,49.305461805066436,16.700000000000045,-55.7766
20912400.0,695,iso13790,native,True,19.899999999999995,17.431940891572626,0.0,15.0,-55.7766
20916000.0,695,iso13790,native,True,19.9,50.879647689803456,0.0,16.100000000000023,-55.7766
20919600.0,695,iso13790,native,True,19.89999999999999,113.74070134866739,0.0,15.0,-55.7766
20923200.0,695,iso13790,native,True,19.899999999999995,121.68421083026799,0.0,15.600000000000023,-55.7766
20926800.0,695,iso13790,native,True,19.899999999999995,150.23745712449855,0.0,15.0,-55.7766
20930400.0,695,iso13790,native,True,19.9,161.3000234366623,0.0,15.0,-49.501114600106725
20934000.0,695,iso13790,native,True,19.900000000000002,22.87882526426948,0.0,16.700000000000045,352.8623783236398
20937600.0,695,iso13790,native,True,20.10000000000001,0.0,187.41616226956646,18.30000000000001,697.8801600545498
20941200.0,695,iso13790,native,True,20.099999999999994,0.0,573.4119250703757,20.0,1265.6645362345823
20944800.0,695,iso13790,native,True,20.10000000000001,0.0,973.2959426154719,22.200000000000045,1396.5736798349703
20948400.0,695,iso13790,native,True,20.099999999999984,0.0,1351.495257201898,24.400000000000034,1735.3920292825392
20952000.0,695,iso13790,native,True,20.100000000000016,0.0,1591.816473163353,25.600000000000023,1483.5257276630407
20955600.0,695,iso13790,native,True,20.100000000000016,0.0,1698.7033666433608,26.100000000000023,1500.3250669449442
20959200.0,695,iso13790,native,True,20.10000000000001,0.0,1560.8400966634497,26.100000000000023,568.462914
20962800.0,695,iso13790,native,True,20.099999999999987,0.0,1541.8688637135074,25.600000000000023,1633.382034807487
20966400.0,695,iso13790,native,True,20.10000000000001,0.0,1500.986976467729,26.100000000000023,582.980112
20970000.0,695,iso13790,native,True,20.1,0.0,1168.7844692151718,23.900000000000034,292.636152
20973600.0,695,iso13790,native,True,20.09999999999999,0.0,886.4447257226057,22.80000000000001,171.659502
20977200.0,695,iso13790,native,True,20.100000000000016,0.0,592.4253126667733,20.600000000000023,-55.7766
20980800.0,695,iso13790,native,True,20.099999999999998,0.0,384.2752103264699,20.0,-55.7766
20984400.0,695,iso13790,native,True,20.1,0.0,196.27449908945877,17.80000000000001,-55.7766
20988000.0,695,iso13790,native,True,20.1,0.0,73.52798136298998,16.900000000000034,-55.7766
20991600.0,695,iso13790,native,True,20.03145677456114,0.0,0.0,16.100000000000023,-55.7766
20995200.0,695,iso13790,native,True,19.899999999999995,49.59345911707053,0.0,15.200000000000045,-55.7766
20998800.0,695,iso13790,native,True,19.9,131.82844949106553,0.0,14.300000000000011,-55.7766
21002400.0,695,iso13790,native,True,19.9,203.28912255789996,0.0,13.400000000000034,-55.7766
21006000.0,695,iso13790,native,True,19.900000000000002,265.3140065907824,0.0,12.600000000000023,-55.7766
21009600.0,695,iso13790,native,True,19.899999999999995,326.10762216178784,0.0,11.700000000000045,-55.7766
21013200.0,695,iso13790,native,True,19.900000000000002,433.7566307933114,0.0,9.400000000000034,-55.7766
21016800.0,695,iso13790,native,True,19.9,457.90846747418175,0.0,10.0,-47.67403891198952
21020400.0,695,iso13790,native,True,19.9,267.8569301144087,0.0,13.900000000000034,290.89726672347456
21024000.0,695,iso13790,native,True,19.899999999999995,13.16214557917189,0.0,16.700000000000045,389.22520405638494
21027600.0,695,iso13790,native,True,20.100000000000005,0.0,158.57853114514987,18.900000000000034,410.8000808217513
21031200.0,695,iso13790,native,True,20.100000000000005,0.0,436.7920952054397,22.200000000000045,573.8570508702294
21034800.0,695,iso13790,native,True,20.1,0.0,613.972447942392,23.30000000000001,467.3041303313335
21038400.0,695,iso13790,native,True,20.10000000000002,0.0,784.4543270576266,26.100000000000023,463.56943818666514
21042000.0,695,iso13790,native,True,20.099999999999994,0.0,913.4714155949846,27.80000000000001,428.7445640720936
21045600.0,695,iso13790,native,True,20.099999999999998,0.0,1007.1985748768813,27.80000000000001,605.7628774324265
21049200.0,695,iso13790,native,True,20.099999999999987,0.0,1229.626461014604,29.400000000000034,1015.4943883572914
21052800.0,695,iso13790,native,True,20.099999999999987,0.0,1628.0196006366577,28.900000000000034,2126.194462477835
21056400.0,695,iso13790,native,True,20.10000000000001,0.0,2196.799662160437,29.400000000000034,2824.2128882559145
21060000.0,695,iso13790,native,True,20.1,0.0,2492.858694445627,26.100000000000023,2744.5837958938587
21063600.0,695,iso13790,native,True,20.099999999999977,0.0,1882.568397994133,20.600000000000023,-55.7766
21067200.0,695,iso13790,native,True,20.09999999999998,0.0,1064.7108642667113,18.900000000000034,-55.7766
21070800.0,695,iso13790,native,True,20.1,0.0,581.5139614337506,17.80000000000001,-55.7766
21074400.0,695,iso13790,native,True,20.100000000000005,0.0,318.9360574384218,17.80000000000001,-55.7766
21078000.0,695,iso13790,native,True,20.1,0.0,172.75372072473095,17.80000000000001,-55.7766
21081600.0,695,iso13790,native,True,20.099999999999998,0.0,53.558471681710444,16.700000000000045,-55.7766
21085200.0,695,iso13790,native,True,20.07437992757734,0.0,0.0,16.700000000000045,-55.7766
21088800.0,695,iso13790,native,True,19.9,50.52275747814257,0.0,15.0,-55.7766
21092400.0,695,iso13790,native,True,19.9,127.73967527736407,0.0,14.400000000000034,-55.7766
21096000.0,695,iso13790,native,True,19.900000000000002,167.22200601895668,0.0,14.400000000000034,-55.7766
21099600.0,695,iso13790,native,True,19.9,227.015241552709,0.0,13.300000000000011,-55.7766
21103200.0,695,iso13790,native,True,19.9,231.59472292439864,0.0,13.900000000000034,-47.94902984422555
21106800.0,695,iso13790,native,True,19.900000000000002,63.151455604179716,0.0,17.200000000000045,234.68378223754323
21110400.0,695,iso13790,native,True,20.1,0.0,133.93979368133907,19.400000000000034,476.3006325732598
21114000.0,695,iso13790,native,True,20.099999999999994,0.0,404.91752548123964,22.200000000000045,451.8967120505882
21117600.0,695,iso13790,native,True,20.100000000000016,0.0,685.6884162831611,25.600000000000023,609.4520971475845
21121200.0,695,iso13790,native,True,20.099999999999994,0.0,994.1593678593895,28.30000000000001,863.7113690862618
21124800.0,695,iso13790,native,True,20.09999999999998,0.0,1212.9860459302415,30.600000000000023,593.2978271404787
21128400.0,695,iso13790,native,True,20.099999999999994,0.0,1296.4670608206604,31.700000000000045,503.06723286249337
21132000.0,695,iso13790,native,True,20.1,0.0,1348.4717588577107,32.200000000000045,547.1480187449505
21135600.0,695,iso13790,native,True,20.100000000000023,0.0,1495.092975570874,30.600000000000023,1343.4599197047662
21139200.0,695,iso13790,native,True,20.10000000000001,0.0,1843.3398049879818,31.700000000000045,1773.4993569972753
21142800.0,695,iso13790,native,True,20.10000000000002,0.0,2060.8580499696077,28.900000000000034,2042.6230654372216
21146400.0,695,iso13790,native,True,20.100000000000005,0.0,2200.542496756007,27.80000000000001,2026.6503927835843
21150000.0,695,iso13790,native,True,20.100000000000005,0.0,1707.5070121523863,23.900000000000034,-55.7766
21153600.0,695,iso13790,native,True,20.1,0.0,1006.4061851134409,20.600000000000023,-55.7766
21157200.0,695,iso13790,native,True,20.1,0.0,556.3088755706428,18.30000000000001,-55.7766
21160800.0,695,iso13790,native,True,20.099999999999994,0.0,339.79497132778414,18.900000000000034,-55.7766
21164400.0,695,iso13790,native,True,20.1,0.0,215.75151685437498,18.900000000000034,-55.7766
21168000.0,695,iso13790,native,True,20.099999999999998,0.0,88.25634847900129,17.200000000000045,-55.7766
21171600.0,695,iso13790,native,True,20.1,0.0,10.022967283329265,16.700000000000045,-55.7766
21175200.0,695,iso13790,native,True,20.1,0.0,82.82835330808774,20.0,-55.7766
21178800.0,695,iso13790,native,True,19.900000000000002,18.05132063104512,0.0,15.0,-55.7766
21182400.0,695,iso13790,native,True,19.899999999999995,89.0371061736316,0.0,15.0,-55.7766
21186000.0,695,iso13790,native,True,19.9,90.74366603419439,0.0,16.100000000000023,-55.7766
21189600.0,695,iso13790,native,True,19.899999999999995,135.93379247976313,0.0,15.0,-55.7766
21193200.0,695,iso13790,native,True,20.065029657550728,0.0,0.0,18.900000000000034,235.60776615802604
21196800.0,695,iso13790,native,True,20.1,0.0,279.0631863722618,22.80000000000001,318.1307565508063
21200400.0,695,iso13790,native,True,20.1,0.0,560.140549749733,25.600000000000023,465.78975093181253
21204000.0,695,iso13790,native,True,20.1,0.0,852.1576896138941,28.30000000000001,632.4502114402939
21207600.0,695,iso13790,native,True,20.099999999999994,0.0,1100.3074937431784,30.600000000000023,610.7249106019074
21211200.0,695,iso13790,native,True,20.09999999999999,0.0,1294.8239961611139,32.80000000000001,599.7854389774093
21214800.0,695,iso13790,native,True,20.099999999999984,0.0,1541.6579124606133,32.80000000000001,1323.7034613353171
21218400.0,695,iso13790,native,True,20.100000000000016,0.0,1732.4031367212974,33.900000000000034,845.0155123414327
21222000.0,695,iso13790,native,True,20.099999999999984,0.0,1849.4610234073907,32.80000000000001,1470.495036454853
21225600.0,695,iso13790,native,True,20.09999999999999,0.0,2055.50346374149,30.600000000000023,1986.4371977297444
21229200.0,695,iso13790,native,True,20.099999999999987,0.0,2317.764740467559,30.0,2327.140530744513
21232800.0,695,iso13790,native,True,20.099999999999966,0.0,2460.8503185670083,27.200000000000045,2491.8893989800085
21236400.0,695,iso13790,native,True,20.100000000000023,0.0,1930.9907471212473,23.900000000000034,-55.7766
21240000.0,695,iso13790,native,True,20.100000000000016,0.0,1051.761233659926,18.30000000000001,-55.7766
21243600.0,695,iso13790,native,True,20.099999999999984,0.0,594.9980689854607,18.30000000000001,-55.7766
21247200.0,695,iso13790,native,True,20.100000000000005,0.0,265.0836641386472,16.100000000000023,-55.7766
21250800.0,695,iso13790,native,True,20.100000000000005,0.0,152.70629822272915,17.80000000000001,-55.7766
21254400.0,695,iso13790,native,True,20.100000000000005,0.0,21.77259823551634,16.100000000000023,-55.7766
21258000.0,695,iso13790,native,True,20.100000000000005,0.0,151.31318053007655,21.700000000000045,-55.7766
21261600.0,695,iso13790,native,True,20.100000000000005,0.0,132.2719080530308,20.0,-55.7766
21265200.0,695,iso13790,native,True,20.099999999999998,0.0,55.979253277179424,17.80000000000001,-55.7766
21268800.0,695,iso13790,native,True,20.1,0.0,26.360442759732777,17.80000000000001,-55.7766
21272400.0,695,iso13790,native,True,20.1,0.0,9.871062403505587,17.80000000000001,-55.7766
21276000.0,695,iso13790,native,True,19.95075563203058,0.0,0.0,16.700000000000045,-55.7766
21279600.0,695,iso13790,native,True,20.099999999999998,0.0,102.64348062807444,20.0,219.58011945336284
21283200.0,695,iso13790,native,True,20.099999999999994,0.0,330.983050818164,22.80000000000001,299.6456993385234
21286800.0,695,iso13790,native,True,20.10000000000001,0.0,595.2934504119481,26.100000000000023,428.1802932398574
21290400.0,695,iso13790,native,True,20.10000000000001,0.0,805.3439063572542,27.80000000000001,442.4117112589265
21294000.0,695,iso13790,native,True,20.100000000000016,0.0,971.7542415919833,29.400000000000034,452.37568860719244
21297600.0,695,iso13790,native,True,20.100000000000016,0.0,1100.8189158915934,30.0,563.6230545864505
21301200.0,695,iso13790,native,True,20.099999999999987,0.0,1229.3668176445947,30.600000000000023,665.8458860655167
21304800.0,695,iso13790,native,True,20.10000000000001,0.0,1268.4233671611867,30.0,548.2994547639339
21308400.0,695,iso13790,native,True,20.100000000000005,0.0,1443.582791157758,31.100000000000023,1167.7589618856907
21312000.0,695,iso13790,native,True,20.099999999999962,0.0,1875.382476756573,31.100000000000023,2305.760352242669
21315600.0,695,iso13790,native,True,20.100000000000023,0.0,2365.9059948738372,30.600000000000023,2701.461303402077
21319200.0,695,iso13790,native,True,20.10000000000007,0.0,2610.8598401564677,27.80000000000001,2707.880041904015
21322800.0,695,iso13790,native,True,20.099999999999998,0.0,2083.6576552808083,25.0,-55.7766
21326400.0,695,iso13790,native,True,20.100000000000012,0.0,1322.8272216928117,23.900000000000034,-55.7766
21330000.0,695,iso13790,native,True,20.100000000000012,0.0,905.6852144035281,23.900000000000034,-55.7766
21333600.0,695,iso13790,native,True,20.10000000000001,0.0,673.4539701169896,23.900000000000034,-55.7766
21337200.0,695,iso13790,native,True,20.1,0.0,544.166221867091,23.900000000000034,-55.7766
21340800.0,695,iso13790,native,True,20.099999999999998,0.0,396.5638884506514,21.700000000000045,-55.7766
21344400.0,695,iso13790,native,True,20.1,0.0,248.18277542489002,19.400000000000034,-55.7766
21348000.0,695,iso13790,native,True,20.099999999999998,0.0,199.64027304077908,20.0,-55.7766
21351600.0,695,iso13790,native,True,20.1,0.0,93.48456071030012,17.80000000000001,-55.7766
21355200.0,695,iso13790,native,True,20.1,0.0,26.615317671095916,17.200000000000045,-55.7766
21358800.0,695,iso13790,native,True,19.91940695712572,0.0,0.0,16.100000000000023,-55.7766
21362400.0,695,iso13790,native,True,19.899999999999995,43.32898169688536,0.0,16.100000000000023,-55.7766
21366000.0,695,iso13790,native,True,20.100000000000005,0.0,45.599707460389695,17.80000000000001,457.67153789594056
21369600.0,695,iso13790,native,True,20.1,0.0,408.47122391517956,22.80000000000001,573.6783428439097
21373200.0,695,iso13790,native,True,20.09999999999999,0.0,802.790285880719,26.700000000000045,898.5658269151007
21376800.0,695,iso13790,native,True,20.099999999999994,0.0,1092.320500100347,28.30000000000001,829.4512717204209
21380400.0,695,iso13790,native,True,20.099999999999987,0.0,1235.857116171696,30.0,566.7125836751534
21384000.0,695,iso13790,native,True,20.099999999999994,0.0,1323.1657499464584,30.600000000000023,751.4991642962347
21387600.0,695,iso13790,native,True,20.09999999999997,0.0,1483.4616623256265,30.0,1252.542279470614
21391200.0,695,iso13790,native,True,20.099999999999994,0.0,1691.508091996138,30.600000000000023,1317.9556114501775
21394800.0,695,iso13790,native,True,20.10000000000001,0.0,1916.6923212969525,31.100000000000023,1720.2988104227761
21398400.0,695,iso13790,native,True,20.10000000000001,0.0,1877.9020629582217,31.700000000000045,553.9457160000001
21402000.0,695,iso13790,native,True,20.09999999999998,0.0,2007.9317871514106,29.400000000000034,2550.25258836817
21405600.0,695,iso13790,native,True,20.100000000000005,0.0,2164.1049508209835,27.200000000000045,1717.8972836577834
21409200.0,695,iso13790,native,True,20.09999999999997,0.0,1678.7273217784384,25.0,-55.7766
21412800.0,695,iso13790,native,True,20.100000000000016,0.0,1001.1441089181934,21.100000000000023,-55.7766
21416400.0,695,iso13790,native,True,20.100000000000005,0.0,571.0828967312264,18.900000000000034,-55.7766
21420000.0,695,iso13790,native,True,20.10000000000001,0.0,402.95181319990246,20.600000000000023,-55.7766
21423600.0,695,iso13790,native,True,20.1,0.0,220.35383577421504,18.30000000000001,-55.7766
21427200.0,695,iso13790,native,True,20.10000000000001,0.0,211.19983753386057,20.600000000000023,-55.7766
21430800.0,695,iso13790,native,True,20.1,0.0,75.78906323399788,17.200000000000045,-55.7766
21434400.0,695,iso13790,native,True,20.029470115102743,0.0,0.0,16.100000000000023,-55.7766
21438000.0,695,iso13790,native,True,19.975259671419238,0.0,0.0,17.200000000000045,-55.7766
21441600.0,695,iso13790,native,True,19.9,37.45774420397841,0.0,16.100000000000023,-55.7766
21445200.0,695,iso13790,native,True,19.899999999999995,30.64318602697338,0.0,17.200000000000045,-55.7766
21448800.0,695,iso13790,native,True,19.9,88.27699923083311,0.0,15.600000000000023,-55.7766
21452400.0,695,iso13790,native,True,19.899999999999995,6.9850265491999535,0.0,15.600000000000023,435.9130299629375
21456000.0,695,iso13790,native,True,20.100000000000005,0.0,214.3930765834567,17.80000000000001,771.0917541714371
21459600.0,695,iso13790,native,True,20.099999999999994,0.0,553.7138133475344,18.900000000000034,1210.6616279867192
21463200.0,695,iso13790,native,True,20.100000000000005,0.0,966.6944227628013,21.700000000000045,1510.003582320264
21466800.0,695,iso13790,native,True,20.099999999999984,0.0,1297.2758330268398,22.200000000000045,1753.6328207152185
21470400.0,695,iso13790,native,True,20.10000000000001,0.0,1261.0244135483124,21.700000000000045,621.69264
21474000.0,695,iso13790,native,True,20.099999999999987,0.0,1203.204304892507,22.200000000000045,1211.9071691606216
21477600.0,695,iso13790,native,True,20.100000000000005,0.0,1370.4232659107397,24.400000000000034,1360.708681597859
21481200.0,695,iso13790,native,True,20.099999999999998,0.0,1458.0727223496715,25.0,1184.7808862902295
21484800.0,695,iso13790,native,True,20.099999999999998,0.0,1533.4071548681286,25.0,1460.9363890613477
21488400.0,695,iso13790,native,True,20.10000000000001,0.0,1796.3853448128168,24.400000000000034,2392.5690392639963
21492000.0,695,iso13790,native,True,20.100000000000023,0.0,1548.1658229657073,22.80000000000001,60.36098399999999
21495600.0,695,iso13790,native,True,20.099999999999998,0.0,960.0498120176046,21.100000000000023,-55.7766
21499200.0,695,iso13790,native,True,20.1,0.0,548.2048850816172,18.900000000000034,-55.7766
21502800.0,695,iso13790,native,True,20.100000000000005,0.0,311.15238206787313,18.30000000000001,-55.7766
21506400.0,695,iso13790,native,True,20.099999999999998,0.0,127.68620505685205,16.700000000000045,-55.7766
21510000.0,695,iso13790,native,True,19.899999999999995,11.608461132645141,0.0,13.900000000000034,-55.7766
21513600.0,695,iso13790,native,True,19.900000000000006,116.83546255787634,0.0,13.900000000000034,-55.7766
21517200.0,695,iso13790,native,True,19.900000000000002,137.60478769106987,0.0,15.0,-55.7766
21520800.0,695,iso13790,native,True,19.9,176.21997186212275,0.0,14.400000000000034,-55.7766
21524400.0,695,iso13790,native,True,19.899999999999995,173.58687546977603,0.0,15.0,-55.7766
21528000.0,695,iso13790,native,True,19.9,251.2521150756393,0.0,12.800000000000011,-55.7766
21531600.0,695,iso13790,native,True,19.899999999999995,226.6348708776112,0.0,14.400000000000034,-55.7766
21535200.0,695,iso13790,native,True,19.900000000000002,239.46648899742462,0.0,13.900000000000034,-55.7766
21538800.0,695,iso13790,native,True,19.900000000000002,82.64083307211212,0.0,16.100000000000023,347.9701684074961
21542400.0,695,iso13790,native,True,20.100000000000005,0.0,118.26463506547397,19.400000000000034,336.7302531825758
21546000.0,695,iso13790,native,True,20.1,0.0,398.890553216542,22.200000000000045,571.0855061211035
21549600.0,695,iso13790,native,True,20.09999999999998,0.0,640.1449469505061,24.400000000000034,514.1318854918517
21553200.0,695,iso13790,native,True,20.100000000000016,0.0,870.3909217902176,26.700000000000045,698.0649461170738
21556800.0,695,iso13790,native,True,20.09999999999999,0.0,1069.86686447825,28.900000000000034,600.8530247426778
21560400.0,695,iso13790,native,True,20.09999999999998,0.0,1235.2366917971444,30.600000000000023,716.2659270751866
21564000.0,695,iso13790,native,True,20.09999999999998,0.0,1312.2217876862942,31.100000000000023,522.6980013682427
21567600.0,695,iso13790,native,True,20.09999999999998,0.0,1507.4733115928625,31.700000000000045,1306.9054271221069
21571200.0,695,iso13790,native,True,20.099999999999977,0.0,1986.2480494427286,31.700000000000045,2474.6279280022054
21574800.0,695,iso13790,native,True,20.100000000000033,0.0,2474.349974172508,30.600000000000023,2810.096998905564
21578400.0,695,iso13790,native,True,20.09999999999999,0.0,2651.053558334241,27.80000000000001,2529.663985648803
21582000.0,695,iso13790,native,True,20.100000000000023,0.0,2018.8440964595786,23.30000000000001,-55.7766
21585600.0,695,iso13790,native,True,20.10000000000001,0.0,1276.0524255543405,23.30000000000001,-55.7766
21589200.0,695,iso13790,native,True,20.099999999999994,0.0,845.3379802158,22.80000000000001,-55.7766
21592800.0,695,iso13790,native,True,20.100000000000005,0.0,512.2218914862319,20.0,-55.7766
