timestamp_s,case,implementation,run_mode,formal_ashrae_result,zone_temperature_C,heating_load_W,cooling_load_W,outdoor_temperature_C,solar_gain_W
21596400.0,695,iso13790,native,True,20.1,0.0,343.1302338091197,20.0,-55.7766
21600000.0,695,iso13790,native,True,20.10000000000001,0.0,228.36847305448552,19.400000000000034,-55.7766
21603600.0,695,iso13790,native,True,20.1,0.0,130.1715447285981,18.30000000000001,-55.7766
21607200.0,695,iso13790,native,True,20.1,0.0,44.118139215577926,17.200000000000045,-55.7766
21610800.0,695,iso13790,native,True,20.1,0.0,2.637911626060281,17.200000000000045,-55.7766
21614400.0,695,iso13790,native,True,19.900000000000002,84.14688230813523,0.0,13.900000000000034,-55.7766
21618000.0,695,iso13790,native,True,19.899999999999995,60.96869306486422,0.0,16.700000000000045,-55.7766
21621600.0,695,iso13790,native,True,19.9,122.86333512108618,0.0,15.0,-55.7766
21625200.0,695,iso13790,native,True,20.099999999999998,0.0,16.313536617711694,19.400000000000034,238.19580018867327
21628800.0,695,iso13790,native,True,20.10000000000001,0.0,312.52313061319967,23.30000000000001,327.5549939627948
21632400.0,695,iso13790,native,True,20.1,0.0,553.902257283036,24.400000000000034,549.8506809540162
21636000.0,695,iso13790,native,True,20.10000000000001,0.0,902.314176095312,26.700000000000045,1048.6442735912117
21639600.0,695,iso13790,native,True,20.09999999999999,0.0,1282.9296567787756,28.30000000000001,1354.0391563029004
21643200.0,695,iso13790,native,True,20.100000000000026,0.0,1549.3723113396925,31.100000000000023,968.2370526727127
21646800.0,695,iso13790,native,True,20.099999999999987,0.0,1620.6870256148597,31.700000000000045,878.2440438502748
21650400.0,695,iso13790,native,True,20.09999999999998,0.0,1801.2643727814916,31.700000000000045,1629.2799722737202
21654000.0,695,iso13790,native,True,20.10000000000002,0.0,2120.7464721995493,32.80000000000001,1912.7268582317242
21657600.0,695,iso13790,native,True,20.09999999999999,0.0,1989.1415770493861,32.0,394.2565379999999
21661200.0,695,iso13790,native,True,20.09999999999998,0.0,1604.620058247291,29.400000000000034,481.359726
21664800.0,695,iso13790,native,True,20.10000000000002,0.0,1274.697605841435,27.80000000000001,55.521918
21668400.0,695,iso13790,native,True,20.10000000000001,0.0,891.2463088089488,24.400000000000034,-55.7766
21672000.0,695,iso13790,native,True,20.100000000000016,0.0,662.493993015969,23.900000000000034,-55.7766
21675600.0,695,iso13790,native,True,20.099999999999994,0.0,555.2521473233616,24.400000000000034,-55.7766
21679200.0,695,iso13790,native,True,20.1,0.0,492.62692942708844,24.400000000000034,-55.7766
21682800.0,695,iso13790,native,True,20.1,0.0,419.94958875312415,23.30000000000001,-55.7766
21686400.0,695,iso13790,native,True,20.1,0.0,368.72851976002397,22.80000000000001,-55.7766
21690000.0,695,iso13790,native,True,20.1,0.0,343.1342843102443,22.80000000000001,-55.7766
21693600.0,695,iso13790,native,True,20.1,0.0,308.2603898779646,22.200000000000045,-55.7766
21697200.0,695,iso13790,native,True,20.09999999999999,0.0,237.35106165832926,20.600000000000023,-55.7766
21700800.0,695,iso13790,native,True,20.1,0.0,52.5353318670415,16.100000000000023,-55.7766
21704400.0,695,iso13790,native,True,20.1,0.0,89.3766181655558,19.400000000000034,-55.7766
21708000.0,695,iso13790,native,True,20.1,0.0,35.60445478264927,17.80000000000001,-55.7766
21711600.0,695,iso13790,native,True,20.099999999999994,0.0,235.08763546051875,21.700000000000045,350.73427595284926
21715200.0,695,iso13790,native,True,20.099999999999994,0.0,500.2845823407224,25.0,340.83918031982324
21718800.0,695,iso13790,native,True,20.09999999999999,0.0,720.9044114857826,27.200000000000045,427.0160351489382
21722400.0,695,iso13790,native,True,20.099999999999994,0.0,976.1542395528018,27.200000000000045,1047.9698029730707
21726000.0,695,iso13790,native,True,20.100000000000012,0.0,1319.8701627210385,28.30000000000001,1348.6634685530084
21729600.0,695,iso13790,native,True,20.1,0.0,1598.0131941034708,30.600000000000023,1186.270219786036
21733200.0,695,iso13790,native,True,20.099999999999994,0.0,1716.325433964749,31.700000000000045,1022.2177071616926
21736800.0,695,iso13790,native,True,20.099999999999994,0.0,1775.769926024908,30.600000000000023,1326.05978833224
21740400.0,695,iso13790,native,True,20.100000000000023,0.0,1791.6937545149678,30.0,1080.3172819963552
21744000.0,695,iso13790,native,True,20.100000000000005,0.0,1516.055110720303,24.400000000000034,816.2868905314567
21747600.0,695,iso13790,native,True,20.09999999999998,0.0,1250.273796196449,25.0,234.56735999999998
21751200.0,695,iso13790,native,True,20.100000000000005,0.0,921.0658423506499,23.900000000000034,16.809389999999993
21754800.0,695,iso13790,native,True,20.1,0.0,618.102057266744,21.700000000000045,-55.7766
21758400.0,695,iso13790,native,True,20.10000000000001,0.0,392.14255107004095,20.0,-55.7766
21762000.0,695,iso13790,native,True,20.100000000000005,0.0,296.90475394710813,20.600000000000023,-55.7766
21765600.0,695,iso13790,native,True,20.1,0.0,257.56568061552736,21.100000000000023,-55.7766
21769200.0,695,iso13790,native,True,20.1,0.0,253.36836034265735,21.700000000000045,-55.7766
21772800.0,695,iso13790,native,True,20.10000000000001,0.0,247.5257670062686,21.700000000000045,-55.7766
21776400.0,695,iso13790,native,True,20.099999999999998,0.0,223.6480042139187,21.100000000000023,-55.7766
21780000.0,695,iso13790,native,True,20.099999999999998,0.0,234.4857159280143,21.700000000000045,-55.7766
21783600.0,695,iso13790,native,True,20.10000000000001,0.0,216.38834866605478,21.100000000000023,-55.7766
21787200.0,695,iso13790,native,True,20.10000000000001,0.0,209.8190464447701,21.100000000000023,-55.7766
21790800.0,695,iso13790,native,True,20.1,0.0,206.16178536272926,21.100000000000023,-55.7766
21794400.0,695,iso13790,native,True,20.1,0.0,166.31307797121036,20.0,-55.7766
21798000.0,695,iso13790,native,True,20.099999999999998,0.0,295.7323207919178,23.30000000000001,94.23444599999999
21801600.0,695,iso13790,native,True,20.10000000000001,0.0,482.2513402522547,23.30000000000001,612.014508
21805200.0,695,iso13790,native,True,20.100000000000005,0.0,771.5962772342501,22.80000000000001,1175.2095577484542
21808800.0,695,iso13790,native,True,20.100000000000005,0.0,1117.9835017701294,24.400000000000034,1347.8123719582823
21812400.0,695,iso13790,native,True,20.10000000000002,0.0,1379.3034893003282,28.900000000000034,852.9194256023771
21816000.0,695,iso13790,native,True,20.100000000000016,0.0,1362.5994430696114,28.30000000000001,685.4913387160345
21819600.0,695,iso13790,native,True,20.100000000000005,0.0,1474.305363935144,30.0,1092.3168630847483
21823200.0,695,iso13790,native,True,20.10000000000002,0.0,1544.1202248206296,31.700000000000045,588.8829791307019
21826800.0,695,iso13790,native,True,20.099999999999994,0.0,1651.7854364696386,31.100000000000023,1442.3785823384421
21830400.0,695,iso13790,native,True,20.09999999999997,0.0,2092.0218292728914,31.700000000000045,2474.958444196503
21834000.0,695,iso13790,native,True,20.09999999999998,0.0,2598.111981727135,30.600000000000023,3116.4778488208103
21837600.0,695,iso13790,native,True,20.100000000000072,0.0,2770.089687378708,27.80000000000001,2532.998062070193
21841200.0,695,iso13790,native,True,20.099999999999973,0.0,2123.4644155127653,24.400000000000034,-55.7766
21844800.0,695,iso13790,native,True,20.100000000000016,0.0,1214.4313104194825,20.0,-55.7766
21848400.0,695,iso13790,native,True,20.1,0.0,713.4390956089422,19.400000000000034,-55.7766
21852000.0,695,iso13790,native,True,20.09999999999999,0.0,517.0954238343397,21.700000000000045,-55.7766
21855600.0,695,iso13790,native,True,20.1,0.0,394.34786364597545,21.700000000000045,-55.7766
21859200.0,695,iso13790,native,True,20.1,0.0,267.57414536918253,20.0,-55.7766
21862800.0,695,iso13790,native,True,20.1,0.0,206.92997226782614,20.0,-55.7766
21866400.0,695,iso13790,native,True,20.099999999999994,0.0,173.16815607104755,20.0,-55.7766
21870000.0,695,iso13790,native,True,20.099999999999994,0.0,58.12193219190526,17.200000000000045,-55.7766
21873600.0,695,iso13790,native,True,20.072848216825843,0.0,0.0,16.700000000000045,-55.7766
21877200.0,695,iso13790,native,True,19.9,30.234961990134355,0.0,15.600000000000023,-55.7766
21880800.0,695,iso13790,native,True,19.899999999999995,99.32584315106739,0.0,15.0,-55.7766
21884400.0,695,iso13790,native,True,20.1,0.0,50.95714765162677,19.400000000000034,340.00315551398444
21888000.0,695,iso13790,native,True,20.100000000000005,0.0,327.04686894352,22.80000000000001,308.64638602301966
21891600.0,695,iso13790,native,True,20.10000000000001,0.0,573.9357468222331,25.0,509.4479965912267
21895200.0,695,iso13790,native,True,20.099999999999994,0.0,862.0288132416505,26.700000000000045,852.9013477292409
21898800.0,695,iso13790,native,True,20.099999999999987,0.0,1109.0316001188307,28.30000000000001,787.3814848022442
21902400.0,695,iso13790,native,True,20.099999999999987,0.0,1194.962822644703,29.400000000000034,459.01855334995423
21906000.0,695,iso13790,native,True,20.100000000000016,0.0,1188.4110412561924,30.0,385.2259111173545
21909600.0,695,iso13790,native,True,20.099999999999984,0.0,1213.342526486386,31.100000000000023,414.42393780773114
21913200.0,695,iso13790,native,True,20.09999999999997,0.0,1476.6900594197803,31.700000000000045,1504.1561827279395
21916800.0,695,iso13790,native,True,20.100000000000012,0.0,2002.1113951120358,31.100000000000023,2577.6773814273984
21920400.0,695,iso13790,native,True,20.09999999999997,0.0,2514.0615863172575,30.0,2958.3848554008873
21924000.0,695,iso13790,native,True,20.099999999999994,0.0,2529.42888818164,26.100000000000023,1996.872071423688
21927600.0,695,iso13790,native,True,20.099999999999987,0.0,1799.4832408275256,21.100000000000023,-55.7766
21931200.0,695,iso13790,native,True,20.10000000000002,0.0,1073.9718673409081,20.600000000000023,-55.7766
21934800.0,695,iso13790,native,True,20.099999999999994,0.0,690.1743833694732,21.100000000000023,-55.7766
21938400.0,695,iso13790,native,True,20.099999999999994,0.0,473.58514633903644,21.100000000000023,-55.7766
21942000.0,695,iso13790,native,True,20.1,0.0,294.5679018813433,19.400000000000034,-55.7766
21945600.0,695,iso13790,native,True,20.100000000000005,0.0,187.65115716020128,18.900000000000034,-55.7766
21949200.0,695,iso13790,native,True,20.099999999999998,0.0,72.61231986849573,17.200000000000045,-55.7766
21952800.0,695,iso13790,native,True,20.1,0.0,18.501188189726303,17.200000000000045,-55.7766
21956400.0,695,iso13790,native,True,19.984167068860398,0.0,0.0,16.700000000000045,-55.7766
21960000.0,695,iso13790,native,True,20.099999999999994,0.0,31.11712450132635,19.400000000000034,-55.7766
21963600.0,695,iso13790,native,True,19.900000000000002,118.95940245016645,0.0,12.800000000000011,-55.7766
21967200.0,695,iso13790,native,True,19.900000000000002,283.6103639492677,0.0,10.600000000000023,-55.7766
21970800.0,695,iso13790,native,True,19.9,63.69995096046535,0.0,17.200000000000045,283.7930847290125
21974400.0,695,iso13790,native,True,20.1,0.0,169.3068766930483,21.100000000000023,331.2531559048789
21978000.0,695,iso13790,native,True,20.100000000000005,0.0,458.9353805891888,23.900000000000034,495.4988606110249
21981600.0,695,iso13790,native,True,20.1,0.0,713.8667646549286,25.600000000000023,614.1986904580945
21985200.0,695,iso13790,native,True,20.099999999999998,0.0,894.200333075504,25.600000000000023,752.1693071359455
21988800.0,695,iso13790,native,True,20.099999999999994,0.0,1020.2343371670913,26.700000000000045,589.4207998930992
21992400.0,695,iso13790,native,True,20.100000000000012,0.0,1141.04436411876,28.30000000000001,723.3152969380412
21996000.0,695,iso13790,native,True,20.099999999999994,0.0,1216.821892773898,29.400000000000034,526.9523516556991
21999600.0,695,iso13790,native,True,20.099999999999994,0.0,1480.6024060103102,30.0,1656.939282529787
22003200.0,695,iso13790,native,True,20.09999999999999,0.0,1958.4767848190936,30.600000000000023,2278.9281433806805
22006800.0,695,iso13790,native,True,20.100000000000023,0.0,2282.4352806419256,27.200000000000045,2647.352095285422
22010400.0,695,iso13790,native,True,20.099999999999994,0.0,1929.5163464145598,25.600000000000023,11.97032399999999
22014000.0,695,iso13790,native,True,20.100000000000005,0.0,1168.8125056652193,21.700000000000045,-55.7766
22017600.0,695,iso13790,native,True,20.1,0.0,736.5466380719153,21.100000000000023,-55.7766
22021200.0,695,iso13790,native,True,20.099999999999994,0.0,348.15095207083493,16.700000000000045,-55.7766
22024800.0,695,iso13790,native,True,20.099999999999998,0.0,78.57022134306968,14.400000000000034,-55.7766
22028400.0,695,iso13790,native,True,19.900000000000002,63.32580604112964,0.0,12.800000000000011,-55.7766
22032000.0,695,iso13790,native,True,19.9,197.6378353955518,0.0,12.200000000000045,-55.7766
22035600.0,695,iso13790,native,True,19.899999999999995,365.15649918703326,0.0,9.400000000000034,-55.7766
22039200.0,695,iso13790,native,True,19.9,534.8696173339563,0.0,6.7000000000000455,-55.7766
22042800.0,695,iso13790,native,True,19.9,558.5757047109944,0.0,8.300000000000011,-55.7766
22046400.0,695,iso13790,native,True,19.9,560.4972442529034,0.0,8.900000000000034,-55.7766
22050000.0,695,iso13790,native,True,19.900000000000002,602.8855027108877,0.0,7.800000000000011,-55.7766
22053600.0,695,iso13790,native,True,19.900000000000006,602.8689127968379,0.0,8.300000000000011,-55.7766
22057200.0,695,iso13790,native,True,19.9,470.53784551175926,0.0,10.600000000000023,209.75938967049342
22060800.0,695,iso13790,native,True,19.9,236.71654634288666,0.0,11.700000000000045,649.0197681848812
22064400.0,695,iso13790,native,True,20.1,0.0,39.80324083549213,13.300000000000011,1011.3130253296977
22068000.0,695,iso13790,native,True,20.099999999999998,0.0,435.7314227740727,15.0,1438.6106817487828
22071600.0,695,iso13790,native,True,20.100000000000016,0.0,716.256908454563,17.200000000000045,1086.3672214112764
22075200.0,695,iso13790,native,True,20.10000000000001,0.0,813.4494246908918,18.900000000000034,860.7477644371784
22078800.0,695,iso13790,native,True,20.099999999999998,0.0,764.5452768213338,19.400000000000034,511.61689539090685
22082400.0,695,iso13790,native,True,20.100000000000016,0.0,736.3651401314218,20.0,689.65968017605
22086000.0,695,iso13790,native,True,20.09999999999999,0.0,956.73409771924,18.900000000000034,1864.9033039547066
22089600.0,695,iso13790,native,True,20.09999999999999,0.0,1162.8090530780105,18.900000000000034,1332.4938370282712
22093200.0,695,iso13790,native,True,20.10000000000001,0.0,905.0033253084213,17.200000000000045,253.92362399999996
22096800.0,695,iso13790,native,True,20.099999999999998,0.0,511.46762532923606,16.100000000000023,26.487521999999995
22100400.0,695,iso13790,native,True,20.10000000000001,0.0,227.51995259899874,15.600000000000023,-55.7766
22104000.0,695,iso13790,native,True,19.9,45.851966879510925,0.0,11.100000000000023,-55.7766
22107600.0,695,iso13790,native,True,19.9,215.78916447243571,0.0,11.100000000000023,-55.7766
22111200.0,695,iso13790,native,True,19.899999999999995,327.58414160174846,0.0,10.600000000000023,-55.7766
22114800.0,695,iso13790,native,True,19.899999999999995,407.52615033263106,0.0,10.0,-55.7766
22118400.0,695,iso13790,native,True,19.899999999999995,469.15066833147097,0.0,9.400000000000034,-55.7766
22122000.0,695,iso13790,native,True,19.899999999999995,517.1399627639462,0.0,8.900000000000034,-55.7766
22125600.0,695,iso13790,native,True,19.9,523.7474426099402,0.0,9.400000000000034,-55.7766
22129200.0,695,iso13790,native,True,19.9,547.5350718710652,0.0,8.900000000000034,-55.7766
22132800.0,695,iso13790,native,True,19.89999999999999,557.8565663053431,0.0,8.900000000000034,-55.7766
22136400.0,695,iso13790,native,True,19.9,584.2278223369888,0.0,8.300000000000011,-55.7766
22140000.0,695,iso13790,native,True,19.899999999999995,574.7782878562103,0.0,8.900000000000034,-55.7766
22143600.0,695,iso13790,native,True,19.900000000000002,443.1450334696845,0.0,10.600000000000023,281.88565243613124
22147200.0,695,iso13790,native,True,19.9,164.799392981707,0.0,15.0,325.69426258801906
22150800.0,695,iso13790,native,True,20.10000000000001,0.0,38.78192651178523,17.80000000000001,423.807289513102
22154400.0,695,iso13790,native,True,20.1,0.0,316.93154708385424,19.400000000000034,737.1898290482219
22158000.0,695,iso13790,native,True,20.10000000000001,0.0,551.16007059282,20.600000000000023,722.6150189228756
22161600.0,695,iso13790,native,True,20.09999999999999,0.0,741.1157523683507,21.700000000000045,869.6391102076499
22165200.0,695,iso13790,native,True,20.100000000000005,0.0,909.1283756329957,20.600000000000023,1260.8985069168502
22168800.0,695,iso13790,native,True,20.099999999999998,0.0,900.8450069948423,19.400000000000034,645.88797
22172400.0,695,iso13790,native,True,20.10000000000001,0.0,539.9973386200742,13.0,437.80813199999994
22176000.0,695,iso13790,native,True,20.099999999999994,0.0,385.06244460684667,15.0,311.99241599999993
22179600.0,695,iso13790,native,True,20.10000000000001,0.0,362.2214436005538,15.0,762.8931665459183
22183200.0,695,iso13790,native,True,20.100000000000012,0.0,438.8018618506242,13.300000000000011,1117.322274210539
22186800.0,695,iso13790,native,True,20.1,0.0,207.5403692096707,10.600000000000023,-55.7766
22190400.0,695,iso13790,native,True,19.900000000000002,124.00983341508689,0.0,8.300000000000011,-55.7766
22194000.0,695,iso13790,native,True,19.899999999999995,260.12807619055206,0.0,10.600000000000023,-55.7766
22197600.0,695,iso13790,native,True,19.900000000000002,390.59709331774104,0.0,9.400000000000034,-55.7766
22201200.0,695,iso13790,native,True,19.9,435.5949891779527,0.0,10.0,-55.7766
22204800.0,695,iso13790,native,True,19.9,464.15207367246603,0.0,10.0,-55.7766
22208400.0,695,iso13790,native,True,19.9,480.05037005468085,0.0,10.0,-55.7766
22212000.0,695,iso13790,native,True,19.900000000000002,547.3389800201622,0.0,8.300000000000011,-55.7766
22215600.0,695,iso13790,native,True,19.900000000000002,574.8666113245745,0.0,8.300000000000011,-55.7766
22219200.0,695,iso13790,native,True,19.89999999999999,569.5667156734675,0.0,8.900000000000034,-55.7766
22222800.0,695,iso13790,native,True,19.89999999999999,570.122020190359,0.0,8.900000000000034,-55.7766
22226400.0,695,iso13790,native,True,19.9,608.2438067245716,0.0,7.800000000000011,-55.7766
22230000.0,695,iso13790,native,True,19.900000000000002,438.88991289379464,0.0,11.100000000000023,278.4403582177431
22233600.0,695,iso13790,native,True,19.900000000000002,179.77292749570145,0.0,14.400000000000034,357.6453445028252
22237200.0,695,iso13790,native,True,20.10000000000001,0.0,76.58122238228204,18.30000000000001,519.6937295427609
22240800.0,695,iso13790,native,True,20.100000000000012,0.0,392.99892138236726,20.600000000000023,742.9812579027999
22244400.0,695,iso13790,native,True,20.1,0.0,662.0253509978919,22.200000000000045,815.2265671429939
22248000.0,695,iso13790,native,True,20.1,0.0,809.7570792704804,23.30000000000001,615.9585197380518
22251600.0,695,iso13790,native,True,20.1,0.0,846.5942842870778,23.900000000000034,486.1850436012415
22255200.0,695,iso13790,native,True,20.099999999999987,0.0,855.7023890645407,24.400000000000034,466.5957289646183
22258800.0,695,iso13790,native,True,20.10000000000001,0.0,1140.436001382971,25.0,1719.6772617000586
22262400.0,695,iso13790,native,True,20.1,0.0,1703.0825745374837,25.0,2690.8237908015853
22266000.0,695,iso13790,native,True,20.10000000000001,0.0,2261.8473875342756,24.400000000000034,3208.2468635078794
22269600.0,695,iso13790,native,True,20.09999999999998,0.0,2339.040819736493,20.600000000000023,2309.0787339142585
22273200.0,695,iso13790,native,True,20.099999999999998,0.0,1641.9343613024514,17.200000000000045,-55.7766
22276800.0,695,iso13790,native,True,20.099999999999994,0.0,837.1737519366953,15.600000000000023,-55.7766
22280400.0,695,iso13790,native,True,20.099999999999994,0.0,453.49669428876575,17.200000000000045,-55.7766
22284000.0,695,iso13790,native,True,20.1,0.0,175.54688783575116,15.600000000000023,-55.7766
22287600.0,695,iso13790,native,True,19.90337261460893,0.0,0.0,13.300000000000011,-55.7766
22291200.0,695,iso13790,native,True,19.900000000000002,164.5620096323096,0.0,12.200000000000045,-55.7766
22294800.0,695,iso13790,native,True,19.900000000000002,192.0544673511401,0.0,13.900000000000034,-55.7766
22298400.0,695,iso13790,native,True,19.9,351.3563271887043,0.0,10.0,-55.7766
22302000.0,695,iso13790,native,True,19.9,303.81682425063417,0.0,13.300000000000011,-55.7766
22305600.0,695,iso13790,native,True,19.900000000000002,372.2581528377903,0.0,11.100000000000023,-55.7766
22309200.0,695,iso13790,native,True,19.899999999999995,397.5059740560537,0.0,11.100000000000023,-55.7766
22312800.0,695,iso13790,native,True,19.9,390.9368628289795,0.0,11.700000000000045,-55.7766
22316400.0,695,iso13790,native,True,19.899999999999995,246.71951089782152,0.0,14.400000000000034,186.47029688787933
22320000.0,695,iso13790,native,True,20.1,0.0,44.107187863170175,18.30000000000001,672.8927857852427
22323600.0,695,iso13790,native,True,20.099999999999994,0.0,479.14311827778886,21.100000000000023,1037.5312096595505
22327200.0,695,iso13790,native,True,20.099999999999998,0.0,888.3611256277954,21.700000000000045,1528.7606486165807
22330800.0,695,iso13790,native,True,20.099999999999987,0.0,1322.097586498974,24.400000000000034,1705.3283290149402
22334400.0,695,iso13790,native,True,20.10000000000001,0.0,1463.0434196193828,25.0,1072.6470082349956
22338000.0,695,iso13790,native,True,20.099999999999987,0.0,1570.2033715645978,26.700000000000045,1431.0761380755891
22341600.0,695,iso13790,native,True,20.100000000000023,0.0,1718.7272656585149,26.700000000000045,1624.7288014686596
22345200.0,695,iso13790,native,True,20.100000000000062,0.0,1917.7412243838814,27.80000000000001,1848.159348672713
22348800.0,695,iso13790,native,True,20.09999999999997,0.0,2224.4540763003224,27.200000000000045,2731.6462976246685
22352400.0,695,iso13790,native,True,20.100000000000005,0.0,2458.2631762334863,25.600000000000023,2599.36620334888
22356000.0,695,iso13790,native,True,20.100000000000037,0.0,1983.6649520180047,24.400000000000034,-7.385940000000005
22359600.0,695,iso13790,native,True,20.100000000000005,0.0,1295.6598283734327,24.400000000000034,-55.7766
22363200.0,695,iso13790,native,True,20.099999999999987,0.0,774.2011228380485,20.600000000000023,-55.7766
22366800.0,695,iso13790,native,True,20.10000000000001,0.0,485.473415828683,20.0,-55.7766
22370400.0,695,iso13790,native,True,20.1,0.0,252.61355095350774,17.80000000000001,-55.7766
22374000.0,695,iso13790,native,True,20.1,0.0,18.955238577718255,14.400000000000034,-55.7766
22377600.0,695,iso13790,native,True,19.899999999999995,20.889376576371628,0.0,15.0,-55.7766
22381200.0,695,iso13790,native,True,19.9,128.42974578750903,0.0,13.900000000000034,-55.7766
22384800.0,695,iso13790,native,True,19.900000000000002,219.68483050037756,0.0,12.800000000000011,-55.7766
22388400.0,695,iso13790,native,True,19.899999999999995,284.68601124713723,0.0,12.200000000000045,-55.7766
22392000.0,695,iso13790,native,True,19.899999999999995,296.7425234519586,0.0,12.800000000000011,-55.7766
22395600.0,695,iso13790,native,True,19.899999999999995,423.83591002726376,0.0,9.400000000000034,-55.7766
22399200.0,695,iso13790,native,True,19.899999999999995,491.91233638818403,0.0,8.900000000000034,-55.7766
22402800.0,695,iso13790,native,True,19.900000000000002,228.12598107625385,0.0,15.600000000000023,267.75494732307243
22406400.0,695,iso13790,native,True,20.100000000000005,0.0,110.4323076387768,22.200000000000045,274.9636201206326
22410000.0,695,iso13790,native,True,20.099999999999998,0.0,476.17356309819763,25.0,626.4744612286402
22413600.0,695,iso13790,native,True,20.10000000000001,0.0,686.2088016903256,25.600000000000023,368.61908312892814
22417200.0,695,iso13790,native,True,20.099999999999987,0.0,798.9940697375729,26.700000000000045,383.50179522086734
22420800.0,695,iso13790,native,True,20.099999999999994,0.0,879.8358481992993,27.200000000000045,406.61767730436725
22424400.0,695,iso13790,native,True,20.099999999999987,0.0,968.270442058934,28.900000000000034,331.8581658318481
22428000.0,695,iso13790,native,True,20.099999999999994,0.0,1034.4472090428872,29.400000000000034,434.6613330383048
22431600.0,695,iso13790,native,True,20.09999999999998,0.0,1409.0535837522398,30.600000000000023,1771.5443314420922
22435200.0,695,iso13790,native,True,20.1,0.0,2034.2343204452184,30.0,2851.924525450464
22438800.0,695,iso13790,native,True,20.100000000000016,0.0,2600.730987620432,28.30000000000001,3320.1989332737976
22442400.0,695,iso13790,native,True,20.100000000000023,0.0,2551.188568021124,22.80000000000001,2084.975696485389
22446000.0,695,iso13790,native,True,20.09999999999998,0.0,1769.468450173795,18.900000000000034,-55.7766
22449600.0,695,iso13790,native,True,20.099999999999994,0.0,973.8665134079237,17.80000000000001,-55.7766
22453200.0,695,iso13790,native,True,20.1,0.0,612.9917943226055,20.0,-55.7766
22456800.0,695,iso13790,native,True,20.100000000000005,0.0,302.9804911309452,17.200000000000045,-55.7766
22460400.0,695,iso13790,native,True,20.1,0.0,71.12645171595197,15.0,-55.7766
22464000.0,695,iso13790,native,True,19.9,108.78839971712864,0.0,11.700000000000045,-55.7766
22467600.0,695,iso13790,native,True,19.899999999999995,216.52035147486103,0.0,12.200000000000045,-55.7766
22471200.0,695,iso13790,native,True,19.899999999999995,296.6059836450939,0.0,11.700000000000045,-55.7766
22474800.0,695,iso13790,native,True,19.900000000000002,358.8947699560846,0.0,11.100000000000023,-55.7766
22478400.0,695,iso13790,native,True,19.900000000000002,352.2536757929752,0.0,12.200000000000045,-55.7766
22482000.0,695,iso13790,native,True,19.9,430.60913484680754,0.0,10.0,-55.7766
22485600.0,695,iso13790,native,True,19.900000000000002,440.75127450818195,0.0,10.600000000000023,-55.7766
22489200.0,695,iso13790,native,True,19.900000000000002,287.3967764534134,0.0,13.300000000000011,273.62941863617687
22492800.0,695,iso13790,native,True,19.899999999999995,41.42521144824616,0.0,15.600000000000023,482.3737454229753
22496400.0,695,iso13790,native,True,20.099999999999998,0.0,118.39109010985942,16.700000000000045,551.256216988039
22500000.0,695,iso13790,native,True,20.1,0.0,376.65011100216844,19.400000000000034,682.4061208055214
22503600.0,695,iso13790,native,True,20.1,0.0,588.5562235298662,21.100000000000023,702.7667165277498
22507200.0,695,iso13790,native,True,20.1,0.0,905.7901438658511,23.900000000000034,1221.069822370262
22510800.0,695,iso13790,native,True,20.100000000000012,0.0,1121.504006036798,24.400000000000034,1006.7532966449039
22514400.0,695,iso13790,native,True,20.099999999999977,0.0,1396.4237420498812,26.700000000000045,1542.0879539722985
22518000.0,695,iso13790,native,True,20.099999999999994,0.0,1742.5178264907456,27.80000000000001,1931.072245408144
22521600.0,695,iso13790,native,True,20.100000000000023,0.0,2154.3188432140246,27.200000000000045,2797.9982166435902
22525200.0,695,iso13790,native,True,20.09999999999998,0.0,2493.6370221359025,24.400000000000034,3095.479289154301
22528800.0,695,iso13790,native,True,20.100000000000016,0.0,2408.71871027586,21.100000000000023,2033.2503085673081
22532400.0,695,iso13790,native,True,20.100000000000023,0.0,1691.7408087341705,18.900000000000034,-55.7766
22536000.0,695,iso13790,native,True,20.099999999999994,0.0,930.5939909298421,17.80000000000001,-55.7766
22539600.0,695,iso13790,native,True,20.1,0.0,513.275846260601,17.80000000000001,-55.7766
22543200.0,695,iso13790,native,True,20.100000000000005,0.0,243.13390531923037,16.700000000000045,-55.7766
22546800.0,695,iso13790,native,True,20.100000000000005,0.0,2.9175821842750347,13.900000000000034,-55.7766
22550400.0,695,iso13790,native,True,19.900000000000002,64.70894459468768,0.0,13.900000000000034,-55.7766
22554000.0,695,iso13790,native,True,19.900000000000002,167.02263182202998,0.0,13.300000000000011,-55.7766
22557600.0,695,iso13790,native,True,19.899999999999995,258.2894702655823,0.0,12.200000000000045,-55.7766
22561200.0,695,iso13790,native,True,19.900000000000002,319.8596820499995,0.0,11.700000000000045,-55.7766
22564800.0,695,iso13790,native,True,19.900000000000002,351.2154909345543,0.0,11.700000000000045,-55.7766
22568400.0,695,iso13790,native,True,19.900000000000002,427.1096052589001,0.0,10.0,-55.7766
22572000.0,695,iso13790,native,True,19.9,459.42809183573854,0.0,10.0,-55.7766
22575600.0,695,iso13790,native,True,19.900000000000002,398.70751516911565,0.0,10.600000000000023,218.77395263967895
22579200.0,695,iso13790,native,True,19.899999999999995,222.6235711106901,0.0,12.800000000000011,341.026812
22582800.0,695,iso13790,native,True,20.1,0.0,91.18355240669051,16.100000000000023,1027.3904963306843
22586400.0,695,iso13790,native,True,20.100000000000005,0.0,452.980594147502,18.30000000000001,913.8477787941207
22590000.0,695,iso13790,native,True,20.100000000000005,0.0,685.4682416845773,21.700000000000045,655.621073092364
22593600.0,695,iso13790,native,True,20.09999999999999,0.0,814.0484068166184,23.900000000000034,584.9695544818101
22597200.0,695,iso13790,native,True,20.100000000000005,0.0,921.4881120449519,25.600000000000023,592.8733929090378
22600800.0,695,iso13790,native,True,20.099999999999994,0.0,1035.8969124684174,27.200000000000045,631.8804470991208
22604400.0,695,iso13790,native,True,20.1,0.0,1381.8215292502198,27.80000000000001,1882.7962286422337
22608000.0,695,iso13790,native,True,20.099999999999994,0.0,1970.2049849569837,27.200000000000045,2913.7095629943583
22611600.0,695,iso13790,native,True,20.099999999999966,0.0,2471.720050136972,26.700000000000045,3014.4287777135205
22615200.0,695,iso13790,native,True,20.10000000000003,0.0,2406.068393213753,22.80000000000001,1927.514437614648
22618800.0,695,iso13790,native,True,20.10000000000001,0.0,1625.4605151255362,17.80000000000001,-55.7766
22622400.0,695,iso13790,native,True,20.09999999999999,0.0,841.684135177426,16.100000000000023,-55.7766
22626000.0,695,iso13790,native,True,20.100000000000005,0.0,415.27352533911704,16.100000000000023,-55.7766
22629600.0,695,iso13790,native,True,20.100000000000005,0.0,215.69490331705248,17.200000000000045,-55.7766
22633200.0,695,iso13790,native,True,20.1,0.0,43.157905556558596,15.600000000000023,-55.7766
22636800.0,695,iso13790,native,True,20.07694178801099,0.0,0.0,16.700000000000045,-55.7766
22640400.0,695,iso13790,native,True,19.900000000000002,49.958641177637936,0.0,15.0,-55.7766
22644000.0,695,iso13790,native,True,19.899999999999995,182.42582048790462,0.0,12.800000000000011,-55.7766
22647600.0,695,iso13790,native,True,19.899999999999995,243.31810503067217,0.0,12.800000000000011,-55.7766
22651200.0,695,iso13790,native,True,19.900000000000002,277.21804979698965,0.0,12.800000000000011,-55.7766
22654800.0,695,iso13790,native,True,19.900000000000002,316.7158976445462,0.0,12.200000000000045,-55.7766
22658400.0,695,iso13790,native,True,19.899999999999995,335.1992726465116,0.0,12.200000000000045,-55.7766
22662000.0,695,iso13790,native,True,19.900000000000006,122.54156210302934,0.0,16.700000000000045,266.85098362579186
22665600.0,695,iso13790,native,True,20.1,0.0,102.27790030895918,20.0,347.1045965470555
22669200.0,695,iso13790,native,True,20.099999999999998,0.0,426.80560604863535,23.30000000000001,575.0305278904042
22672800.0,695,iso13790,native,True,20.099999999999987,0.0,759.413754595612,26.700000000000045,658.0817716689153
22676400.0,695,iso13790,native,True,20.1,0.0,1041.8458322724316,28.30000000000001,888.4017390017618
22680000.0,695,iso13790,native,True,20.09999999999998,0.0,1320.2551629865566,30.600000000000023,955.9963595804397
22683600.0,695,iso13790,native,True,20.099999999999987,0.0,1494.8299419171362,30.600000000000023,1060.5106086435212
22687200.0,695,iso13790,native,True,20.100000000000012,0.0,1597.4112043136076,31.700000000000045,827.5786014218331
22690800.0,695,iso13790,native,True,20.100000000000026,0.0,1837.9795580584112,31.700000000000045,1902.6940989424886
22694400.0,695,iso13790,native,True,20.100000000000005,0.0,2224.187599019659,30.0,2551.4628698323763
22698000.0,695,iso13790,native,True,20.100000000000016,0.0,2135.6952834862186,28.900000000000034,754.0246813490827
22701600.0,695,iso13790,native,True,20.09999999999998,0.0,1497.322798102207,24.400000000000034,41.00471999999999
22705200.0,695,iso13790,native,True,20.10000000000001,0.0,902.085119769385,20.600000000000023,-55.7766
22708800.0,695,iso13790,native,True,20.099999999999994,0.0,536.0439030552641,19.400000000000034,-55.7766
22712400.0,695,iso13790,native,True,20.100000000000005,0.0,301.4605702808121,18.30000000000001,-55.7766
22716000.0,695,iso13790,native,True,20.09999999999999,0.0,101.66550586703819,16.100000000000023,-55.7766
22719600.0,695,iso13790,native,True,20.1,0.0,78.91572479799036,18.30000000000001,-55.7766
22723200.0,695,iso13790,native,True,20.100000000000005,0.0,53.39564325588053,18.30000000000001,-55.7766
22726800.0,695,iso13790,native,True,20.1,0.0,39.18810676409764,18.30000000000001,-55.7766
22730400.0,695,iso13790,native,True,20.099999999999998,0.0,51.90356387460506,18.900000000000034,-55.7766
22734000.0,695,iso13790,native,True,20.1,0.0,55.47664977322281,18.900000000000034,-55.7766
22737600.0,695,iso13790,native,True,20.1,0.0,74.65342018090794,19.400000000000034,-55.7766
22741200.0,695,iso13790,native,True,20.1,0.0,65.2203953824636,18.900000000000034,-55.7766
22744800.0,695,iso13790,native,True,20.100000000000005,0.0,100.70303196148083,20.0,-55.7766
22748400.0,695,iso13790,native,True,20.1,0.0,160.29985484056257,19.400000000000034,260.4027147658412
22752000.0,695,iso13790,native,True,20.100000000000012,0.0,429.9303782470791,22.200000000000045,665.389422289875
22755600.0,695,iso13790,native,True,20.1,0.0,823.6279269206785,27.200000000000045,772.847693496162
22759200.0,695,iso13790,native,True,20.100000000000005,0.0,1120.6400935929291,29.400000000000034,839.4265565024343
22762800.0,695,iso13790,native,True,20.10000000000002,0.0,1444.533427535947,29.400000000000034,1598.753526984984
22766400.0,695,iso13790,native,True,20.09999999999998,0.0,1622.636741873616,29.400000000000034,1009.2653416238635
22770000.0,695,iso13790,native,True,20.10000000000001,0.0,1632.7335874683843,29.400000000000034,1037.852316
22773600.0,695,iso13790,native,True,20.100000000000016,0.0,1339.3043009047076,22.80000000000001,674.922366
22777200.0,695,iso13790,native,True,20.100000000000005,0.0,1137.4599842552939,23.900000000000034,408.773736
22780800.0,695,iso13790,native,True,20.100000000000016,0.0,1249.4197627052865,26.700000000000045,1247.4704028555743
22784400.0,695,iso13790,native,True,20.10000000000002,0.0,1378.3639766856663,25.600000000000023,1178.8239660111897
22788000.0,695,iso13790,native,True,20.100000000000005,0.0,1134.0452169566775,23.900000000000034,-17.064072000000003
22791600.0,695,iso13790,native,True,20.1,0.0,710.5818570468795,21.100000000000023,-55.7766
22795200.0,695,iso13790,native,True,20.1,0.0,467.7588299535144,20.600000000000023,-55.7766
22798800.0,695,iso13790,native,True,20.1,0.0,277.0582647366914,18.900000000000034,-55.7766
22802400.0,695,iso13790,native,True,20.10000000000001,0.0,122.3870332220451,17.200000000000045,-55.7766
22806000.0,695,iso13790,native,True,20.064666737522032,0.0,0.0,15.600000000000023,-55.7766
22809600.0,695,iso13790,native,True,19.899999999999995,84.04680586957544,0.0,13.900000000000034,-55.7766
22813200.0,695,iso13790,native,True,19.9,139.9757659716531,0.0,14.400000000000034,-55.7766
22816800.0,695,iso13790,native,True,19.900000000000002,174.03408084595168,0.0,14.400000000000034,-55.7766
22820400.0,695,iso13790,native,True,19.899999999999995,172.36994650628128,0.0,15.0,-55.7766
22824000.0,695,iso13790,native,True,19.900000000000002,195.57442657633646,0.0,14.400000000000034,-55.7766
22827600.0,695,iso13790,native,True,19.899999999999995,259.9871599431903,0.0,12.800000000000011,-55.7766
22831200.0,695,iso13790,native,True,19.899999999999995,324.3106813650436,0.0,11.700000000000045,-55.7766
22834800.0,695,iso13790,native,True,19.899999999999995,252.19842196619123,0.0,12.800000000000011,245.2164151388141
22838400.0,695,iso13790,native,True,19.899999999999995,8.615845311917997,0.0,15.0,650.1695299832584
22842000.0,695,iso13790,native,True,20.1,0.0,185.47191056452007,15.600000000000023,816.1779610250733
22845600.0,695,iso13790,native,True,20.10000000000001,0.0,503.96475578947616,17.80000000000001,1135.2070913732975
22849200.0,695,iso13790,native,True,20.099999999999987,0.0,840.9255032338266,18.900000000000034,1528.5491414390203
22852800.0,695,iso13790,native,True,20.100000000000016,0.0,1019.1841558964234,20.600000000000023,938.6654849370967
22856400.0,695,iso13790,native,True,20.09999999999998,0.0,1083.3580143176757,21.700000000000045,1090.9677296364512
22860000.0,695,iso13790,native,True,20.099999999999973,0.0,1259.8643479426094,22.200000000000045,1589.3630034952623
22863600.0,695,iso13790,native,True,20.10000000000001,0.0,1313.7413186979575,22.80000000000001,915.842031334591
22867200.0,695,iso13790,native,True,20.1,0.0,1070.090910793354,21.700000000000045,331.34867999999994
22870800.0,695,iso13790,native,True,20.100000000000012,0.0,669.5105492485005,17.80000000000001,128.107908
22874400.0,695,iso13790,native,True,20.099999999999998,0.0,364.8989869460414,16.700000000000045,-31.58127
22878000.0,695,iso13790,native,True,20.099999999999998,0.0,133.0478887573124,15.600000000000023,-55.7766
22881600.0,695,iso13790,native,True,19.96027208133125,0.0,0.0,14.400000000000034,-55.7766
22885200.0,695,iso13790,native,True,19.899999999999995,137.8352044608619,0.0,12.800000000000011,-55.7766
22888800.0,695,iso13790,native,True,19.9,276.93133551177664,0.0,11.100000000000023,-55.7766
22892400.0,695,iso13790,native,True,19.9,361.6232031460811,0.0,10.600000000000023,-55.7766
22896000.0,695,iso13790,native,True,19.9,388.6637347927464,0.0,11.100000000000023,-55.7766
22899600.0,695,iso13790,native,True,19.899999999999995,444.45192499328925,0.0,10.0,-55.7766
22903200.0,695,iso13790,native,True,19.900000000000002,410.6451933707007,0.0,11.700000000000045,-55.7766
22906800.0,695,iso13790,native,True,19.9,422.3826640287251,0.0,11.100000000000023,-55.7766
22910400.0,695,iso13790,native,True,19.899999999999995,483.84899789823476,0.0,9.400000000000034,-55.7766
22914000.0,695,iso13790,native,True,19.9,487.5101774217488,0.0,10.0,-55.7766
22917600.0,695,iso13790,native,True,19.899999999999995,513.6793655361912,0.0,9.400000000000034,-55.7766
22921200.0,695,iso13790,native,True,19.9,379.4422460964126,0.0,11.700000000000045,257.2924840446083
22924800.0,695,iso13790,native,True,19.899999999999995,136.09844927275267,0.0,14.400000000000034,440.34222038300715
22928400.0,695,iso13790,native,True,20.1,0.0,91.82569721364129,17.200000000000045,592.4849928858275
22932000.0,695,iso13790,native,True,20.1,0.0,372.55753218986433,19.400000000000034,715.3345508239738
22935600.0,695,iso13790,native,True,20.099999999999994,0.0,670.7103709050598,23.30000000000001,719.284714029824
22939200.0,695,iso13790,native,True,20.1,0.0,934.522998658353,26.100000000000023,831.42247355511
22942800.0,695,iso13790,native,True,20.10000000000001,0.0,1194.0138467278232,27.80000000000001,1079.336998482659
22946400.0,695,iso13790,native,True,20.100000000000016,0.0,1442.7751086567068,27.80000000000001,1430.1996948111507
22950000.0,695,iso13790,native,True,20.100000000000005,0.0,1684.5509449696183,28.30000000000001,1569.5904430277844
22953600.0,695,iso13790,native,True,20.099999999999977,0.0,1746.4141332358772,27.200000000000045,1312.032517653834
22957200.0,695,iso13790,native,True,20.099999999999977,0.0,1731.3479125351603,25.600000000000023,1504.0180541271036
22960800.0,695,iso13790,native,True,20.10000000000002,0.0,1596.4936979371791,24.400000000000034,910.6598698811158
22964400.0,695,iso13790,native,True,20.100000000000033,0.0,1076.9762713580408,20.0,-55.7766
22968000.0,695,iso13790,native,True,20.10000000000001,0.0,715.9779315090426,21.700000000000045,-55.7766
22971600.0,695,iso13790,native,True,20.10000000000001,0.0,371.006720154311,17.80000000000001,-55.7766
22975200.0,695,iso13790,native,True,20.1,0.0,163.9298558543465,16.700000000000045,-55.7766
22978800.0,695,iso13790,native,True,20.086474291445768,0.0,0.0,15.0,-55.7766
22982400.0,695,iso13790,native,True,19.900000000000006,17.301253981827145,0.0,15.600000000000023,-55.7766
22986000.0,695,iso13790,native,True,19.899999999999995,112.7504658899574,0.0,14.400000000000034,-55.7766
22989600.0,695,iso13790,native,True,19.900000000000002,251.69005274938544,0.0,11.700000000000045,-55.7766
22993200.0,695,iso13790,native,True,19.9,275.45146626145487,0.0,12.800000000000011,-55.7766
22996800.0,695,iso13790,native,True,19.9,219.48205554982718,0.0,15.0,-55.7766
23000400.0,695,iso13790,native,True,19.899999999999995,221.80267382298126,0.0,14.400000000000034,-55.7766
23004000.0,695,iso13790,native,True,19.900000000000002,312.4015838297779,0.0,11.700000000000045,-55.7766
23007600.0,695,iso13790,native,True,19.900000000000002,316.56616995193997,0.0,12.200000000000045,7.131257999999992
23011200.0,695,iso13790,native,True,19.899999999999995,296.0822457809816,0.0,11.700000000000045,161.98137
23014800.0,695,iso13790,native,True,19.899999999999995,155.4845371325273,0.0,12.800000000000011,462.003462
23018400.0,695,iso13790,native,True,20.099999999999998,0.0,189.755924959225,15.600000000000023,1305.6120391070026
23022000.0,695,iso13790,native,True,20.099999999999994,0.0,660.6403094764777,17.200000000000045,1588.7252038070535
23025600.0,695,iso13790,native,True,20.099999999999987,0.0,1031.4953188762177,18.900000000000034,1654.6098775243247
23029200.0,695,iso13790,native,True,20.10000000000003,0.0,1277.161932669534,20.0,1657.8966394514762
23032800.0,695,iso13790,native,True,20.1,0.0,1371.5110382886505,21.100000000000023,1306.559694145892
23036400.0,695,iso13790,native,True,20.09999999999998,0.0,1506.1581310287122,20.600000000000023,2074.2284584566773
23040000.0,695,iso13790,native,True,20.100000000000023,0.0,1662.8492805809167,20.600000000000023,1861.334204228274
23043600.0,695,iso13790,native,True,20.099999999999998,0.0,1805.1312989409641,18.900000000000034,2560.067171132578
23047200.0,695,iso13790,native,True,20.10000000000001,0.0,1655.6206346225104,15.600000000000023,1435.415826385253
23050800.0,695,iso13790,native,True,20.099999999999994,0.0,1015.660883750337,13.300000000000011,-55.7766
23054400.0,695,iso13790,native,True,20.099999999999994,0.0,377.2399764847906,11.700000000000045,-55.7766
23058000.0,695,iso13790,native,True,20.1,0.0,10.542261301486274,11.100000000000023,-55.7766
23061600.0,695,iso13790,native,True,19.9,119.72872106619592,0.0,11.700000000000045,-55.7766
23065200.0,695,iso13790,native,True,19.900000000000002,239.79860824861044,0.0,11.700000000000045,-55.7766
23068800.0,695,iso13790,native,True,19.900000000000002,289.45633780530534,0.0,12.200000000000045,-55.7766
23072400.0,695,iso13790,native,True,19.899999999999995,357.8359714978457,0.0,11.100000000000023,-55.7766
23076000.0,695,iso13790,native,True,19.899999999999995,406.66442161671364,0.0,10.600000000000023,-55.7766
23079600.0,695,iso13790,native,True,19.900000000000002,451.55171358324714,0.0,10.0,-55.7766
23083200.0,695,iso13790,native,True,19.9,507.4106241950018,0.0,9.0,-55.7766
23086800.0,695,iso13790,native,True,19.899999999999988,536.1027992800286,0.0,8.900000000000034,-55.7766
23090400.0,695,iso13790,native,True,19.899999999999995,551.491992988714,0.0,8.900000000000034,-55.7766
23094000.0,695,iso13790,native,True,19.900000000000002,549.0203701860509,0.0,8.0,142.625106
23097600.0,695,iso13790,native,True,19.900000000000002,459.9862042875819,0.0,8.900000000000034,234.56735999999998
23101200.0,695,iso13790,native,True,19.9,314.91212861760215,0.0,10.0,462.003462
23104800.0,695,iso13790,native,True,20.1,0.0,28.539566334154518,13.300000000000011,1259.4923049768668
23108400.0,695,iso13790,native,True,20.1,0.0,530.344002894181,16.100000000000023,1547.464391989457
23112000.0,695,iso13790,native,True,20.1,0.0,787.7501356501473,17.80000000000001,1025.211161158572
23115600.0,695,iso13790,native,True,20.09999999999999,0.0,822.37690706992,20.0,599.3059151785934
23119200.0,695,iso13790,native,True,20.100000000000016,0.0,891.4400373247972,21.700000000000045,943.942532480238
23122800.0,695,iso13790,native,True,20.100000000000005,0.0,1228.6121784548227,22.200000000000045,2058.761625963439
23126400.0,695,iso13790,native,True,20.09999999999998,0.0,1817.0413792772847,22.200000000000045,3116.4560772971085
23130000.0,695,iso13790,native,True,20.100000000000005,0.0,2302.576112990968,21.700000000000045,3137.6728795452395
23133600.0,695,iso13790,native,True,20.1,0.0,1963.4590834634494,17.200000000000045,958.3896161289836
23137200.0,695,iso13790,native,True,20.099999999999987,0.0,1138.543312994539,14.400000000000034,-55.7766
23140800.0,695,iso13790,native,True,20.1,0.0,532.0364908370861,14.400000000000034,-55.7766
23144400.0,695,iso13790,native,True,20.099999999999994,0.0,63.75661642085134,10.600000000000023,-55.7766
23148000.0,695,iso13790,native,True,19.9,124.9943182018532,0.0,10.600000000000023,-55.7766
23151600.0,695,iso13790,native,True,19.899999999999995,315.3654450673904,0.0,9.400000000000034,-55.7766
23155200.0,695,iso13790,native,True,19.900000000000002,452.14974816709946,0.0,8.300000000000011,-55.7766
23158800.0,695,iso13790,native,True,19.900000000000006,576.8730744567546,0.0,6.7000000000000455,-55.7766
23162400.0,695,iso13790,native,True,19.9,581.9598639217894,0.0,8.300000000000011,-55.7766
23166000.0,695,iso13790,native,True,19.9,611.3283078164238,0.0,7.800000000000011,-55.7766
23169600.0,695,iso13790,native,True,19.9,683.194465112952,0.0,6.100000000000023,-55.7766
23173200.0,695,iso13790,native,True,19.9,730.4580704636525,0.0,5.600000000000023,-55.7766
23176800.0,695,iso13790,native,True,19.9,736.6615447780006,0.0,6.100000000000023,-55.7766
23180400.0,695,iso13790,native,True,19.9,621.2752281393309,0.0,8.300000000000011,162.28479543079345
23184000.0,695,iso13790,native,True,19.899999999999995,363.34419603602726,0.0,12.800000000000011,241.11763911165076
23187600.0,695,iso13790,native,True,19.899999999999995,104.32393081355842,0.0,15.600000000000023,395.9098232705131
23191200.0,695,iso13790,native,True,20.10000000000001,0.0,137.17637116999364,18.30000000000001,611.5267893853469
23194800.0,695,iso13790,native,True,20.099999999999998,0.0,443.8531450707507,20.600000000000023,753.8701662422707
23198400.0,695,iso13790,native,True,20.099999999999994,0.0,731.3510344262997,24.400000000000034,643.3346706226142
23202000.0,695,iso13790,native,True,20.10000000000001,0.0,860.1661992499187,25.600000000000023,489.9430018225528
23205600.0,695,iso13790,native,True,20.099999999999994,0.0,1034.7535393754902,26.700000000000045,947.5595568886525
23209200.0,695,iso13790,native,True,20.09999999999998,0.0,1469.6392396611927,27.200000000000045,2143.8283023039876
23212800.0,695,iso13790,native,True,20.09999999999997,0.0,2063.1070980615254,26.100000000000023,3084.8334254821407
23216400.0,695,iso13790,native,True,20.099999999999962,0.0,2544.28735425923,25.0,3228.2963353138775
23220000.0,695,iso13790,native,True,20.099999999999977,0.0,2254.423577507345,20.600000000000023,1167.229342554906
23223600.0,695,iso13790,native,True,20.100000000000005,0.0,1486.2312613391352,19.400000000000034,-55.7766
23227200.0,695,iso13790,native,True,20.1,0.0,792.6361158788774,17.200000000000045,-55.7766
23230800.0,695,iso13790,native,True,20.099999999999994,0.0,364.35254271162654,15.600000000000023,-55.7766
23234400.0,695,iso13790,native,True,20.1,0.0,152.45509443441014,16.100000000000023,-55.7766
23238000.0,695,iso13790,native,True,20.1,0.0,52.1910980046678,16.700000000000045,-55.7766
23241600.0,695,iso13790,native,True,20.071319402833755,0.0,0.0,16.700000000000045,-55.7766
23245200.0,695,iso13790,native,True,19.929112033002117,0.0,0.0,16.700000000000045,-55.7766
23248800.0,695,iso13790,native,True,19.9,44.69780605816313,0.0,16.100000000000023,-55.7766
23252400.0,695,iso13790,native,True,19.9,110.29914727592566,0.0,15.0,-55.7766
23256000.0,695,iso13790,native,True,19.899999999999995,81.95559181703454,0.0,16.700000000000045,-55.7766
23259600.0,695,iso13790,native,True,19.9,172.35979615247703,0.0,13.900000000000034,-55.7766
