timestamp_s,case,implementation,run_mode,formal_ashrae_result,zone_temperature_C,heating_load_W,cooling_load_W,outdoor_temperature_C,solar_gain_W
23263200.0,695,iso13790,native,True,19.899999999999995,130.70365002509723,0.0,16.100000000000023,-55.7766
23266800.0,695,iso13790,native,True,19.9,11.179833686483645,0.0,17.200000000000045,281.57626188763635
23270400.0,695,iso13790,native,True,20.1,0.0,238.2742012318576,21.100000000000023,520.7184159372293
23274000.0,695,iso13790,native,True,20.1,0.0,652.2044177399616,25.600000000000023,806.8242980731501
23277600.0,695,iso13790,native,True,20.10000000000001,0.0,1032.946788136122,26.100000000000023,1342.0816171890224
23281200.0,695,iso13790,native,True,20.099999999999998,0.0,1435.5462810329036,28.30000000000001,1491.3113808677238
23284800.0,695,iso13790,native,True,20.099999999999962,0.0,1569.4827147466588,30.0,735.7490923541563
23288400.0,695,iso13790,native,True,20.100000000000012,0.0,1535.2087412514877,30.600000000000023,746.9404146364279
23292000.0,695,iso13790,native,True,20.099999999999977,0.0,1664.4999761912984,29.400000000000034,1651.221711501244
23295600.0,695,iso13790,native,True,20.09999999999998,0.0,1482.4978284890735,23.900000000000034,621.69264
23299200.0,695,iso13790,native,True,20.09999999999998,0.0,1669.211520859582,26.100000000000023,2258.8225432695535
23302800.0,695,iso13790,native,True,20.10000000000001,0.0,1636.8304843503572,23.900000000000034,784.2838492418373
23306400.0,695,iso13790,native,True,20.100000000000012,0.0,984.9827952056124,17.0,-26.742204000000005
23310000.0,695,iso13790,native,True,20.1,0.0,477.28864606111813,15.600000000000023,-55.7766
23313600.0,695,iso13790,native,True,20.099999999999994,0.0,177.51622979270766,15.0,-55.7766
23317200.0,695,iso13790,native,True,20.100000000000005,0.0,14.13283075983075,15.0,-55.7766
23320800.0,695,iso13790,native,True,19.899999999999995,47.70504355650195,0.0,14.400000000000034,-55.7766
23324400.0,695,iso13790,native,True,19.9,102.04006122358372,0.0,15.0,-55.7766
23328000.0,695,iso13790,native,True,19.9,135.79530696144704,0.0,15.0,-55.7766
23331600.0,695,iso13790,native,True,19.9,154.58752299800116,0.0,15.0,-55.7766
23335200.0,695,iso13790,native,True,19.900000000000002,185.6745980632741,0.0,14.400000000000034,-55.7766
23338800.0,695,iso13790,native,True,19.899999999999995,254.47572869522938,0.0,12.800000000000011,-55.7766
23342400.0,695,iso13790,native,True,19.899999999999995,400.3051455230031,0.0,9.400000000000034,-55.7766
23346000.0,695,iso13790,native,True,19.899999999999995,478.812292220135,0.0,8.900000000000034,-55.7766
23349600.0,695,iso13790,native,True,19.899999999999995,540.2223043029229,0.0,8.300000000000011,-55.7766
23353200.0,695,iso13790,native,True,19.9,502.51299433689707,0.0,8.300000000000011,267.47446158245
23356800.0,695,iso13790,native,True,19.899999999999995,473.11887414398734,0.0,7.2000000000000455,239.406426
23360400.0,695,iso13790,native,True,19.900000000000006,420.9207647656374,0.0,7.800000000000011,302.31428400000004
23364000.0,695,iso13790,native,True,19.899999999999995,342.50886462368965,0.0,8.0,471.68159399999996
23367600.0,695,iso13790,native,True,19.900000000000002,42.92924810943961,0.0,10.0,1232.7363947968356
23371200.0,695,iso13790,native,True,20.1,0.0,305.3686376884508,11.100000000000023,1621.9648106192162
23374800.0,695,iso13790,native,True,20.100000000000005,0.0,604.1906280005956,11.700000000000045,1545.7940623828872
23378400.0,695,iso13790,native,True,20.1,0.0,666.2970377047969,11.700000000000045,1127.6957687686984
23382000.0,695,iso13790,native,True,20.100000000000005,0.0,673.8307875011437,11.700000000000045,1318.7008378097205
23385600.0,695,iso13790,native,True,20.1,0.0,607.3691269573276,12.200000000000045,757.86142723797
23389200.0,695,iso13790,native,True,20.099999999999998,0.0,380.8694601433938,11.700000000000045,384.90974064684684
23392800.0,695,iso13790,native,True,20.100000000000005,0.0,142.089299700872,8.900000000000034,577.823821318654
23396400.0,695,iso13790,native,True,19.899999999999995,86.10518114870246,0.0,7.2000000000000455,-55.7766
23400000.0,695,iso13790,native,True,19.899999999999995,366.66137731622996,0.0,6.7000000000000455,-55.7766
23403600.0,695,iso13790,native,True,19.9,519.931035072245,0.0,6.7000000000000455,-55.7766
23407200.0,695,iso13790,native,True,19.9,663.6970115549022,0.0,5.0,-55.7766
23410800.0,695,iso13790,native,True,19.900000000000002,771.6137499199348,0.0,3.900000000000034,-55.7766
23414400.0,695,iso13790,native,True,19.9,808.0781668551112,0.0,4.400000000000034,-55.7766
23418000.0,695,iso13790,native,True,19.899999999999995,735.0498338402483,0.0,7.2000000000000455,-55.7766
23421600.0,695,iso13790,native,True,19.9,748.5668353239289,0.0,6.100000000000023,-55.7766
23425200.0,695,iso13790,native,True,19.900000000000002,749.664605454244,0.0,6.100000000000023,-55.7766
23428800.0,695,iso13790,native,True,19.9,712.4631184235863,0.0,7.2000000000000455,-55.7766
23432400.0,695,iso13790,native,True,19.899999999999995,715.3672870550723,0.0,6.7000000000000455,-55.7766
23436000.0,695,iso13790,native,True,19.900000000000002,714.0625439916105,0.0,6.7000000000000455,-55.7766
23439600.0,695,iso13790,native,True,19.900000000000002,696.9550143489902,0.0,6.7000000000000455,21.648455999999992
23443200.0,695,iso13790,native,True,19.9,574.0641642136505,0.0,6.7000000000000455,498.43306197507354
23446800.0,695,iso13790,native,True,19.899999999999995,222.47465797734736,0.0,8.900000000000034,1115.8350695465701
23450400.0,695,iso13790,native,True,20.1,0.0,45.779389244794615,12.200000000000045,747.5083559999999
23454000.0,695,iso13790,native,True,20.09999999999999,0.0,484.9131769186915,16.700000000000045,1549.921522593581
23457600.0,695,iso13790,native,True,20.099999999999987,0.0,899.6388064717473,19.400000000000034,1428.3326583579549
23461200.0,695,iso13790,native,True,20.099999999999987,0.0,1119.5054752000967,21.100000000000023,1267.3295384440244
23464800.0,695,iso13790,native,True,20.100000000000005,0.0,1295.381976256331,22.200000000000045,1511.066278202783
23468400.0,695,iso13790,native,True,20.099999999999994,0.0,1484.7984921310663,23.30000000000001,1609.3489124084906
23472000.0,695,iso13790,native,True,20.10000000000002,0.0,1482.1517568277466,21.700000000000045,1313.8145080564993
23475600.0,695,iso13790,native,True,20.1,0.0,1225.7239608425184,20.600000000000023,468.6713330688593
23479200.0,695,iso13790,native,True,20.10000000000001,0.0,810.6501451684849,16.700000000000045,429.30636803040204
23482800.0,695,iso13790,native,True,20.1,0.0,455.5637242290753,15.600000000000023,-55.7766
23486400.0,695,iso13790,native,True,20.100000000000005,0.0,127.60889664784669,13.900000000000034,-55.7766
23490000.0,695,iso13790,native,True,19.91893293622876,0.0,0.0,13.900000000000034,-55.7766
23493600.0,695,iso13790,native,True,19.899999999999995,144.01644616075131,0.0,12.800000000000011,-55.7766
23497200.0,695,iso13790,native,True,19.899999999999995,259.7474806039717,0.0,11.700000000000045,-55.7766
23500800.0,695,iso13790,native,True,19.9,317.74983392885116,0.0,11.700000000000045,-55.7766
23504400.0,695,iso13790,native,True,19.9,387.85353403719995,0.0,10.600000000000023,-55.7766
23508000.0,695,iso13790,native,True,19.9,420.4542436989959,0.0,10.600000000000023,-55.7766
23511600.0,695,iso13790,native,True,19.900000000000002,421.41614407192156,0.0,11.100000000000023,-55.7766
23515200.0,695,iso13790,native,True,19.899999999999995,387.0605670954759,0.0,12.200000000000045,-55.7766
23518800.0,695,iso13790,native,True,19.9,374.3615479150058,0.0,12.200000000000045,-55.7766
23522400.0,695,iso13790,native,True,19.900000000000002,384.4793140899733,0.0,11.700000000000045,-55.7766
23526000.0,695,iso13790,native,True,19.9,252.36479954386922,0.0,13.900000000000034,224.03264519473302
23529600.0,695,iso13790,native,True,19.999841316245792,0.0,0.0,18.30000000000001,319.07631082434557
23533200.0,695,iso13790,native,True,20.100000000000005,0.0,277.00499976562935,21.700000000000045,474.7496131291804
23536800.0,695,iso13790,native,True,20.1,0.0,673.1260070256964,24.400000000000034,1050.3877598007628
23540400.0,695,iso13790,native,True,20.100000000000012,0.0,973.3421261076498,26.100000000000023,786.4415751001665
23544000.0,695,iso13790,native,True,20.1,0.0,1106.5748071001574,27.80000000000001,598.2132597895072
23547600.0,695,iso13790,native,True,20.10000000000001,0.0,1107.4171047071322,27.80000000000001,442.0984097147701
23551200.0,695,iso13790,native,True,20.100000000000016,0.0,1225.3176724373338,27.80000000000001,1116.1803894492853
23554800.0,695,iso13790,native,True,20.09999999999999,0.0,1687.0033086123549,28.900000000000034,2295.3518346575174
23558400.0,695,iso13790,native,True,20.100000000000048,0.0,2297.9409625803833,28.30000000000001,3196.7795213645654
23562000.0,695,iso13790,native,True,20.099999999999987,0.0,2720.462276102638,26.700000000000045,3142.248714090192
23565600.0,695,iso13790,native,True,20.10000000000001,0.0,2359.4066654745097,23.30000000000001,873.7435252280288
23569200.0,695,iso13790,native,True,20.099999999999994,0.0,1598.4269444177396,22.80000000000001,-55.7766
23572800.0,695,iso13790,native,True,20.100000000000012,0.0,989.9191945888549,21.700000000000045,-55.7766
23576400.0,695,iso13790,native,True,20.1,0.0,599.1405396171249,20.0,-55.7766
23580000.0,695,iso13790,native,True,20.10000000000001,0.0,370.8944973557008,19.400000000000034,-55.7766
23583600.0,695,iso13790,native,True,20.100000000000005,0.0,223.26866451437914,18.700000000000045,-55.7766
23587200.0,695,iso13790,native,True,20.1,0.0,124.54752701006893,18.100000000000023,-55.7766
23590800.0,695,iso13790,native,True,20.099999999999994,0.0,52.468294872007675,17.5,-55.7766
23594400.0,695,iso13790,native,True,20.080786955492687,0.0,0.0,16.900000000000034,-55.7766
23598000.0,695,iso13790,native,True,19.899999999999995,9.03041395957282,0.0,16.200000000000045,-55.7766
23601600.0,695,iso13790,native,True,19.9,70.40163666798472,0.0,15.600000000000023,-55.7766
23605200.0,695,iso13790,native,True,19.9,142.31250406356003,0.0,14.400000000000034,-55.7766
23608800.0,695,iso13790,native,True,19.9,154.7099143872987,0.0,15.0,-55.7766
23612400.0,695,iso13790,native,True,19.900000000000002,34.274773037061074,0.0,18.30000000000001,26.487521999999995
23616000.0,695,iso13790,native,True,20.100000000000005,0.0,126.1660316534594,21.100000000000023,276.5082339518581
23619600.0,695,iso13790,native,True,20.09999999999999,0.0,425.6588451373918,23.900000000000034,493.48114098490714
23623200.0,695,iso13790,native,True,20.10000000000001,0.0,807.6438530868999,25.600000000000023,1146.533275997275
23626800.0,695,iso13790,native,True,20.09999999999999,0.0,1072.349864254291,26.700000000000045,762.7808187682015
23630400.0,695,iso13790,native,True,20.10000000000001,0.0,1088.840383365877,25.0,743.4082039145534
23634000.0,695,iso13790,native,True,20.099999999999977,0.0,1147.8696848219986,27.200000000000045,589.3991169483138
23637600.0,695,iso13790,native,True,20.099999999999994,0.0,1278.735041586558,27.200000000000045,1230.8023704745863
23641200.0,695,iso13790,native,True,20.100000000000023,0.0,1709.4412744631838,28.30000000000001,2254.3550372276814
23644800.0,695,iso13790,native,True,20.100000000000023,0.0,2223.859305480941,27.80000000000001,2883.5212740467186
23648400.0,695,iso13790,native,True,20.10000000000001,0.0,2370.8557543258107,26.100000000000023,2007.32481510872
23652000.0,695,iso13790,native,True,20.10000000000001,0.0,1752.9428279740723,21.100000000000023,133.5375334327647
23655600.0,695,iso13790,native,True,20.09999999999998,0.0,1095.7924534635733,21.100000000000023,-55.7766
23659200.0,695,iso13790,native,True,20.100000000000016,0.0,737.2134232778544,22.200000000000045,-55.7766
23662800.0,695,iso13790,native,True,20.100000000000005,0.0,493.3453013607209,21.100000000000023,-55.7766
23666400.0,695,iso13790,native,True,20.1,0.0,326.1938478130905,20.0,-55.7766
23670000.0,695,iso13790,native,True,20.1,0.0,67.68910053383325,15.0,-55.7766
23673600.0,695,iso13790,native,True,19.910999363992325,0.0,0.0,15.0,-55.7766
23677200.0,695,iso13790,native,True,19.900000000000002,248.44116526977075,0.0,10.0,-55.7766
23680800.0,695,iso13790,native,True,19.9,380.58489604560015,0.0,9.400000000000034,-55.7766
23684400.0,695,iso13790,native,True,19.900000000000002,505.64627495992136,0.0,7.800000000000011,-55.7766
23688000.0,695,iso13790,native,True,19.90000000000001,548.7339025138568,0.0,8.300000000000011,-55.7766
23691600.0,695,iso13790,native,True,19.899999999999995,555.0181174080283,0.0,8.900000000000034,-55.7766
23695200.0,695,iso13790,native,True,19.899999999999995,696.0855138607966,0.0,5.0,-55.7766
23698800.0,695,iso13790,native,True,19.899999999999995,559.3317353794365,0.0,10.600000000000023,-55.7766
23702400.0,695,iso13790,native,True,19.900000000000002,373.8711063754157,0.0,12.800000000000011,258.17069626014984
23706000.0,695,iso13790,native,True,19.900000000000002,75.12517757232006,0.0,15.600000000000023,548.6128498574835
23709600.0,695,iso13790,native,True,20.1,0.0,142.27798064106477,18.30000000000001,442.3651417000293
23713200.0,695,iso13790,native,True,20.10000000000001,0.0,341.5402991151726,20.0,483.3446858921352
23716800.0,695,iso13790,native,True,20.1,0.0,557.0357205705972,22.80000000000001,538.3306579634572
23720400.0,695,iso13790,native,True,20.09999999999999,0.0,777.8259673794396,25.0,692.8102541503313
23724000.0,695,iso13790,native,True,20.10000000000001,0.0,1113.123135195777,26.700000000000045,1363.3689533453578
23727600.0,695,iso13790,native,True,20.10000000000001,0.0,1645.3983951514451,27.200000000000045,2451.259919600984
23731200.0,695,iso13790,native,True,20.099999999999962,0.0,2315.8790095936165,26.700000000000045,3485.159623261668
23734800.0,695,iso13790,native,True,20.099999999999984,0.0,2777.8003158323054,24.400000000000034,3475.6520881997626
23738400.0,695,iso13790,native,True,20.09999999999999,0.0,2390.4715692819686,22.200000000000045,730.6616222470302
23742000.0,695,iso13790,native,True,20.099999999999973,0.0,1427.1890627190103,17.80000000000001,-55.7766
23745600.0,695,iso13790,native,True,20.099999999999994,0.0,751.9275528524647,16.700000000000045,-55.7766
23749200.0,695,iso13790,native,True,20.1,0.0,344.61082822245675,15.600000000000023,-55.7766
23752800.0,695,iso13790,native,True,20.10000000000001,0.0,162.08956468677516,16.700000000000045,-55.7766
23756400.0,695,iso13790,native,True,19.999433693245958,0.0,0.0,14.400000000000034,-55.7766
23760000.0,695,iso13790,native,True,19.900000000000002,112.02433707028366,0.0,13.300000000000011,-55.7766
23763600.0,695,iso13790,native,True,19.9,227.67082673256994,0.0,12.200000000000045,-55.7766
23767200.0,695,iso13790,native,True,19.9,323.43874977342176,0.0,11.100000000000023,-55.7766
23770800.0,695,iso13790,native,True,19.899999999999995,311.88952984110927,0.0,12.800000000000011,-55.7766
23774400.0,695,iso13790,native,True,19.900000000000002,336.01819952544537,0.0,12.200000000000045,-55.7766
23778000.0,695,iso13790,native,True,19.9,363.13281013923245,0.0,11.700000000000045,-55.7766
23781600.0,695,iso13790,native,True,19.900000000000002,337.4938637259221,0.0,12.800000000000011,-55.7766
23785200.0,695,iso13790,native,True,19.899999999999995,329.64756598393,0.0,12.800000000000011,-55.7766
23788800.0,695,iso13790,native,True,19.9,152.22572619476247,0.0,13.900000000000034,583.4362075845452
23792400.0,695,iso13790,native,True,20.1,0.0,166.4693917229401,18.30000000000001,686.07769669196
23796000.0,695,iso13790,native,True,20.100000000000005,0.0,392.47264058217075,20.600000000000023,377.09389443295095
23799600.0,695,iso13790,native,True,20.1,0.0,517.1672311631569,21.700000000000045,492.185808283136
23803200.0,695,iso13790,native,True,20.10000000000001,0.0,688.0004936498549,22.200000000000045,832.8925822758341
23806800.0,695,iso13790,native,True,20.09999999999998,0.0,1032.7574270628388,23.900000000000034,1490.659437012737
23810400.0,695,iso13790,native,True,20.099999999999994,0.0,1086.089669474265,19.400000000000034,1112.067769884125
23814000.0,695,iso13790,native,True,20.099999999999998,0.0,1162.065108652926,17.200000000000045,1852.6856424223943
23817600.0,695,iso13790,native,True,20.09999999999998,0.0,1448.4189447266722,16.700000000000045,2461.937046368018
23821200.0,695,iso13790,native,True,20.1,0.0,1678.9309610563703,15.0,2595.770539875552
23824800.0,695,iso13790,native,True,20.099999999999984,0.0,1288.9489188174548,12.800000000000011,354.41772145441666
23828400.0,695,iso13790,native,True,20.1,0.0,560.6724719637078,10.600000000000023,-55.7766
23832000.0,695,iso13790,native,True,20.1,0.0,81.27755214369914,10.0,-55.7766
23835600.0,695,iso13790,native,True,19.9,132.35927838391257,0.0,10.0,-55.7766
23839200.0,695,iso13790,native,True,19.9,274.7096530355522,0.0,10.600000000000023,-55.7766
23842800.0,695,iso13790,native,True,19.899999999999995,340.2772344287798,0.0,11.100000000000023,-55.7766
23846400.0,695,iso13790,native,True,19.9,359.07648631366163,0.0,11.700000000000045,-55.7766
23850000.0,695,iso13790,native,True,19.9,373.04826512642825,0.0,11.700000000000045,-55.7766
23853600.0,695,iso13790,native,True,19.899999999999995,418.63926949347405,0.0,10.600000000000023,-55.7766
23857200.0,695,iso13790,native,True,19.9,437.5932743560757,0.0,10.600000000000023,-55.7766
23860800.0,695,iso13790,native,True,19.899999999999995,506.5830579511025,0.0,8.900000000000034,-55.7766
23864400.0,695,iso13790,native,True,19.899999999999995,593.4954788803756,0.0,7.2000000000000455,-55.7766
23868000.0,695,iso13790,native,True,19.899999999999995,638.8231006791978,0.0,7.0,-55.7766
23871600.0,695,iso13790,native,True,19.9,635.3891678566794,0.0,7.800000000000011,-55.7766
23875200.0,695,iso13790,native,True,19.899999999999995,532.9156503119182,0.0,8.300000000000011,360.383076
23878800.0,695,iso13790,native,True,19.900000000000002,302.166852880462,0.0,9.400000000000034,699.117696
23882400.0,695,iso13790,native,True,19.899999999999995,13.719618749876691,0.0,11.100000000000023,951.1555822447328
23886000.0,695,iso13790,native,True,20.10000000000001,0.0,271.6995672585564,12.200000000000045,1452.3457599221151
23889600.0,695,iso13790,native,True,20.100000000000023,0.0,575.776479147487,13.300000000000011,1399.8538287868084
23893200.0,695,iso13790,native,True,20.1,0.0,810.2022651470634,15.600000000000023,1404.4552312553417
23896800.0,695,iso13790,native,True,20.099999999999987,0.0,964.5894455813446,16.100000000000023,1496.0868360612374
23900400.0,695,iso13790,native,True,20.10000000000002,0.0,1087.2778666825072,16.700000000000045,1516.1795454437681
23904000.0,695,iso13790,native,True,20.10000000000001,0.0,989.4559507462653,16.100000000000023,829.7270435909315
23907600.0,695,iso13790,native,True,20.100000000000005,0.0,649.8355757540028,15.600000000000023,70.03911599999998
23911200.0,695,iso13790,native,True,20.10000000000001,0.0,294.89883512412814,15.0,-50.937534
23914800.0,695,iso13790,native,True,20.1,0.0,100.88784531462365,15.600000000000023,-55.7766
23918400.0,695,iso13790,native,True,20.100000000000005,0.0,26.40413719958031,16.700000000000045,-55.7766
23922000.0,695,iso13790,native,True,19.9,67.99420083614291,0.0,13.900000000000034,-55.7766
23925600.0,695,iso13790,native,True,19.9,168.85159925139823,0.0,13.300000000000011,-55.7766
23929200.0,695,iso13790,native,True,19.9,297.12033025151436,0.0,11.100000000000023,-55.7766
23932800.0,695,iso13790,native,True,19.899999999999995,414.1129676567531,0.0,9.400000000000034,-55.7766
23936400.0,695,iso13790,native,True,19.899999999999995,486.4993811705997,0.0,8.900000000000034,-55.7766
23940000.0,695,iso13790,native,True,19.899999999999995,554.8143969614115,0.0,8.0,-55.7766
23943600.0,695,iso13790,native,True,19.9,594.4629560962662,0.0,7.800000000000011,-55.7766
23947200.0,695,iso13790,native,True,19.899999999999995,653.1801137004118,0.0,6.7000000000000455,-55.7766
23950800.0,695,iso13790,native,True,19.900000000000002,679.4417088935992,0.0,6.7000000000000455,-55.7766
23954400.0,695,iso13790,native,True,19.900000000000002,694.062060769198,0.0,6.7000000000000455,-55.7766
23958000.0,695,iso13790,native,True,19.900000000000006,702.2015011723397,0.0,6.7000000000000455,-55.7766
23961600.0,695,iso13790,native,True,19.900000000000002,717.0509641602922,0.0,5.0,171.659502
23965200.0,695,iso13790,native,True,19.900000000000002,643.8813255281273,0.0,5.0,336.18774599999995
23968800.0,695,iso13790,native,True,19.9,568.5602258662796,0.0,4.400000000000034,471.68159399999996
23972400.0,695,iso13790,native,True,19.899999999999995,459.13637229666233,0.0,5.0,573.30198
23976000.0,695,iso13790,native,True,19.900000000000002,402.88248393273045,0.0,4.400000000000034,587.819178
23979600.0,695,iso13790,native,True,19.899999999999995,349.11826647266776,0.0,3.900000000000034,747.5083559999999
23983200.0,695,iso13790,native,True,19.9,267.07786547902685,0.0,2.8000000000000114,1036.940580357684
23986800.0,695,iso13790,native,True,19.9,226.28657859008524,0.0,2.2000000000000455,860.2644970118847
23990400.0,695,iso13790,native,True,19.899999999999995,303.3703699407373,0.0,1.7000000000000455,587.9848778317124
23994000.0,695,iso13790,native,True,19.899999999999995,503.97312529672286,0.0,0.6000000000000227,215.21109599999997
23997600.0,695,iso13790,native,True,19.899999999999995,746.3020005372863,0.0,0.0,-50.937534
24001200.0,695,iso13790,native,True,19.900000000000002,942.2934258838602,0.0,-0.5999999999999659,-55.7766
24004800.0,695,iso13790,native,True,19.900000000000002,1048.6805958150521,0.0,-0.5999999999999659,-55.7766
24008400.0,695,iso13790,native,True,19.900000000000002,1107.908447284134,0.0,-0.5999999999999659,-55.7766
24012000.0,695,iso13790,native,True,19.900000000000006,1140.8817690851795,0.0,-0.5999999999999659,-55.7766
24015600.0,695,iso13790,native,True,19.9,1138.6135975422508,0.0,0.0,-55.7766
24019200.0,695,iso13790,native,True,19.90000000000001,1161.4817980987195,0.0,-0.5999999999999659,-55.7766
24022800.0,695,iso13790,native,True,19.899999999999995,1187.8946805028427,0.0,-1.099999999999966,-55.7766
24026400.0,695,iso13790,native,True,19.90000000000001,1199.6777055269781,0.0,-1.099999999999966,-55.7766
24030000.0,695,iso13790,native,True,19.90000000000001,1206.2375496927457,0.0,-1.099999999999966,-55.7766
24033600.0,695,iso13790,native,True,19.900000000000006,1209.8895452873437,0.0,-1.099999999999966,-55.7766
24037200.0,695,iso13790,native,True,19.89999999999999,1211.9226838019042,0.0,-1.099999999999966,-55.7766
24040800.0,695,iso13790,native,True,19.900000000000002,1213.0545724124859,0.0,-1.099999999999966,-55.7766
24044400.0,695,iso13790,native,True,19.899999999999995,1213.6847172932082,0.0,-1.099999999999966,-55.7766
24048000.0,695,iso13790,native,True,19.899999999999995,1109.6056794800363,0.0,-1.099999999999966,437.80813199999994
24051600.0,695,iso13790,native,True,19.900000000000002,885.2228530797445,0.0,-0.5999999999999659,766.86462
24055200.0,695,iso13790,native,True,19.900000000000002,667.1371697574796,0.0,-0.5999999999999659,970.1053919999999
24058800.0,695,iso13790,native,True,19.9,476.7150321491749,0.0,0.6000000000000227,946.3288941293029
24062400.0,695,iso13790,native,True,19.9,394.94925032137564,0.0,0.6000000000000227,883.002204
24066000.0,695,iso13790,native,True,19.899999999999995,377.26781475426935,0.0,1.1000000000000227,718.47396
24069600.0,695,iso13790,native,True,19.900000000000002,407.12814517594103,0.0,1.1000000000000227,670.0833
24073200.0,695,iso13790,native,True,19.899999999999995,410.93401674299287,0.0,1.7000000000000455,670.0833
24076800.0,695,iso13790,native,True,19.900000000000002,484.2795733963243,0.0,1.1000000000000227,447.486264
24080400.0,695,iso13790,native,True,19.9,619.9724806712359,0.0,1.1000000000000227,152.303238
24084000.0,695,iso13790,native,True,19.899999999999995,787.1631221405258,0.0,1.1000000000000227,-55.7766
24087600.0,695,iso13790,native,True,19.899999999999995,930.9995981511383,0.0,0.6000000000000227,-55.7766
24091200.0,695,iso13790,native,True,19.899999999999988,1008.154671003863,0.0,0.6000000000000227,-55.7766
24094800.0,695,iso13790,native,True,19.899999999999988,1051.108433172397,0.0,0.6000000000000227,-55.7766
24098400.0,695,iso13790,native,True,19.9,1057.8340835963604,0.0,1.1000000000000227,-55.7766
24102000.0,695,iso13790,native,True,19.89999999999999,1064.499938277503,0.0,1.1000000000000227,-55.7766
24105600.0,695,iso13790,native,True,19.899999999999988,1068.2109520324932,0.0,1.1000000000000227,-55.7766
24109200.0,695,iso13790,native,True,19.899999999999988,1070.2769471296724,0.0,1.1000000000000227,-55.7766
24112800.0,695,iso13790,native,True,19.899999999999995,1071.4271276526667,0.0,1.1000000000000227,-55.7766
24116400.0,695,iso13790,native,True,19.899999999999995,1051.442381017886,0.0,1.7000000000000455,-55.7766
24120000.0,695,iso13790,native,True,19.900000000000006,1043.8223371965403,0.0,1.7000000000000455,-55.7766
24123600.0,695,iso13790,native,True,19.900000000000002,1039.5801073869625,0.0,1.7000000000000455,-55.7766
24127200.0,695,iso13790,native,True,19.899999999999984,1057.8434487432728,0.0,1.1000000000000227,-55.7766
24130800.0,695,iso13790,native,True,19.899999999999988,1064.505152040882,0.0,1.1000000000000227,-55.7766
24134400.0,695,iso13790,native,True,19.9,957.7098496013298,0.0,2.2000000000000455,287.797086
24138000.0,695,iso13790,native,True,19.900000000000002,730.5571525768627,0.0,3.3000000000000114,670.0833
24141600.0,695,iso13790,native,True,19.899999999999995,491.36532846585,0.0,3.900000000000034,844.289676
24145200.0,695,iso13790,native,True,19.900000000000002,322.5581326725181,0.0,4.400000000000034,815.2552800000001
24148800.0,695,iso13790,native,True,19.9,207.36997668289018,0.0,5.0,853.967808
24152400.0,695,iso13790,native,True,19.899999999999995,131.21240435722478,0.0,5.0,897.8777359303352
24156000.0,695,iso13790,native,True,19.899999999999995,103.15720668746692,0.0,5.600000000000023,699.117696
24159600.0,695,iso13790,native,True,19.900000000000002,123.11113401385224,0.0,5.600000000000023,699.117696
24163200.0,695,iso13790,native,True,19.899999999999995,186.58344126618437,0.0,5.0,549.10665
24166800.0,695,iso13790,native,True,19.900000000000002,331.6884275480694,0.0,5.0,128.107908
24170400.0,695,iso13790,native,True,19.89999999999999,539.9234039142665,0.0,4.400000000000034,-55.7766
24174000.0,695,iso13790,native,True,19.9,699.2006613629048,0.0,3.900000000000034,-55.7766
24177600.0,695,iso13790,native,True,19.9,784.9519240585371,0.0,3.900000000000034,-55.7766
24181200.0,695,iso13790,native,True,19.899999999999995,891.1290683854598,0.0,2.2000000000000455,-55.7766
24184800.0,695,iso13790,native,True,19.900000000000002,957.4942819931377,0.0,1.7000000000000455,-55.7766
24188400.0,695,iso13790,native,True,19.900000000000006,974.3320011830328,0.0,2.2000000000000455,-55.7766
24192000.0,695,iso13790,native,True,19.900000000000002,966.0023704916172,0.0,2.8000000000000114,-55.7766
24195600.0,695,iso13790,native,True,19.900000000000006,964.8709613091585,0.0,2.8000000000000114,-55.7766
24199200.0,695,iso13790,native,True,19.900000000000002,964.2410833355931,0.0,2.8000000000000114,-55.7766
24202800.0,695,iso13790,native,True,19.899999999999995,963.8904177517045,0.0,2.8000000000000114,-55.7766
24206400.0,695,iso13790,native,True,19.899999999999995,963.6951952532497,0.0,2.8000000000000114,-55.7766
24210000.0,695,iso13790,native,True,19.89999999999999,984.2115859958028,0.0,2.2000000000000455,-55.7766
24213600.0,695,iso13790,native,True,19.9,1009.3151691448423,0.0,1.7000000000000455,-55.7766
24217200.0,695,iso13790,native,True,19.899999999999995,1003.1817187683605,0.0,2.2000000000000455,-55.7766
24220800.0,695,iso13790,native,True,19.900000000000002,825.0528249003627,0.0,3.900000000000034,507.6099276723347
24224400.0,695,iso13790,native,True,19.899999999999995,588.3143639949858,0.0,5.0,596.454533007726
24228000.0,695,iso13790,native,True,19.899999999999995,354.9801908509281,0.0,6.100000000000023,860.277666139973
24231600.0,695,iso13790,native,True,19.900000000000002,183.1778202015945,0.0,8.300000000000011,530.0808394478239
24235200.0,695,iso13790,native,True,19.9,118.91704213349556,0.0,9.400000000000034,515.568110902004
24238800.0,695,iso13790,native,True,19.899999999999995,57.393807788852094,0.0,10.600000000000023,483.74315445315335
24242400.0,695,iso13790,native,True,20.100000000000005,0.0,141.76717970447044,10.600000000000023,1555.7162238522499
24246000.0,695,iso13790,native,True,20.099999999999987,0.0,702.9917481441659,10.600000000000023,2658.6919283539264
24249600.0,695,iso13790,native,True,20.099999999999973,0.0,1329.115153644908,10.0,3397.699507714416
24253200.0,695,iso13790,native,True,20.10000000000001,0.0,1743.9871668875594,8.300000000000011,3407.1559146415843
24256800.0,695,iso13790,native,True,20.099999999999994,0.0,1140.308094678544,5.0,-55.7766
24260400.0,695,iso13790,native,True,20.1,0.0,189.19269734792854,2.8000000000000114,-55.7766
24264000.0,695,iso13790,native,True,19.899999999999995,336.14904416965186,0.0,1.1000000000000227,-55.7766
24267600.0,695,iso13790,native,True,19.9,662.723536571651,0.0,1.1000000000000227,-55.7766
24271200.0,695,iso13790,native,True,19.899999999999995,786.0963332347378,0.0,2.8000000000000114,-55.7766
24274800.0,695,iso13790,native,True,19.899999999999995,885.3387705283616,0.0,2.2000000000000455,-55.7766
24278400.0,695,iso13790,native,True,19.9,954.2707081198599,0.0,1.7000000000000455,-55.7766
24282000.0,695,iso13790,native,True,19.899999999999988,989.7249360425349,0.0,1.7000000000000455,-55.7766
24285600.0,695,iso13790,native,True,19.900000000000002,992.2754467321914,0.0,2.2000000000000455,-55.7766
24289200.0,695,iso13790,native,True,19.900000000000002,1013.8044806498945,0.0,1.7000000000000455,-55.7766
24292800.0,695,iso13790,native,True,19.900000000000002,1081.306282639113,0.0,0.0,-55.7766
24296400.0,695,iso13790,native,True,19.900000000000002,1108.9526021793754,0.0,0.0,-55.7766
24300000.0,695,iso13790,native,True,19.90000000000001,1124.343857614187,0.0,0.0,-55.7766
24303600.0,695,iso13790,native,True,19.899999999999995,1095.0998378715246,0.0,1.1000000000000227,-55.7766
24307200.0,695,iso13790,native,True,19.9,947.3149779432953,0.0,3.3000000000000114,238.71222311761284
24310800.0,695,iso13790,native,True,19.900000000000002,721.1024417070812,0.0,6.100000000000023,300.30235245033674
24314400.0,695,iso13790,native,True,19.899999999999995,465.9130912722044,0.0,9.400000000000034,405.4118429572722
24318000.0,695,iso13790,native,True,19.900000000000002,179.87389920152154,0.0,12.200000000000045,641.9446158867233
24321600.0,695,iso13790,native,True,20.100000000000005,0.0,22.154641013441974,14.400000000000034,618.8095829606151
24325200.0,695,iso13790,native,True,20.099999999999994,0.0,235.93385439967233,16.700000000000045,594.1887265657631
24328800.0,695,iso13790,native,True,20.10000000000001,0.0,591.8290218856637,17.80000000000001,1617.369332092265
24332400.0,695,iso13790,native,True,20.09999999999999,0.0,1220.6048636237754,17.80000000000001,2902.943605996433
24336000.0,695,iso13790,native,True,20.099999999999955,0.0,1943.957343957101,17.80000000000001,3687.0290719306927
24339600.0,695,iso13790,native,True,20.10000000000001,0.0,2377.2825502657515,16.100000000000023,3510.0595228238517
24343200.0,695,iso13790,native,True,20.099999999999973,0.0,1732.0279446681664,12.800000000000011,-55.7766
24346800.0,695,iso13790,native,True,20.099999999999998,0.0,720.5395928696151,10.0,-55.7766
24350400.0,695,iso13790,native,True,20.1,0.0,135.97197925691484,8.900000000000034,-55.7766
24354000.0,695,iso13790,native,True,19.899999999999995,229.5453782308008,0.0,6.100000000000023,-55.7766
24357600.0,695,iso13790,native,True,19.9,460.7150470642598,0.0,6.100000000000023,-55.7766
24361200.0,695,iso13790,native,True,19.899999999999995,589.4117951653726,0.0,6.100000000000023,-55.7766
24364800.0,695,iso13790,native,True,19.899999999999995,678.2473945934171,0.0,5.600000000000023,-55.7766
24368400.0,695,iso13790,native,True,19.899999999999995,724.7823865566105,0.0,5.600000000000023,-55.7766
24372000.0,695,iso13790,native,True,19.899999999999995,867.5647661811805,0.0,2.2000000000000455,-55.7766
24375600.0,695,iso13790,native,True,19.900000000000002,868.7502917701435,0.0,3.900000000000034,-55.7766
24379200.0,695,iso13790,native,True,19.899999999999995,975.5939222831196,0.0,1.1000000000000227,-55.7766
24382800.0,695,iso13790,native,True,19.900000000000002,864.0271439200149,0.0,5.600000000000023,-55.7766
24386400.0,695,iso13790,native,True,19.900000000000002,907.2724519956555,0.0,3.3000000000000114,-55.7766
24390000.0,695,iso13790,native,True,19.899999999999988,838.846050198834,0.0,5.600000000000023,-55.7766
24393600.0,695,iso13790,native,True,19.9,613.0818936203603,0.0,8.900000000000034,358.5980981278024
24397200.0,695,iso13790,native,True,19.9,336.1870332192332,0.0,11.700000000000045,393.5088332998589
24400800.0,695,iso13790,native,True,19.899999999999995,45.992489026425446,0.0,15.0,551.0521785425244
24404400.0,695,iso13790,native,True,20.099999999999998,0.0,166.27146244380728,18.900000000000034,363.1979207207108
24408000.0,695,iso13790,native,True,20.100000000000005,0.0,344.36895999556674,20.600000000000023,413.03484430757175
24411600.0,695,iso13790,native,True,20.099999999999994,0.0,492.4552231320374,22.200000000000045,393.31828338005243
24415200.0,695,iso13790,native,True,20.099999999999987,0.0,855.0378303767153,22.80000000000001,1679.1307978402947
24418800.0,695,iso13790,native,True,20.099999999999977,0.0,1513.5353909900462,23.30000000000001,2792.2732466456628
24422400.0,695,iso13790,native,True,20.10000000000001,0.0,2172.0442886507867,22.200000000000045,3515.686053933889
24426000.0,695,iso13790,native,True,20.10000000000001,0.0,2514.2619158716543,19.400000000000034,3273.33040047629
24429600.0,695,iso13790,native,True,20.099999999999973,0.0,1864.2500586002325,16.100000000000023,-55.7766
24433200.0,695,iso13790,native,True,20.100000000000016,0.0,908.9310188742802,13.900000000000034,-55.7766
24436800.0,695,iso13790,native,True,20.1,0.0,389.9407531437671,13.900000000000034,-55.7766
24440400.0,695,iso13790,native,True,20.10000000000001,0.0,63.19592212966813,12.800000000000011,-55.7766
24444000.0,695,iso13790,native,True,19.899999999999995,158.78636921265067,0.0,10.0,-55.7766
24447600.0,695,iso13790,native,True,19.9,251.609502144479,0.0,11.700000000000045,-55.7766
24451200.0,695,iso13790,native,True,19.899999999999995,258.2190596502715,0.0,13.300000000000011,-55.7766
24454800.0,695,iso13790,native,True,19.900000000000002,326.24789624685724,0.0,11.700000000000045,-55.7766
24458400.0,695,iso13790,native,True,19.899999999999995,316.9592992396165,0.0,12.800000000000011,-55.7766
24462000.0,695,iso13790,native,True,19.9,301.02800341308193,0.0,13.300000000000011,-55.7766
24465600.0,695,iso13790,native,True,19.899999999999995,466.9559107997563,0.0,8.300000000000011,-55.7766
24469200.0,695,iso13790,native,True,19.9,643.5536718625913,0.0,5.0,-55.7766
24472800.0,695,iso13790,native,True,19.9,684.7742775036573,0.0,6.100000000000023,-55.7766
24476400.0,695,iso13790,native,True,19.899999999999995,676.3373834489347,0.0,7.2000000000000455,-55.7766
24480000.0,695,iso13790,native,True,19.9,479.87069035761584,0.0,10.600000000000023,328.58808272682063
24483600.0,695,iso13790,native,True,19.899999999999995,229.09990196901222,0.0,13.300000000000011,359.00818195944896
24487200.0,695,iso13790,native,True,20.1,0.0,22.094327680341163,17.80000000000001,441.7763704582119
24490800.0,695,iso13790,native,True,20.1,0.0,357.7508724197513,22.200000000000045,505.40484953578846
24494400.0,695,iso13790,native,True,20.099999999999987,0.0,604.433647050187,23.900000000000034,584.9161355078003
24498000.0,695,iso13790,native,True,20.1,0.0,746.2942390885433,25.0,413.9127400049481
24501600.0,695,iso13790,native,True,20.10000000000001,0.0,1103.3867701467932,26.700000000000045,1612.9923807468147
24505200.0,695,iso13790,native,True,20.10000000000001,0.0,1737.625362222293,26.100000000000023,2901.1587444500533
24508800.0,695,iso13790,native,True,20.100000000000044,0.0,2419.661452367699,25.600000000000023,3538.2788011547377
24512400.0,695,iso13790,native,True,20.10000000000003,0.0,2776.280437075075,23.900000000000034,3205.735297772318
24516000.0,695,iso13790,native,True,20.10000000000001,0.0,2144.7971815698857,21.100000000000023,-55.7766
24519600.0,695,iso13790,native,True,20.10000000000002,0.0,1266.214999719749,20.600000000000023,-55.7766
24523200.0,695,iso13790,native,True,20.10000000000001,0.0,759.3873176603092,20.0,-55.7766
24526800.0,695,iso13790,native,True,20.09999999999999,0.0,442.91950039030706,18.900000000000034,-55.7766
24530400.0,695,iso13790,native,True,20.1,0.0,252.5379163348785,18.30000000000001,-55.7766
24534000.0,695,iso13790,native,True,20.100000000000005,0.0,15.991579834674203,14.400000000000034,-55.7766
24537600.0,695,iso13790,native,True,19.900000000000002,135.97721671446527,0.0,11.700000000000045,-55.7766
24541200.0,695,iso13790,native,True,19.900000000000002,307.28218110414457,0.0,10.0,-55.7766
24544800.0,695,iso13790,native,True,19.900000000000002,451.1554962376457,0.0,8.300000000000011,-55.7766
24548400.0,695,iso13790,native,True,19.900000000000002,462.881642224924,0.0,10.0,-55.7766
24552000.0,695,iso13790,native,True,19.899999999999995,517.1557330991649,0.0,8.900000000000034,-55.7766
24555600.0,695,iso13790,native,True,19.9,523.7562222689207,0.0,9.400000000000034,-55.7766
24559200.0,695,iso13790,native,True,19.899999999999995,568.1650346682954,0.0,8.300000000000011,-55.7766
24562800.0,695,iso13790,native,True,19.899999999999995,528.0231773096381,0.0,10.0,-55.7766
24566400.0,695,iso13790,native,True,19.899999999999995,381.37354845493627,0.0,11.100000000000023,399.96159431384723
24570000.0,695,iso13790,native,True,19.900000000000002,103.92057603652273,0.0,13.300000000000011,650.8702416374374
24573600.0,695,iso13790,native,True,20.1,0.0,40.003000568666195,14.400000000000034,526.8845906745556
24577200.0,695,iso13790,native,True,20.1,0.0,211.65832333580792,16.700000000000045,502.58333242213814
24580800.0,695,iso13790,native,True,20.100000000000005,0.0,382.9070475668945,19.400000000000034,503.67863529327417
24584400.0,695,iso13790,native,True,20.100000000000005,0.0,513.2564416562572,21.100000000000023,466.6882340974334
24588000.0,695,iso13790,native,True,20.1,0.0,860.3362715640387,21.700000000000045,1741.8325134724446
24591600.0,695,iso13790,native,True,20.099999999999994,0.0,1524.516690449511,22.200000000000045,2930.7626217419797
24595200.0,695,iso13790,native,True,20.100000000000005,0.0,2174.6375384739204,21.700000000000045,3444.300771899162
24598800.0,695,iso13790,native,True,20.10000000000001,0.0,2438.064071590709,18.30000000000001,3125.7060201046647
24602400.0,695,iso13790,native,True,20.10000000000005,0.0,1766.6270004844782,15.0,-55.7766
24606000.0,695,iso13790,native,True,20.100000000000005,0.0,878.1972982746735,14.400000000000034,-55.7766
24609600.0,695,iso13790,native,True,20.100000000000005,0.0,332.09649126753493,12.800000000000011,-55.7766
24613200.0,695,iso13790,native,True,20.01550101199352,0.0,0.0,11.100000000000023,-55.7766
24616800.0,695,iso13790,native,True,19.9,182.01694502570314,0.0,10.600000000000023,-55.7766
24620400.0,695,iso13790,native,True,19.9,364.29863697832354,0.0,8.900000000000034,-55.7766
24624000.0,695,iso13790,native,True,19.9,569.2831144237143,0.0,5.600000000000023,-55.7766
24627600.0,695,iso13790,native,True,19.9,780.9952315333998,0.0,2.2000000000000455,-55.7766
24631200.0,695,iso13790,native,True,19.900000000000002,858.3679491255214,0.0,2.8000000000000114,-55.7766
24634800.0,695,iso13790,native,True,19.9,867.1361027072617,0.0,3.900000000000034,-55.7766
24638400.0,695,iso13790,native,True,19.899999999999995,899.0699962061027,0.0,3.3000000000000114,-55.7766
24642000.0,695,iso13790,native,True,19.899999999999995,875.5297300469667,0.0,4.400000000000034,-55.7766
24645600.0,695,iso13790,native,True,19.899999999999995,944.4770842552781,0.0,2.2000000000000455,-55.7766
24649200.0,695,iso13790,native,True,19.900000000000002,894.3813450408984,0.0,4.400000000000034,-55.7766
24652800.0,695,iso13790,native,True,19.899999999999995,618.1162895459526,0.0,8.900000000000034,447.7936258400552
24656400.0,695,iso13790,native,True,19.900000000000002,258.15732388286955,0.0,10.600000000000023,886.2658767199994
24660000.0,695,iso13790,native,True,20.1,0.0,66.55122402145544,13.300000000000011,982.8642759189187
24663600.0,695,iso13790,native,True,20.099999999999998,0.0,270.0376076378581,14.400000000000034,704.2583375574417
24667200.0,695,iso13790,native,True,20.099999999999994,0.0,479.75524954736505,16.700000000000045,1029.1855106903477
24670800.0,695,iso13790,native,True,20.1,0.0,693.9201426951697,16.100000000000023,1402.8272716555061
24674400.0,695,iso13790,native,True,20.100000000000016,0.0,972.5423768807211,16.100000000000023,1854.7017154827515
24678000.0,695,iso13790,native,True,20.10000000000002,0.0,1442.215922061536,16.100000000000023,2996.8812158355086
24681600.0,695,iso13790,native,True,20.100000000000037,0.0,2045.655712908654,16.700000000000045,3644.713100034456
24685200.0,695,iso13790,native,True,20.09999999999999,0.0,2291.2269395870353,13.300000000000011,3292.532508308227
24688800.0,695,iso13790,native,True,20.10000000000001,0.0,1589.759767890552,10.600000000000023,-55.7766
24692400.0,695,iso13790,native,True,20.1,0.0,557.940548348312,7.2000000000000455,-55.7766
24696000.0,695,iso13790,native,True,20.044458928775718,0.0,0.0,6.7000000000000455,-55.7766
24699600.0,695,iso13790,native,True,19.9,321.80644456235154,0.0,5.600000000000023,-55.7766
24703200.0,695,iso13790,native,True,19.900000000000006,546.969701993913,0.0,5.0,-55.7766
24706800.0,695,iso13790,native,True,19.899999999999995,648.1916247929058,0.0,5.600000000000023,-55.7766
24710400.0,695,iso13790,native,True,19.899999999999995,728.6748172715102,0.0,5.0,-55.7766
24714000.0,695,iso13790,native,True,19.900000000000006,732.162910554226,0.0,6.100000000000023,-55.7766
24717600.0,695,iso13790,native,True,19.89999999999999,740.5322145804339,0.0,6.100000000000023,-55.7766
24721200.0,695,iso13790,native,True,19.899999999999995,820.8168473851819,0.0,3.900000000000034,-55.7766
24724800.0,695,iso13790,native,True,19.899999999999995,814.8454339185279,0.0,5.0,-55.7766
24728400.0,695,iso13790,native,True,19.89999999999999,914.1987925096003,0.0,2.2000000000000455,-55.7766
24732000.0,695,iso13790,native,True,19.9,1049.400443269164,0.0,-0.5999999999999659,-55.7766
24735600.0,695,iso13790,native,True,19.89999999999999,1029.246413216875,0.0,1.7000000000000455,-55.7766
24739200.0,695,iso13790,native,True,19.900000000000002,736.5492099797535,0.0,8.300000000000011,265.81425930940236
24742800.0,695,iso13790,native,True,19.9,455.12372802243414,0.0,10.0,486.62573700479413
24746400.0,695,iso13790,native,True,19.899999999999995,122.25214825680219,0.0,12.200000000000045,840.542993840459
24750000.0,695,iso13790,native,True,20.10000000000001,0.0,63.99504575315147,13.300000000000011,692.2258601669845
24753600.0,695,iso13790,native,True,20.1,0.0,238.03379399098085,13.900000000000034,862.5808332085261
24757200.0,695,iso13790,native,True,20.1,0.0,429.152492813726,15.0,1015.8927960190516
24760800.0,695,iso13790,native,True,20.10000000000002,0.0,671.7910232636754,14.400000000000034,1670.7778412416542
24764400.0,695,iso13790,native,True,20.1,0.0,805.883259995896,13.900000000000034,1231.3878613444322
24768000.0,695,iso13790,native,True,20.099999999999994,0.0,587.1838823494513,13.300000000000011,263.601756
24771600.0,695,iso13790,native,True,20.1,0.0,248.51430275252676,12.800000000000011,41.00471999999999
24775200.0,695,iso13790,native,True,19.9,40.001729812051956,0.0,10.0,-55.7766
24778800.0,695,iso13790,native,True,19.900000000000002,302.35515800178587,0.0,8.300000000000011,-55.7766
24782400.0,695,iso13790,native,True,19.9,476.2918871264767,0.0,7.2000000000000455,-55.7766
24786000.0,695,iso13790,native,True,19.900000000000002,528.8858697824844,0.0,8.300000000000011,-55.7766
24789600.0,695,iso13790,native,True,19.900000000000002,581.7809606712112,0.0,7.800000000000011,-55.7766
24793200.0,695,iso13790,native,True,19.899999999999995,646.1197948494399,0.0,6.7000000000000455,-55.7766
24796800.0,695,iso13790,native,True,19.899999999999995,675.5110890970557,0.0,6.7000000000000455,-55.7766
24800400.0,695,iso13790,native,True,19.900000000000002,788.124156562557,0.0,3.900000000000034,-55.7766
24804000.0,695,iso13790,native,True,19.900000000000002,872.2700382677402,0.0,2.8000000000000114,-55.7766
24807600.0,695,iso13790,native,True,19.900000000000016,1046.751296862966,0.0,-1.099999999999966,-55.7766
24811200.0,695,iso13790,native,True,19.9,1121.1003792622282,0.0,-1.099999999999966,-55.7766
24814800.0,695,iso13790,native,True,19.899999999999995,1145.3044282999767,0.0,-0.5999999999999659,-55.7766
24818400.0,695,iso13790,native,True,19.899999999999995,1082.6380673455822,0.0,1.7000000000000455,-55.7766
24822000.0,695,iso13790,native,True,19.899999999999995,985.5643206987426,0.0,3.900000000000034,-55.7766
24825600.0,695,iso13790,native,True,19.900000000000006,788.7195354900443,0.0,6.100000000000023,322.4897913673374
24829200.0,695,iso13790,native,True,19.899999999999995,474.8864346852255,0.0,10.0,426.5190872738497
24832800.0,695,iso13790,native,True,19.9,163.8004502190991,0.0,11.700000000000045,823.238712551499
24836400.0,695,iso13790,native,True,20.082928371181737,0.0,0.0,13.300000000000011,478.39900481021596
24840000.0,695,iso13790,native,True,20.100000000000005,0.0,116.36744756769474,15.0,458.0195481899827
24843600.0,695,iso13790,native,True,20.100000000000005,0.0,259.0836066175573,16.700000000000045,594.8813115896909
24847200.0,695,iso13790,native,True,20.099999999999994,0.0,692.0167984764555,18.900000000000034,1850.741108111431
24850800.0,695,iso13790,native,True,20.09999999999998,0.0,1355.805347037953,18.900000000000034,2952.0407609530153
24854400.0,695,iso13790,native,True,20.10000000000001,0.0,1939.635727102065,17.80000000000001,3303.7874265744376
24858000.0,695,iso13790,native,True,20.100000000000016,0.0,2157.319944725135,15.600000000000023,2855.2597160476034
24861600.0,695,iso13790,native,True,20.099999999999994,0.0,1448.412101704461,11.100000000000023,-55.7766
24865200.0,695,iso13790,native,True,20.099999999999994,0.0,593.2033674071041,10.600000000000023,-55.7766
24868800.0,695,iso13790,native,True,20.1,0.0,78.76307305622821,9.400000000000034,-55.7766
24872400.0,695,iso13790,native,True,19.900000000000002,150.8783521049905,0.0,9.400000000000034,-55.7766
24876000.0,695,iso13790,native,True,19.9,398.3891525463282,0.0,7.2000000000000455,-55.7766
24879600.0,695,iso13790,native,True,19.9,619.5788568868894,0.0,4.400000000000034,-55.7766
24883200.0,695,iso13790,native,True,19.899999999999995,667.9211598770988,0.0,6.100000000000023,-55.7766
24886800.0,695,iso13790,native,True,19.899999999999995,721.9551179503358,0.0,5.600000000000023,-55.7766
24890400.0,695,iso13790,native,True,19.9,807.5530571066852,0.0,3.900000000000034,-55.7766
24894000.0,695,iso13790,native,True,19.9,786.8361433254595,0.0,5.600000000000023,-55.7766
24897600.0,695,iso13790,native,True,19.899999999999995,826.4860506638788,0.0,4.400000000000034,-55.7766
24901200.0,695,iso13790,native,True,19.899999999999995,820.9231434817475,0.0,5.0,-55.7766
24904800.0,695,iso13790,native,True,19.9,879.7697367152272,0.0,3.3000000000000114,-55.7766
24908400.0,695,iso13790,native,True,19.900000000000002,823.5347421089662,0.0,5.600000000000023,-55.7766
24912000.0,695,iso13790,native,True,19.900000000000002,637.309430528854,0.0,8.300000000000011,301.2822026225764
24915600.0,695,iso13790,native,True,19.900000000000002,361.51878888830004,0.0,11.700000000000045,364.6650390606052
24919200.0,695,iso13790,native,True,19.89999999999999,135.85286152427466,0.0,13.300000000000011,491.1845399614796
24922800.0,695,iso13790,native,True,20.1,0.0,26.590273392487624,15.600000000000023,474.3137191495655
24926400.0,695,iso13790,native,True,20.1,0.0,158.07416488727577,16.700000000000045,357.84089803459244
24930000.0,695,iso13790,native,True,20.099999999999998,0.0,292.03145071625187,17.80000000000001,585.4843585323619
24933600.0,695,iso13790,native,True,20.100000000000012,0.0,674.7730418071308,18.30000000000001,1817.571058517503
