timestamp_s,case,implementation,run_mode,formal_ashrae_result,zone_temperature_C,heating_load_W,cooling_load_W,outdoor_temperature_C,solar_gain_W
24937200.0,695,iso13790,native,True,20.099999999999977,0.0,1324.5941441402304,18.30000000000001,2956.1028909564848
24940800.0,695,iso13790,native,True,20.09999999999999,0.0,1785.3469453602827,18.30000000000001,2555.768120696547
24944400.0,695,iso13790,native,True,20.100000000000044,0.0,1839.7881919736471,15.0,2442.1292349436185
24948000.0,695,iso13790,native,True,20.1,0.0,1191.3017573408092,10.600000000000023,-55.7766
24951600.0,695,iso13790,native,True,20.099999999999998,0.0,356.7361312940226,7.800000000000011,-55.7766
24955200.0,695,iso13790,native,True,19.899999999999995,100.21417490775096,0.0,6.100000000000023,-55.7766
24958800.0,695,iso13790,native,True,19.89999999999999,405.90135878490406,0.0,5.600000000000023,-55.7766
24962400.0,695,iso13790,native,True,19.900000000000002,652.2247242133675,0.0,3.3000000000000114,-55.7766
24966000.0,695,iso13790,native,True,19.9,717.4809871980792,0.0,5.0,-55.7766
24969600.0,695,iso13790,native,True,19.89999999999999,743.1186454139677,0.0,5.600000000000023,-55.7766
24973200.0,695,iso13790,native,True,19.899999999999995,819.3352133759842,0.0,3.900000000000034,-55.7766
24976800.0,695,iso13790,native,True,19.9,851.8332163002361,0.0,3.900000000000034,-55.7766
24980400.0,695,iso13790,native,True,19.900000000000002,890.5505752670036,0.0,3.3000000000000114,-55.7766
24984000.0,695,iso13790,native,True,19.900000000000002,925.7869990891619,0.0,2.8000000000000114,-55.7766
24987600.0,695,iso13790,native,True,19.9,904.6696274736001,0.0,3.900000000000034,-55.7766
24991200.0,695,iso13790,native,True,19.899999999999995,899.340580267559,0.0,3.900000000000034,-55.7766
24994800.0,695,iso13790,native,True,19.899999999999995,837.9360813349327,0.0,5.600000000000023,-55.7766
24998400.0,695,iso13790,native,True,19.899999999999995,617.0117293227282,0.0,9.400000000000034,256.3928949495296
25002000.0,695,iso13790,native,True,19.9,363.38064180391547,0.0,12.200000000000045,285.8278741676453
25005600.0,695,iso13790,native,True,19.9,121.01889303859092,0.0,14.400000000000034,461.40118567388544
25009200.0,695,iso13790,native,True,20.1,0.0,50.69974031208221,15.600000000000023,602.3236457276676
25012800.0,695,iso13790,native,True,20.100000000000005,0.0,249.78868941994102,17.80000000000001,451.55352950215376
25016400.0,695,iso13790,native,True,20.099999999999998,0.0,361.8215888043903,18.30000000000001,551.6974734316383
25020000.0,695,iso13790,native,True,20.099999999999984,0.0,751.1493059619032,19.400000000000034,1855.7733736597027
25023600.0,695,iso13790,native,True,20.100000000000023,0.0,1452.4146729668907,20.0,3084.316350743002
25027200.0,695,iso13790,native,True,20.10000000000001,0.0,2142.088332445104,19.400000000000034,3676.01977515434
25030800.0,695,iso13790,native,True,20.09999999999997,0.0,2305.555039394014,17.200000000000045,2523.5576584530595
25034400.0,695,iso13790,native,True,20.10000000000002,0.0,1543.698682334596,13.300000000000011,-55.7766
25038000.0,695,iso13790,native,True,20.10000000000001,0.0,633.3964738668147,10.600000000000023,-55.7766
25041600.0,695,iso13790,native,True,20.100000000000005,0.0,83.95181159142635,8.900000000000034,-55.7766
25045200.0,695,iso13790,native,True,19.9,103.8179768383228,0.0,10.600000000000023,-55.7766
25048800.0,695,iso13790,native,True,19.899999999999995,454.82670494726744,0.0,5.0,-55.7766
25052400.0,695,iso13790,native,True,19.9,504.08094996799275,0.0,8.300000000000011,-55.7766
25056000.0,695,iso13790,native,True,19.9,567.9715689238296,0.0,7.800000000000011,-55.7766
25059600.0,695,iso13790,native,True,19.900000000000002,600.6191945884129,0.0,7.800000000000011,-55.7766
25063200.0,695,iso13790,native,True,19.899999999999995,618.7947765211845,0.0,7.800000000000011,-55.7766
25066800.0,695,iso13790,native,True,19.89999999999999,611.7259216525727,0.0,8.300000000000011,-55.7766
25070400.0,695,iso13790,native,True,19.9,627.8996636221972,0.0,7.800000000000011,-55.7766
25074000.0,695,iso13790,native,True,19.900000000000002,633.9823557093974,0.0,7.800000000000011,-55.7766
25077600.0,695,iso13790,native,True,19.900000000000002,657.9937862472153,0.0,7.2000000000000455,-55.7766
25081200.0,695,iso13790,native,True,19.900000000000002,609.4178525475986,0.0,8.900000000000034,-55.7766
25084800.0,695,iso13790,native,True,19.89999999999999,426.24925358961394,0.0,11.700000000000045,274.17052114082634
25088400.0,695,iso13790,native,True,19.900000000000002,162.49833266759265,0.0,15.0,328.37406726775527
25092000.0,695,iso13790,native,True,20.100000000000005,0.0,124.74042230678855,17.80000000000001,821.9893805608406
25095600.0,695,iso13790,native,True,20.1,0.0,438.591937890425,20.600000000000023,587.4302967046887
25099200.0,695,iso13790,native,True,20.10000000000002,0.0,607.8712562500953,22.80000000000001,460.42975301123033
25102800.0,695,iso13790,native,True,20.10000000000001,0.0,769.7193245225612,24.400000000000034,677.6166424952315
25106400.0,695,iso13790,native,True,20.10000000000003,0.0,1181.905945185301,25.0,1981.0197807938519
25110000.0,695,iso13790,native,True,20.10000000000001,0.0,1880.873534536592,25.600000000000023,3125.2576531604896
25113600.0,695,iso13790,native,True,20.09999999999999,0.0,2546.97327043046,24.400000000000034,3773.3560806194455
25117200.0,695,iso13790,native,True,20.10000000000001,0.0,2689.661024978076,20.600000000000023,2785.0961705742434
25120800.0,695,iso13790,native,True,20.099999999999937,0.0,1896.7423085640276,16.700000000000045,-55.7766
25124400.0,695,iso13790,native,True,20.099999999999987,0.0,999.139513280417,16.100000000000023,-55.7766
25128000.0,695,iso13790,native,True,20.1,0.0,313.86887567195583,10.600000000000023,-55.7766
25131600.0,695,iso13790,native,True,19.899999999999995,27.002003589350696,0.0,9.400000000000034,-55.7766
25135200.0,695,iso13790,native,True,19.899999999999995,157.5491029517246,0.0,12.200000000000045,-55.7766
25138800.0,695,iso13790,native,True,19.9,301.5881552783596,0.0,10.600000000000023,-55.7766
25142400.0,695,iso13790,native,True,19.9,355.24103071716763,0.0,11.100000000000023,-55.7766
25146000.0,695,iso13790,native,True,19.899999999999995,463.6574789833709,0.0,8.900000000000034,-55.7766
25149600.0,695,iso13790,native,True,19.899999999999995,511.16024365337876,0.0,8.900000000000034,-55.7766
25153200.0,695,iso13790,native,True,19.899999999999995,537.6059766498058,0.0,8.900000000000034,-55.7766
25156800.0,695,iso13790,native,True,19.9,493.8911292372998,0.0,10.600000000000023,-55.7766
25160400.0,695,iso13790,native,True,19.899999999999995,537.9251924311301,0.0,8.900000000000034,-55.7766
25164000.0,695,iso13790,native,True,19.899999999999995,552.5065554678307,0.0,8.900000000000034,-55.7766
25167600.0,695,iso13790,native,True,19.899999999999995,494.469996644484,0.0,10.600000000000023,-19.304399336798603
25171200.0,695,iso13790,native,True,19.9,295.5790827175025,0.0,12.800000000000011,429.73198489780316
25174800.0,695,iso13790,native,True,20.042305448378826,0.0,0.0,16.100000000000023,652.9150783155922
25178400.0,695,iso13790,native,True,20.099999999999994,0.0,363.7875265081327,20.0,801.6088593647307
25182000.0,695,iso13790,native,True,20.1,0.0,547.2490296398489,21.100000000000023,467.047887715551
25185600.0,695,iso13790,native,True,20.099999999999998,0.0,625.1484404917367,22.200000000000045,459.2677259537633
25189200.0,695,iso13790,native,True,20.099999999999994,0.0,805.817599407928,22.80000000000001,1047.044929008958
25192800.0,695,iso13790,native,True,20.099999999999994,0.0,1159.0175533557174,22.200000000000045,1906.883432866759
25196400.0,695,iso13790,native,True,20.09999999999998,0.0,1618.3425464127447,21.700000000000045,2557.4879884168454
25200000.0,695,iso13790,native,True,20.10000000000001,0.0,1580.7273228442914,21.700000000000045,661.1452690234489
25203600.0,695,iso13790,native,True,20.099999999999987,0.0,1120.001800603281,18.30000000000001,580.9725085926175
25207200.0,695,iso13790,native,True,20.100000000000005,0.0,642.9060303699551,15.600000000000023,-55.7766
25210800.0,695,iso13790,native,True,20.100000000000005,0.0,269.7187185409807,15.0,-55.7766
25214400.0,695,iso13790,native,True,20.1,0.0,27.65115088192661,13.900000000000034,-55.7766
25218000.0,695,iso13790,native,True,19.900000000000002,109.37698789391929,0.0,12.200000000000045,-55.7766
25221600.0,695,iso13790,native,True,19.900000000000002,181.95694418092012,0.0,13.300000000000011,-55.7766
25225200.0,695,iso13790,native,True,19.899999999999995,245.9786237217107,0.0,12.800000000000011,-55.7766
25228800.0,695,iso13790,native,True,19.900000000000002,374.94956335573227,0.0,10.0,-55.7766
25232400.0,695,iso13790,native,True,19.899999999999995,506.0148350120237,0.0,7.800000000000011,-55.7766
25236000.0,695,iso13790,native,True,19.900000000000002,566.12664970719,0.0,7.800000000000011,-55.7766
25239600.0,695,iso13790,native,True,19.900000000000002,637.404728876471,0.0,6.7000000000000455,-55.7766
25243200.0,695,iso13790,native,True,19.899999999999995,691.2843136836292,0.0,6.100000000000023,-55.7766
25246800.0,695,iso13790,native,True,19.9,679.9616499481306,0.0,7.2000000000000455,-55.7766
25250400.0,695,iso13790,native,True,19.900000000000002,814.1484986578794,0.0,3.3000000000000114,-55.7766
25254000.0,695,iso13790,native,True,19.899999999999995,781.6835664747406,0.0,5.600000000000023,-30.638726066325248
25257600.0,695,iso13790,native,True,19.899999999999995,603.7528111912267,0.0,8.900000000000034,233.11014859566149
25261200.0,695,iso13790,native,True,19.9,390.6392789429523,0.0,10.600000000000023,386.0046373769323
25264800.0,695,iso13790,native,True,19.9,203.39789386390592,0.0,12.200000000000045,380.6291700577179
25268400.0,695,iso13790,native,True,19.900000000000002,54.07857420978585,0.0,13.900000000000034,365.7730341232354
25272000.0,695,iso13790,native,True,20.1,0.0,43.057137756045606,15.600000000000023,449.1718257457228
25275600.0,695,iso13790,native,True,20.099999999999998,0.0,274.20899858101046,17.80000000000001,703.8707682915976
25279200.0,695,iso13790,native,True,20.100000000000016,0.0,748.5649209411257,18.900000000000034,2025.4840344478393
25282800.0,695,iso13790,native,True,20.100000000000012,0.0,1506.802863937134,20.0,3204.960238807253
25286400.0,695,iso13790,native,True,20.09999999999997,0.0,2162.6247128155437,19.400000000000034,3537.975191777128
25290000.0,695,iso13790,native,True,20.100000000000005,0.0,2368.8912076520865,17.200000000000045,2874.1417082516787
25293600.0,695,iso13790,native,True,20.100000000000016,0.0,1635.5206643899028,13.300000000000011,-55.7766
25297200.0,695,iso13790,native,True,20.100000000000016,0.0,626.0778833654479,8.900000000000034,-55.7766
25300800.0,695,iso13790,native,True,20.1,0.0,51.99804428269169,7.800000000000011,-55.7766
25304400.0,695,iso13790,native,True,19.899999999999995,115.17986085157087,0.0,10.600000000000023,-55.7766
25308000.0,695,iso13790,native,True,19.899999999999995,364.9017416064337,0.0,7.800000000000011,-55.7766
25311600.0,695,iso13790,native,True,19.899999999999995,374.1282741913528,0.0,11.100000000000023,-55.7766
25315200.0,695,iso13790,native,True,19.900000000000002,398.54710777386697,0.0,11.100000000000023,-55.7766
25318800.0,695,iso13790,native,True,19.9,429.32912013302087,0.0,10.600000000000023,-55.7766
25322400.0,695,iso13790,native,True,19.899999999999995,426.35696413115403,0.0,11.100000000000023,-55.7766
25326000.0,695,iso13790,native,True,19.899999999999995,561.6868446875995,0.0,7.2000000000000455,-55.7766
25329600.0,695,iso13790,native,True,19.90000000000001,727.6774894008429,0.0,3.900000000000034,-55.7766
25333200.0,695,iso13790,native,True,19.9,800.805540076636,0.0,3.900000000000034,-55.7766
25336800.0,695,iso13790,native,True,19.9,803.7047415047766,0.0,5.0,-55.7766
25340400.0,695,iso13790,native,True,19.900000000000002,806.0923739945327,0.0,5.0,-29.053962535383167
25344000.0,695,iso13790,native,True,19.900000000000002,608.1791689934074,0.0,8.300000000000011,356.12151542862773
25347600.0,695,iso13790,native,True,19.9,289.236833146105,0.0,12.200000000000045,506.5986051242031
25351200.0,695,iso13790,native,True,20.057013019876308,0.0,0.0,16.700000000000045,480.84855813557436
25354800.0,695,iso13790,native,True,20.099999999999998,0.0,317.67703867878146,20.0,716.1407819566249
25358400.0,695,iso13790,native,True,20.099999999999994,0.0,572.933696658792,22.200000000000045,596.2301410373927
25362000.0,695,iso13790,native,True,20.09999999999999,0.0,736.5269345307044,22.80000000000001,752.4982548377102
25365600.0,695,iso13790,native,True,20.099999999999998,0.0,1112.7857863360289,22.80000000000001,1997.8176107847196
25369200.0,695,iso13790,native,True,20.099999999999973,0.0,1737.48025929869,22.200000000000045,3108.232010259345
25372800.0,695,iso13790,native,True,20.09999999999999,0.0,2144.5890832498185,20.600000000000023,2785.2940680027978
25376400.0,695,iso13790,native,True,20.100000000000012,0.0,1729.9300767932043,18.30000000000001,329.9413968928465
25380000.0,695,iso13790,native,True,20.1,0.0,941.965116202533,15.600000000000023,-55.7766
25383600.0,695,iso13790,native,True,20.100000000000005,0.0,377.7731416214342,13.300000000000011,-55.7766
25387200.0,695,iso13790,native,True,20.099999999999998,0.0,97.74047023143127,13.900000000000034,-55.7766
25390800.0,695,iso13790,native,True,19.899999999999995,11.91915863874276,0.0,13.900000000000034,-55.7766
25394400.0,695,iso13790,native,True,19.900000000000002,175.4461464953264,0.0,12.200000000000045,-55.7766
25398000.0,695,iso13790,native,True,19.899999999999995,294.36423255379384,0.0,11.100000000000023,-55.7766
25401600.0,695,iso13790,native,True,19.899999999999995,391.9535183167202,0.0,10.0,-55.7766
25405200.0,695,iso13790,native,True,19.9,460.48107465191765,0.0,9.400000000000034,-55.7766
25408800.0,695,iso13790,native,True,19.9,550.1260651686723,0.0,7.800000000000011,-55.7766
25412400.0,695,iso13790,native,True,19.899999999999995,611.3093230350953,0.0,7.2000000000000455,-55.7766
25416000.0,695,iso13790,native,True,19.899999999999995,679.6780341704037,0.0,6.100000000000023,-55.7766
25419600.0,695,iso13790,native,True,19.899999999999995,690.6877660091569,0.0,6.7000000000000455,-55.7766
25423200.0,695,iso13790,native,True,19.900000000000002,758.7606766925188,0.0,5.0,-55.7766
25426800.0,695,iso13790,native,True,19.899999999999995,724.1142921133693,0.0,6.7000000000000455,-36.053321213964026
25430400.0,695,iso13790,native,True,19.899999999999995,624.399350233551,0.0,6.7000000000000455,375.990222327268
25434000.0,695,iso13790,native,True,19.899999999999995,560.9286985552192,0.0,5.600000000000023,278.1189539999999
25437600.0,695,iso13790,native,True,19.9,533.0569630006396,0.0,5.0,384.57840600000003
25441200.0,695,iso13790,native,True,19.900000000000002,467.01924257360827,0.0,5.600000000000023,428.13
25444800.0,695,iso13790,native,True,19.9,438.14487288636434,0.0,5.0,471.68159399999996
25448400.0,695,iso13790,native,True,19.899999999999995,414.6091454893089,0.0,5.0,457.1643959999999
25452000.0,695,iso13790,native,True,19.899999999999995,418.18197965712534,0.0,5.0,389.417472
25455600.0,695,iso13790,native,True,19.9,452.6012612520212,0.0,5.0,287.797086
25459200.0,695,iso13790,native,True,19.900000000000002,540.5216439217788,0.0,4.400000000000034,137.78603999999999
25462800.0,695,iso13790,native,True,19.899999999999988,636.7842128064317,0.0,4.400000000000034,11.97032399999999
25466400.0,695,iso13790,native,True,19.89999999999999,725.0074856842763,0.0,4.400000000000034,-55.7766
25470000.0,695,iso13790,native,True,19.900000000000002,802.2406474012178,0.0,3.900000000000034,-55.7766
25473600.0,695,iso13790,native,True,19.900000000000002,842.3163317441688,0.0,3.900000000000034,-55.7766
25477200.0,695,iso13790,native,True,19.899999999999988,864.6272615425733,0.0,3.900000000000034,-55.7766
25480800.0,695,iso13790,native,True,19.900000000000006,877.0481994911277,0.0,3.900000000000034,-55.7766
25484400.0,695,iso13790,native,True,19.900000000000002,883.9631824575789,0.0,3.900000000000034,-55.7766
25488000.0,695,iso13790,native,True,19.9,887.8128908793104,0.0,3.900000000000034,-55.7766
25491600.0,695,iso13790,native,True,19.90000000000001,872.7685375645515,0.0,4.400000000000034,-55.7766
25495200.0,695,iso13790,native,True,19.90000000000001,884.5021610719006,0.0,3.900000000000034,-55.7766
25498800.0,695,iso13790,native,True,19.9,870.9253884948398,0.0,4.400000000000034,-55.7766
25502400.0,695,iso13790,native,True,19.900000000000006,866.2884808716134,0.0,4.400000000000034,-55.7766
25506000.0,695,iso13790,native,True,19.900000000000006,863.7070222599967,0.0,4.400000000000034,-55.7766
25509600.0,695,iso13790,native,True,19.900000000000006,862.2698729559862,0.0,4.400000000000034,-55.7766
25513200.0,695,iso13790,native,True,19.9,838.7970642382589,0.0,5.0,-46.098468000000004
25516800.0,695,iso13790,native,True,19.899999999999995,776.4826215757448,0.0,5.0,195.854832
25520400.0,695,iso13790,native,True,19.899999999999995,618.8707657866951,0.0,6.100000000000023,413.61280199999993
25524000.0,695,iso13790,native,True,19.9,278.3050575995857,0.0,7.800000000000011,1196.6841005601511
25527600.0,695,iso13790,native,True,20.100000000000005,0.0,47.29075526124187,8.900000000000034,1345.6905074948086
25531200.0,695,iso13790,native,True,20.099999999999994,0.0,346.3489276473908,10.0,1432.3161413884973
25534800.0,695,iso13790,native,True,20.1,0.0,585.4977219426727,11.700000000000045,1463.8470060603659
25538400.0,695,iso13790,native,True,20.100000000000012,0.0,841.672249767417,12.800000000000011,1889.5567476813164
25542000.0,695,iso13790,native,True,20.10000000000002,0.0,903.55558367007,12.800000000000011,1213.7252571698168
25545600.0,695,iso13790,native,True,20.09999999999999,0.0,679.0725846347782,13.900000000000034,326.509614
25549200.0,695,iso13790,native,True,20.100000000000005,0.0,182.27176742896637,9.400000000000034,7.131257999999992
25552800.0,695,iso13790,native,True,19.9,138.1039656924982,0.0,7.800000000000011,-55.7766
25556400.0,695,iso13790,native,True,19.900000000000002,361.3033581767249,0.0,7.800000000000011,-55.7766
25560000.0,695,iso13790,native,True,19.899999999999995,485.56289506068464,0.0,7.800000000000011,-55.7766
25563600.0,695,iso13790,native,True,19.899999999999995,516.9280108701308,0.0,8.900000000000034,-55.7766
25567200.0,695,iso13790,native,True,19.899999999999995,540.8170072679054,0.0,8.900000000000034,-55.7766
25570800.0,695,iso13790,native,True,19.89999999999999,554.1164862493277,0.0,8.900000000000034,-55.7766
25574400.0,695,iso13790,native,True,19.9,582.1456454524692,0.0,8.300000000000011,-55.7766
25578000.0,695,iso13790,native,True,19.899999999999995,573.6190986106614,0.0,8.900000000000034,-55.7766
25581600.0,695,iso13790,native,True,19.9,572.3780622944525,0.0,8.900000000000034,-55.7766
25585200.0,695,iso13790,native,True,19.9,571.6871527171819,0.0,8.900000000000034,-55.7766
25588800.0,695,iso13790,native,True,19.9,571.3025096267819,0.0,8.900000000000034,-55.7766
25592400.0,695,iso13790,native,True,19.900000000000002,608.9010086507668,0.0,7.800000000000011,-55.7766
25596000.0,695,iso13790,native,True,19.89999999999999,699.0307019245803,0.0,5.600000000000023,-55.7766
25599600.0,695,iso13790,native,True,19.899999999999995,718.1414821558163,0.0,6.100000000000023,-50.937534
25603200.0,695,iso13790,native,True,19.899999999999995,675.4866483230645,0.0,6.7000000000000455,113.59070999999999
25606800.0,695,iso13790,native,True,19.899999999999995,467.90614367870006,0.0,7.2000000000000455,792.349117106573
25610400.0,695,iso13790,native,True,19.9,258.45772965419434,0.0,8.0,602.336376
25614000.0,695,iso13790,native,True,19.987459631827612,0.0,0.0,11.700000000000045,941.4592477928702
25617600.0,695,iso13790,native,True,20.100000000000005,0.0,125.97947128713284,12.800000000000011,562.9591517610244
25621200.0,695,iso13790,native,True,20.10000000000001,0.0,278.3751090112911,14.400000000000034,893.6785799495619
25624800.0,695,iso13790,native,True,20.1,0.0,713.963165022345,15.600000000000023,2148.5027773779893
25628400.0,695,iso13790,native,True,20.100000000000005,0.0,1354.8110002600715,15.600000000000023,3107.5604319770646
25632000.0,695,iso13790,native,True,20.099999999999973,0.0,1739.6263524735793,15.600000000000023,2508.7782001093947
25635600.0,695,iso13790,native,True,20.09999999999998,0.0,1609.470681769222,13.300000000000011,1711.3151310971357
25639200.0,695,iso13790,native,True,20.100000000000005,0.0,972.2943647871311,11.100000000000023,-55.7766
25642800.0,695,iso13790,native,True,20.1,0.0,328.13916255821687,10.600000000000023,-55.7766
25646400.0,695,iso13790,native,True,19.90630251326404,0.0,0.0,10.0,-55.7766
25650000.0,695,iso13790,native,True,19.9,258.0725249563755,0.0,8.900000000000034,-55.7766
25653600.0,695,iso13790,native,True,19.900000000000002,417.3320896532306,0.0,8.300000000000011,-55.7766
25657200.0,695,iso13790,native,True,19.9,653.7397420546566,0.0,3.900000000000034,-55.7766
25660800.0,695,iso13790,native,True,19.9,742.45536445868,0.0,4.400000000000034,-55.7766
25664400.0,695,iso13790,native,True,19.899999999999995,811.9542282133505,0.0,3.900000000000034,-55.7766
25668000.0,695,iso13790,native,True,19.9,868.3491501828049,0.0,3.3000000000000114,-55.7766
25671600.0,695,iso13790,native,True,19.899999999999995,799.9891121645253,0.0,6.100000000000023,-55.7766
25675200.0,695,iso13790,native,True,19.9,816.1050462342524,0.0,5.0,-55.7766
25678800.0,695,iso13790,native,True,19.900000000000002,818.6496937773608,0.0,5.0,-55.7766
25682400.0,695,iso13790,native,True,19.900000000000002,799.4412746414636,0.0,5.600000000000023,-55.7766
25686000.0,695,iso13790,native,True,19.900000000000002,770.8632579786243,0.0,6.100000000000023,-35.91309586761231
25689600.0,695,iso13790,native,True,19.900000000000002,593.4829659276754,0.0,8.300000000000011,368.49298702830896
25693200.0,695,iso13790,native,True,19.899999999999995,347.9476402337665,0.0,11.100000000000023,359.7197689106401
25696800.0,695,iso13790,native,True,19.900000000000002,153.01559219560568,0.0,13.300000000000011,361.55597306218624
25700400.0,695,iso13790,native,True,19.9,25.005552091365125,0.0,14.400000000000034,334.3004930059634
25704000.0,695,iso13790,native,True,20.099999999999998,0.0,72.59695196114004,16.100000000000023,468.8618176425104
25707600.0,695,iso13790,native,True,20.1,0.0,253.9172370245378,15.600000000000023,886.468444425159
25711200.0,695,iso13790,native,True,20.100000000000016,0.0,718.2023237161458,16.100000000000023,2190.297785458832
25714800.0,695,iso13790,native,True,20.10000000000002,0.0,1322.5801909701217,16.700000000000045,2747.28552509599
25718400.0,695,iso13790,native,True,20.1,0.0,1799.0917893762937,15.0,3277.23825401674
25722000.0,695,iso13790,native,True,20.09999999999999,0.0,1443.4348637675503,13.900000000000034,70.03911599999998
25725600.0,695,iso13790,native,True,20.09999999999999,0.0,632.1828684100982,11.700000000000045,-55.7766
25729200.0,695,iso13790,native,True,20.1,0.0,114.66139760866874,10.0,-55.7766
25732800.0,695,iso13790,native,True,19.899999999999995,113.77382825919634,0.0,10.0,-55.7766
25736400.0,695,iso13790,native,True,19.900000000000002,284.98783863518236,0.0,10.0,-55.7766
25740000.0,695,iso13790,native,True,19.900000000000002,493.743992749311,0.0,6.7000000000000455,-55.7766
25743600.0,695,iso13790,native,True,19.9,669.7432397301955,0.0,4.400000000000034,-55.7766
25747200.0,695,iso13790,native,True,19.900000000000002,695.8486685983416,0.0,6.100000000000023,-55.7766
25750800.0,695,iso13790,native,True,19.900000000000002,854.3783419137437,0.0,2.2000000000000455,-55.7766
25754400.0,695,iso13790,native,True,19.89999999999999,844.2215848705024,0.0,4.400000000000034,-55.7766
25758000.0,695,iso13790,native,True,19.899999999999995,810.1717928022441,0.0,5.600000000000023,-55.7766
25761600.0,695,iso13790,native,True,19.900000000000006,839.4774704190971,0.0,4.400000000000034,-55.7766
25765200.0,695,iso13790,native,True,19.900000000000002,848.7807999923605,0.0,4.400000000000034,-55.7766
25768800.0,695,iso13790,native,True,19.900000000000002,871.1477109166431,0.0,3.900000000000034,-55.7766
25772400.0,695,iso13790,native,True,19.900000000000006,877.0622912808343,0.0,3.900000000000034,-38.685811229468456
25776000.0,695,iso13790,native,True,19.900000000000006,698.8007981219396,0.0,7.2000000000000455,270.2316602899797
25779600.0,695,iso13790,native,True,19.9,472.25406192160756,0.0,10.0,272.584069125319
25783200.0,695,iso13790,native,True,19.899999999999995,268.5015962691216,0.0,11.700000000000045,438.8275265434231
25786800.0,695,iso13790,native,True,19.899999999999995,113.019862026815,0.0,13.300000000000011,297.7937453582616
25790400.0,695,iso13790,native,True,20.00208208672236,0.0,0.0,15.0,418.3939165844269
25794000.0,695,iso13790,native,True,20.1,0.0,234.97716524904803,16.100000000000023,1016.7521060511096
25797600.0,695,iso13790,native,True,20.1,0.0,703.9249768013002,16.100000000000023,2087.1151473008963
25801200.0,695,iso13790,native,True,20.10000000000001,0.0,1432.617107762367,17.200000000000045,3302.385078520979
25804800.0,695,iso13790,native,True,20.10000000000003,0.0,2093.7119317205284,16.700000000000045,3694.525460576444
25808400.0,695,iso13790,native,True,20.099999999999977,0.0,1975.4657836784513,12.800000000000011,1716.8973877826984
25812000.0,695,iso13790,native,True,20.1,0.0,1121.4355629169736,9.400000000000034,-55.7766
25815600.0,695,iso13790,native,True,20.10000000000001,0.0,379.8521560200587,9.400000000000034,-55.7766
25819200.0,695,iso13790,native,True,19.89999999999999,58.881351773314634,0.0,7.2000000000000455,-55.7766
25822800.0,695,iso13790,native,True,19.9,389.31796802677337,0.0,5.600000000000023,-55.7766
25826400.0,695,iso13790,native,True,19.9,488.3043586580792,0.0,7.800000000000011,-55.7766
25830000.0,695,iso13790,native,True,19.9,594.079513080041,0.0,6.7000000000000455,-55.7766
25833600.0,695,iso13790,native,True,19.9,704.976942630658,0.0,5.0,-55.7766
25837200.0,695,iso13790,native,True,19.900000000000002,794.5951078035035,0.0,3.900000000000034,-55.7766
25840800.0,695,iso13790,native,True,19.900000000000002,779.6221954671882,0.0,5.600000000000023,-55.7766
25844400.0,695,iso13790,native,True,19.900000000000002,839.6574650351325,0.0,3.900000000000034,-55.7766
25848000.0,695,iso13790,native,True,19.900000000000002,900.9596550880588,0.0,2.8000000000000114,-55.7766
25851600.0,695,iso13790,native,True,19.900000000000002,815.2224767850188,0.0,6.100000000000023,-55.7766
25855200.0,695,iso13790,native,True,19.899999999999995,845.2108379999726,0.0,4.400000000000034,-55.7766
25858800.0,695,iso13790,native,True,19.900000000000002,849.1668864647596,0.0,4.400000000000034,-42.51509813230821
25862400.0,695,iso13790,native,True,19.900000000000002,655.5549784494937,0.0,7.800000000000011,320.47484763892106
25866000.0,695,iso13790,native,True,19.899999999999995,420.1048471219457,0.0,9.400000000000034,481.01371449249206
25869600.0,695,iso13790,native,True,19.9,108.25650857515386,0.0,11.100000000000023,980.9765059452958
25873200.0,695,iso13790,native,True,20.100000000000005,0.0,64.78287163544186,12.800000000000011,602.893104813292
25876800.0,695,iso13790,native,True,20.10000000000001,0.0,279.23472387019984,15.0,930.8341224193395
25880400.0,695,iso13790,native,True,20.10000000000001,0.0,517.097215621972,16.100000000000023,1122.7605765990986
25884000.0,695,iso13790,native,True,20.10000000000001,0.0,934.8338636864312,16.100000000000023,2355.314866373787
25887600.0,695,iso13790,native,True,20.09999999999999,0.0,1107.3460477884987,15.600000000000023,1212.8477626889812
25891200.0,695,iso13790,native,True,20.10000000000001,0.0,787.0691567677837,14.400000000000034,297.4752179999999
25894800.0,695,iso13790,native,True,20.100000000000005,0.0,535.5665117523451,12.800000000000011,876.3355222781148
25898400.0,695,iso13790,native,True,20.100000000000012,0.0,204.82805073224142,10.0,-55.7766
25902000.0,695,iso13790,native,True,19.899999999999995,84.20133579363694,0.0,9.400000000000034,-55.7766
25905600.0,695,iso13790,native,True,19.900000000000002,340.6436576721938,0.0,7.800000000000011,-55.7766
25909200.0,695,iso13790,native,True,19.899999999999995,436.24859179535275,0.0,8.900000000000034,-55.7766
25912800.0,695,iso13790,native,True,19.900000000000002,592.1515214645221,0.0,6.100000000000023,-55.7766
25916400.0,695,iso13790,native,True,19.9,662.585092175092,0.0,6.100000000000023,-55.7766
25920000.0,695,iso13790,native,True,19.900000000000002,701.7968605413397,0.0,6.100000000000023,-55.7766
25923600.0,695,iso13790,native,True,19.9,648.0015561981235,0.0,8.300000000000011,-55.7766
25927200.0,695,iso13790,native,True,19.900000000000002,593.094830225111,0.0,9.400000000000034,-55.7766
25930800.0,695,iso13790,native,True,19.9,568.9545780362344,0.0,9.400000000000034,-55.7766
25934400.0,695,iso13790,native,True,19.900000000000002,572.7027824521716,0.0,8.900000000000034,-55.7766
25938000.0,695,iso13790,native,True,19.899999999999995,592.4930058679604,0.0,8.300000000000011,-55.7766
25941600.0,695,iso13790,native,True,19.900000000000002,600.004754748018,0.0,8.300000000000011,-55.7766
25945200.0,695,iso13790,native,True,19.9,565.3502350581027,0.0,9.400000000000034,-50.937534
25948800.0,695,iso13790,native,True,19.9,476.81643266407036,0.0,10.0,205.53296399999996
25952400.0,695,iso13790,native,True,19.900000000000002,395.87888534500405,0.0,8.300000000000011,452.32532999999995
25956000.0,695,iso13790,native,True,19.900000000000002,103.09826065211148,0.0,10.600000000000023,1014.3442778660487
25959600.0,695,iso13790,native,True,20.1,0.0,156.14834258284594,11.700000000000045,1160.6236960952256
25963200.0,695,iso13790,native,True,20.1,0.0,323.22076218605673,15.0,442.647198
25966800.0,695,iso13790,native,True,20.10000000000001,0.0,425.2741413905162,14.400000000000034,1221.4888906616757
25970400.0,695,iso13790,native,True,20.10000000000001,0.0,428.73095358414133,12.200000000000045,716.2605272816207
25974000.0,695,iso13790,native,True,20.100000000000005,0.0,512.010050847647,12.800000000000011,1327.7985524778537
25977600.0,695,iso13790,native,True,20.1,0.0,854.1030073053171,13.300000000000011,2194.5655685916827
25981200.0,695,iso13790,native,True,20.100000000000005,0.0,1010.1122383478669,12.200000000000045,1563.362367440804
25984800.0,695,iso13790,native,True,20.10000000000001,0.0,583.3644259386218,10.0,-55.7766
25988400.0,695,iso13790,native,True,20.099999999999998,0.0,76.79140057338631,9.400000000000034,-55.7766
25992000.0,695,iso13790,native,True,19.9,151.97602135434673,0.0,9.400000000000034,-55.7766
25995600.0,695,iso13790,native,True,19.899999999999995,340.5625343666177,0.0,8.900000000000034,-55.7766
25999200.0,695,iso13790,native,True,19.899999999999995,463.2559170112927,0.0,8.300000000000011,-55.7766
26002800.0,695,iso13790,native,True,19.9,565.868536848819,0.0,7.2000000000000455,-55.7766
26006400.0,695,iso13790,native,True,19.900000000000002,595.9425331063698,0.0,7.800000000000011,-55.7766
26010000.0,695,iso13790,native,True,19.900000000000002,599.003623657587,0.0,8.300000000000011,-55.7766
26013600.0,695,iso13790,native,True,19.900000000000002,603.629345040863,0.0,8.300000000000011,-55.7766
26017200.0,695,iso13790,native,True,19.9,606.2045760504202,0.0,8.300000000000011,-55.7766
26020800.0,695,iso13790,native,True,19.900000000000002,607.6382583246225,0.0,8.300000000000011,-55.7766
26024400.0,695,iso13790,native,True,19.900000000000002,608.4364177346821,0.0,8.300000000000011,-55.7766
26028000.0,695,iso13790,native,True,19.900000000000002,608.8807689381063,0.0,8.300000000000011,-55.7766
26031600.0,695,iso13790,native,True,19.899999999999995,645.862539036327,0.0,7.2000000000000455,-50.68029841292466
26035200.0,695,iso13790,native,True,19.900000000000002,551.3831092298267,0.0,7.800000000000011,361.43596301328455
26038800.0,695,iso13790,native,True,19.900000000000002,362.52660389126606,0.0,8.300000000000011,626.531706
26042400.0,695,iso13790,native,True,19.900000000000002,104.46990572782151,0.0,9.400000000000034,982.228096603909
26046000.0,695,iso13790,native,True,20.100000000000005,0.0,118.22397139543223,12.200000000000045,895.0972749853493
26049600.0,695,iso13790,native,True,20.099999999999994,0.0,291.055769714776,15.600000000000023,509.2121817933496
26053200.0,695,iso13790,native,True,20.100000000000005,0.0,497.98773698650393,17.80000000000001,1063.2072067083684
26056800.0,695,iso13790,native,True,20.1,0.0,914.9345284033616,17.80000000000001,2127.7016844220025
26060400.0,695,iso13790,native,True,20.100000000000005,0.0,1516.0604979720977,17.200000000000045,3157.5443681981783
26064000.0,695,iso13790,native,True,20.099999999999994,0.0,2166.106049997278,17.200000000000045,3846.3389672079584
26067600.0,695,iso13790,native,True,20.1,0.0,2169.147682384601,14.400000000000034,2079.9243138303486
26071200.0,695,iso13790,native,True,20.100000000000005,0.0,1374.7324599290077,12.200000000000045,-55.7766
26074800.0,695,iso13790,native,True,20.099999999999994,0.0,411.694046179402,6.7000000000000455,-55.7766
26078400.0,695,iso13790,native,True,20.1,0.0,96.75167847575344,12.200000000000045,-55.7766
26082000.0,695,iso13790,native,True,19.9,308.4749760354019,0.0,5.0,-55.7766
26085600.0,695,iso13790,native,True,19.900000000000002,498.22930934873676,0.0,6.100000000000023,-55.7766
26089200.0,695,iso13790,native,True,19.9,610.2967304070389,0.0,6.100000000000023,-55.7766
26092800.0,695,iso13790,native,True,19.900000000000002,689.8744530369767,0.0,5.600000000000023,-55.7766
26096400.0,695,iso13790,native,True,19.9,772.5055510010739,0.0,4.400000000000034,-55.7766
26100000.0,695,iso13790,native,True,19.899999999999995,770.2460517122485,0.0,5.600000000000023,-55.7766
26103600.0,695,iso13790,native,True,19.899999999999995,817.2500170090565,0.0,4.400000000000034,-55.7766
26107200.0,695,iso13790,native,True,19.899999999999995,836.4063350079334,0.0,4.400000000000034,-55.7766
26110800.0,695,iso13790,native,True,19.899999999999995,939.8838753236928,0.0,1.7000000000000455,-55.7766
26114400.0,695,iso13790,native,True,19.89999999999999,906.0902254001285,0.0,3.900000000000034,-55.7766
26118000.0,695,iso13790,native,True,19.899999999999995,919.5530001062865,0.0,3.3000000000000114,-50.08814846586387
26121600.0,695,iso13790,native,True,19.899999999999988,780.6022688476909,0.0,5.0,344.9711694289642
26125200.0,695,iso13790,native,True,19.899999999999995,515.5929083502073,0.0,7.2000000000000455,620.1644553059796
26128800.0,695,iso13790,native,True,19.9,317.10543390250376,0.0,9.400000000000034,354.45516861341434
26132400.0,695,iso13790,native,True,19.899999999999995,161.1520230447294,0.0,11.100000000000023,556.4494987747503
26136000.0,695,iso13790,native,True,19.970490773351212,0.0,0.0,12.200000000000045,704.8356899700343
26139600.0,695,iso13790,native,True,20.1,0.0,279.38942019749777,12.800000000000011,1499.9522315365907
26143200.0,695,iso13790,native,True,20.099999999999994,0.0,835.6684452904217,15.0,2312.055437348546
26146800.0,695,iso13790,native,True,20.09999999999999,0.0,1461.7726688938833,15.600000000000023,3151.5794336614526
26150400.0,695,iso13790,native,True,20.09999999999999,0.0,1840.7575501120116,15.0,2769.238834609798
26154000.0,695,iso13790,native,True,20.1,0.0,1636.8562414600426,11.700000000000045,1619.4170835453713
26157600.0,695,iso13790,native,True,20.1,0.0,964.8754804158755,10.600000000000023,-55.7766
26161200.0,695,iso13790,native,True,20.1,0.0,285.6803236863653,9.400000000000034,-55.7766
26164800.0,695,iso13790,native,True,19.899999999999995,35.68340712582716,0.0,9.400000000000034,-55.7766
26168400.0,695,iso13790,native,True,19.9,313.6327627063526,0.0,7.800000000000011,-55.7766
26172000.0,695,iso13790,native,True,19.899999999999995,517.4614397848936,0.0,6.100000000000023,-55.7766
26175600.0,695,iso13790,native,True,19.9,621.0036395732822,0.0,6.100000000000023,-55.7766
26179200.0,695,iso13790,native,True,19.899999999999995,678.6476396328266,0.0,6.100000000000023,-55.7766
26182800.0,695,iso13790,native,True,19.899999999999995,769.1769123443164,0.0,4.400000000000034,-55.7766
26186400.0,695,iso13790,native,True,19.900000000000002,809.6430824034884,0.0,4.400000000000034,-55.7766
26190000.0,695,iso13790,native,True,19.899999999999995,887.171603323585,0.0,2.8000000000000114,-55.7766
26193600.0,695,iso13790,native,True,19.900000000000006,920.984306818381,0.0,2.8000000000000114,-55.7766
26197200.0,695,iso13790,native,True,19.9,960.4335857165484,0.0,2.2000000000000455,-55.7766
26200800.0,695,iso13790,native,True,19.900000000000002,958.2648464326855,0.0,2.8000000000000114,-55.7766
26204400.0,695,iso13790,native,True,19.899999999999995,905.0646402068079,0.0,4.400000000000034,-53.42051181517459
26208000.0,695,iso13790,native,True,19.899999999999995,768.7928401476437,0.0,4.400000000000034,493.0684739082799
26211600.0,695,iso13790,native,True,19.899999999999995,541.4874289760248,0.0,5.0,694.6397992107085
26215200.0,695,iso13790,native,True,19.9,348.05123491227425,0.0,5.0,873.6601412394784
26218800.0,695,iso13790,native,True,19.899999999999995,299.59901696863886,0.0,5.0,457.1643959999999
26222400.0,695,iso13790,native,True,19.9,314.65932042926687,0.0,6.0,413.61280199999993
26226000.0,695,iso13790,native,True,19.900000000000002,338.9846562936243,0.0,6.0,399.09560400000004
26229600.0,695,iso13790,native,True,19.9,354.28572720114425,0.0,5.600000000000023,466.84252799999996
26233200.0,695,iso13790,native,True,19.900000000000002,365.1116901002327,0.0,6.100000000000023,311.99241599999993
26236800.0,695,iso13790,native,True,19.9,391.72762549970844,0.0,6.7000000000000455,249.08455800000002
26240400.0,695,iso13790,native,True,19.899999999999995,497.1356360892645,0.0,6.100000000000023,-17.064072000000003
26244000.0,695,iso13790,native,True,19.899999999999995,620.6297374463752,0.0,5.600000000000023,-55.7766
26247600.0,695,iso13790,native,True,19.900000000000002,692.7054919300468,0.0,5.600000000000023,-55.7766
26251200.0,695,iso13790,native,True,19.900000000000006,791.2692090959099,0.0,3.900000000000034,-55.7766
26254800.0,695,iso13790,native,True,19.900000000000002,874.0209515068875,0.0,2.8000000000000114,-55.7766
26258400.0,695,iso13790,native,True,19.900000000000002,968.6632776060487,0.0,1.2000000000000455,-55.7766
26262000.0,695,iso13790,native,True,19.899999999999984,1063.5662639707784,0.0,-0.2999999999999545,-55.7766
26265600.0,695,iso13790,native,True,19.899999999999988,1162.636187872172,0.0,-1.8999999999999773,-55.7766
26269200.0,695,iso13790,native,True,19.9,1260.0041059120788,0.0,-3.3999999999999773,-55.7766
26272800.0,695,iso13790,native,True,19.9,1360.446306256513,0.0,-5.0,-55.7766
26276400.0,695,iso13790,native,True,19.899999999999995,1462.0157103578736,0.0,-6.599999999999966,-55.7766
26280000.0,695,iso13790,native,True,19.900000000000006,1567.6501636866162,0.0,-8.299999999999955,-55.7766
26283600.0,695,iso13790,native,True,19.900000000000002,1616.5256879432025,0.0,-8.299999999999955,-55.7766
26287200.0,695,iso13790,native,True,19.90000000000001,1643.7356634789262,0.0,-8.299999999999955,-55.7766
26290800.0,695,iso13790,native,True,19.900000000000002,1658.7340702015758,0.0,-8.299999999999955,-55.06797270824063
26294400.0,695,iso13790,native,True,19.900000000000006,1561.1202547758812,0.0,-7.7999999999999545,363.98968672883683
26298000.0,695,iso13790,native,True,19.899999999999988,1434.7308558650168,0.0,-6.699999999999989,220.050162
26301600.0,695,iso13790,native,True,19.90000000000001,1338.5822372322032,0.0,-6.099999999999966,384.57840600000003
26305200.0,695,iso13790,native,True,19.90000000000001,1125.9165307487847,0.0,-5.0,849.128742
26308800.0,695,iso13790,native,True,19.899999999999995,929.7062368852141,0.0,-3.2999999999999545,616.853574
26312400.0,695,iso13790,native,True,19.900000000000002,966.2462308154103,0.0,-5.0,428.13
26316000.0,695,iso13790,native,True,19.9,1013.1773679730209,0.0,-6.099999999999966,578.1410460000001
26319600.0,695,iso13790,native,True,19.9,1074.3486652927063,0.0,-6.699999999999989,365.222142
26323200.0,695,iso13790,native,True,19.899999999999995,1159.725793822688,0.0,-6.699999999999989,268.44082199999997
26326800.0,695,iso13790,native,True,19.899999999999988,1292.273640782173,0.0,-7.199999999999989,21.648455999999992
26330400.0,695,iso13790,native,True,19.9,1419.3415098494115,0.0,-7.199999999999989,-55.7766
26334000.0,695,iso13790,native,True,19.899999999999995,1502.574089091988,0.0,-7.199999999999989,-55.7766
26337600.0,695,iso13790,native,True,19.9,1531.7237573421116,0.0,-6.699999999999989,-55.7766
26341200.0,695,iso13790,native,True,19.899999999999988,1550.873508323973,0.0,-6.699999999999989,-55.7766
26344800.0,695,iso13790,native,True,19.89999999999998,1561.5345552110834,0.0,-6.699999999999989,-55.7766
26348400.0,695,iso13790,native,True,19.89999999999998,1567.4697718536859,0.0,-6.699999999999989,-55.7766
26352000.0,695,iso13790,native,True,19.899999999999995,1550.1489499078484,0.0,-6.099999999999966,-55.7766
26355600.0,695,iso13790,native,True,19.899999999999995,1544.0119658944018,0.0,-6.099999999999966,-55.7766
26359200.0,695,iso13790,native,True,19.900000000000002,1540.595384949054,0.0,-6.099999999999966,-55.7766
26362800.0,695,iso13790,native,True,19.9,1538.6933064475384,0.0,-6.099999999999966,-55.7766
26366400.0,695,iso13790,native,True,19.9,1537.6343815504551,0.0,-6.099999999999966,-55.7766
26370000.0,695,iso13790,native,True,19.900000000000002,1537.0448570188619,0.0,-6.099999999999966,-55.7766
26373600.0,695,iso13790,native,True,19.89999999999999,1536.716656997961,0.0,-6.099999999999966,-55.7766
26377200.0,695,iso13790,native,True,19.90000000000001,1536.5339415248272,0.0,-6.099999999999966,-55.7766
26380800.0,695,iso13790,native,True,19.9,1490.5776395082103,0.0,-5.599999999999966,79.71724799999998
26384400.0,695,iso13790,native,True,19.899999999999995,1345.5713070022275,0.0,-5.0,457.1643959999999
26388000.0,695,iso13790,native,True,19.9,1155.0902659800922,0.0,-4.399999999999977,607.175442
26391600.0,695,iso13790,native,True,19.900000000000002,1060.0879991218221,0.0,-4.399999999999977,457.1643959999999
26395200.0,695,iso13790,native,True,19.899999999999995,1016.0430507721031,0.0,-4.399999999999977,529.7503859999999
26398800.0,695,iso13790,native,True,19.90000000000001,953.1923178917839,0.0,-4.399999999999977,655.566102
26402400.0,695,iso13790,native,True,19.900000000000006,803.9395220188017,0.0,-3.8999999999999773,1018.4480629159489
26406000.0,695,iso13790,native,True,19.899999999999995,601.2252793094192,0.0,-2.7999999999999545,1142.2135454822035
26409600.0,695,iso13790,native,True,19.900000000000002,427.75732574403696,0.0,-2.7999999999999545,1364.7009259934382
26413200.0,695,iso13790,native,True,19.900000000000002,375.9504715507669,0.0,-3.8999999999999773,1162.1783893195568
26416800.0,695,iso13790,native,True,19.900000000000002,631.043120840413,0.0,-3.8999999999999773,-55.7766
26420400.0,695,iso13790,native,True,19.899999999999995,948.931964175246,0.0,-3.2999999999999545,-55.7766
26424000.0,695,iso13790,native,True,19.900000000000002,1129.4128616139144,0.0,-3.2999999999999545,-55.7766
26427600.0,695,iso13790,native,True,19.899999999999995,1229.8901634672964,0.0,-3.2999999999999545,-55.7766
26431200.0,695,iso13790,native,True,19.899999999999995,1285.8278739453124,0.0,-3.2999999999999545,-55.7766
26434800.0,695,iso13790,native,True,19.900000000000013,1375.4072213419076,0.0,-5.0,-55.7766
26438400.0,695,iso13790,native,True,19.900000000000006,1435.9696240893784,0.0,-5.599999999999966,-55.7766
26442000.0,695,iso13790,native,True,19.899999999999988,1424.9299053945479,0.0,-4.399999999999977,-55.7766
26445600.0,695,iso13790,native,True,19.899999999999995,1425.7955981072757,0.0,-4.399999999999977,-55.7766
26449200.0,695,iso13790,native,True,19.899999999999984,1446.902621428832,0.0,-5.0,-55.7766
26452800.0,695,iso13790,native,True,19.900000000000006,1434.522383995315,0.0,-4.399999999999977,-55.7766
26456400.0,695,iso13790,native,True,19.899999999999984,1431.135921551855,0.0,-4.399999999999977,-55.7766
26460000.0,695,iso13790,native,True,19.899999999999995,1508.3133980675218,0.0,-6.699999999999989,-55.7766
26463600.0,695,iso13790,native,True,19.90000000000001,1575.653133615268,0.0,-7.7999999999999545,-55.7766
26467200.0,695,iso13790,native,True,19.899999999999995,1519.7589920494902,0.0,-6.699999999999989,176.49856799999998
26470800.0,695,iso13790,native,True,19.899999999999995,1410.567874914591,0.0,-5.599999999999966,220.050162
26474400.0,695,iso13790,native,True,19.89999999999999,1231.4294133834767,0.0,-2.7999999999999545,321.670548
26478000.0,695,iso13790,native,True,19.9,1038.4175719959512,0.0,-1.099999999999966,486.19879199999997
26481600.0,695,iso13790,native,True,19.899999999999995,824.3255913926926,0.0,0.0,732.9911579999999
26485200.0,695,iso13790,native,True,19.899999999999995,499.0627743948134,0.0,1.1000000000000227,1370.4602448164292
26488800.0,695,iso13790,native,True,19.9,209.83622320309493,0.0,1.7000000000000455,1328.4066483881495
26492400.0,695,iso13790,native,True,19.899999999999995,57.757884560914896,0.0,2.2000000000000455,1253.554400481386
26496000.0,695,iso13790,native,True,20.099999999999998,0.0,109.53122052784195,1.1000000000000227,2128.804939838781
26499600.0,695,iso13790,native,True,20.100000000000005,0.0,111.70461039208175,-3.2999999999999545,1507.8185452569678
26503200.0,695,iso13790,native,True,19.899999999999995,263.25827195831187,0.0,-3.8999999999999773,-55.7766
26506800.0,695,iso13790,native,True,19.899999999999995,744.1788307263889,0.0,-3.2999999999999545,-55.7766
26510400.0,695,iso13790,native,True,19.900000000000002,1073.8604361337866,0.0,-5.0,-55.7766
26514000.0,695,iso13790,native,True,19.900000000000006,1285.280099361444,0.0,-6.099999999999966,-55.7766
26517600.0,695,iso13790,native,True,19.9,1434.3668511888939,0.0,-7.199999999999989,-55.7766
26521200.0,695,iso13790,native,True,19.899999999999995,1493.7514326881746,0.0,-6.699999999999989,-55.7766
26524800.0,695,iso13790,native,True,19.9,1529.7335606592926,0.0,-6.699999999999989,-55.7766
26528400.0,695,iso13790,native,True,19.899999999999995,1491.327813822319,0.0,-5.0,-55.7766
26532000.0,695,iso13790,native,True,19.900000000000002,1479.8798463390585,0.0,-5.0,-55.7766
26535600.0,695,iso13790,native,True,19.9,1435.6938978885914,0.0,-3.8999999999999773,-55.7766
26539200.0,695,iso13790,native,True,19.899999999999995,1379.7094780984728,0.0,-2.7999999999999545,-55.7766
26542800.0,695,iso13790,native,True,19.900000000000006,1409.9694523115977,0.0,-4.399999999999977,-55.7766
26546400.0,695,iso13790,native,True,19.900000000000006,1475.9045290660986,0.0,-6.099999999999966,-55.7766
26550000.0,695,iso13790,native,True,19.9,1464.865984061084,0.0,-5.0,-55.7766
26553600.0,695,iso13790,native,True,19.899999999999995,1374.9030435876566,0.0,-4.399999999999977,273.27988799999997
26557200.0,695,iso13790,native,True,19.899999999999988,1190.327966254713,0.0,-3.2999999999999545,495.87692400000003
26560800.0,695,iso13790,native,True,19.90000000000001,1043.8213431811919,0.0,-2.1999999999999886,384.57840600000003
26564400.0,695,iso13790,native,True,19.899999999999995,882.2808822875623,0.0,-1.099999999999966,699.117696
26568000.0,695,iso13790,native,True,19.89999999999999,700.853644160534,0.0,0.6000000000000227,645.88797
26571600.0,695,iso13790,native,True,19.9,381.2799386199002,0.0,2.8000000000000114,1409.0494829437778
26575200.0,695,iso13790,native,True,20.014555247492275,0.0,0.0,2.8000000000000114,1983.742994514904
26578800.0,695,iso13790,native,True,20.099999999999998,0.0,381.2835200507707,2.2000000000000455,2423.078642820663
26582400.0,695,iso13790,native,True,20.1,0.0,529.747363583605,1.1000000000000227,1859.7188336702516
26586000.0,695,iso13790,native,True,20.1,0.0,132.9064769991453,1.1000000000000227,-7.385940000000005
26589600.0,695,iso13790,native,True,19.899999999999995,349.74431928361275,0.0,1.1000000000000227,-55.7766
26593200.0,695,iso13790,native,True,19.9,708.1049338482451,0.0,0.0,-55.7766
26596800.0,695,iso13790,native,True,19.899999999999995,959.6217080647231,0.0,-1.6999999999999886,-55.7766
26600400.0,695,iso13790,native,True,19.899999999999995,1089.7128191170862,0.0,-1.6999999999999886,-55.7766
26604000.0,695,iso13790,native,True,19.899999999999988,1162.1371256179582,0.0,-1.6999999999999886,-55.7766
26607600.0,695,iso13790,native,True,19.90000000000001,1164.6445386801631,0.0,-0.5999999999999659,-55.7766
