timestamp_s,case,implementation,run_mode,formal_ashrae_result,zone_temperature_C,heating_load_W,cooling_load_W,outdoor_temperature_C,solar_gain_W
26611200.0,695,iso13790,native,True,19.899999999999995,1210.2805160164505,0.0,-1.6999999999999886,-55.7766
26614800.0,695,iso13790,native,True,19.9,1208.6344832380496,0.0,-1.099999999999966,-55.7766
26618400.0,695,iso13790,native,True,19.900000000000006,1211.2239658203316,0.0,-1.099999999999966,-55.7766
26622000.0,695,iso13790,native,True,19.900000000000002,1212.6655822282514,0.0,-1.099999999999966,-55.7766
26625600.0,695,iso13790,native,True,19.9,1213.468158728207,0.0,-1.099999999999966,-55.7766
26629200.0,695,iso13790,native,True,19.899999999999995,1347.977956426367,0.0,-5.0,-55.7766
26632800.0,695,iso13790,native,True,19.89999999999999,1341.6364198284343,0.0,-3.2999999999999545,-55.7766
26636400.0,695,iso13790,native,True,19.9,1310.2265978423138,0.0,-2.1999999999999886,-55.7766
26640000.0,695,iso13790,native,True,19.899999999999988,1120.7559491823051,0.0,0.6000000000000227,332.5561687795813
26643600.0,695,iso13790,native,True,19.9,838.5033781835218,0.0,2.2000000000000455,689.3070130480342
26647200.0,695,iso13790,native,True,19.900000000000002,501.9079167820383,0.0,3.900000000000034,1033.4636278594846
26650800.0,695,iso13790,native,True,19.9,155.69391959044552,0.0,6.100000000000023,1211.2172786320555
26654400.0,695,iso13790,native,True,20.1,0.0,27.244839107021917,7.800000000000011,1049.0036409912007
26658000.0,695,iso13790,native,True,20.1,0.0,212.56771095923588,8.300000000000011,1324.8126335580962
26661600.0,695,iso13790,native,True,20.099999999999994,0.0,640.2260769975966,9.400000000000034,2483.255279131445
26665200.0,695,iso13790,native,True,20.10000000000001,0.0,1313.6029472168946,10.0,3590.1757945613276
26668800.0,695,iso13790,native,True,20.09999999999997,0.0,1918.1462115251518,9.400000000000034,3945.639038049314
26672400.0,695,iso13790,native,True,20.099999999999994,0.0,1857.9699683920246,6.100000000000023,2319.00443321408
26676000.0,695,iso13790,native,True,20.100000000000016,0.0,1003.2498517428172,3.900000000000034,-55.7766
26679600.0,695,iso13790,native,True,20.100000000000005,0.0,60.87935081046808,1.1000000000000227,-55.7766
26683200.0,695,iso13790,native,True,19.899999999999995,359.8377214414669,0.0,2.2000000000000455,-55.7766
26686800.0,695,iso13790,native,True,19.900000000000002,623.9011946386182,0.0,2.8000000000000114,-55.7766
26690400.0,695,iso13790,native,True,19.900000000000002,757.228876494689,0.0,3.3000000000000114,-55.7766
26694000.0,695,iso13790,native,True,19.900000000000002,851.564160211132,0.0,2.8000000000000114,-55.7766
26697600.0,695,iso13790,native,True,19.899999999999995,863.3482982237972,0.0,3.900000000000034,-55.7766
26701200.0,695,iso13790,native,True,19.899999999999995,896.9612501845144,0.0,3.3000000000000114,-55.7766
26704800.0,695,iso13790,native,True,19.9,929.3559491991841,0.0,2.8000000000000114,-55.7766
26708400.0,695,iso13790,native,True,19.900000000000002,927.2816079033661,0.0,3.3000000000000114,-55.7766
26712000.0,695,iso13790,native,True,19.9,929.0483323336938,0.0,3.3000000000000114,-55.7766
26715600.0,695,iso13790,native,True,19.9,892.219265454325,0.0,4.400000000000034,-55.7766
26719200.0,695,iso13790,native,True,19.9,915.9558427708338,0.0,3.3000000000000114,-55.7766
26722800.0,695,iso13790,native,True,19.9,939.9306163244194,0.0,2.8000000000000114,-55.7766
26726400.0,695,iso13790,native,True,19.899999999999995,826.3712665939099,0.0,4.0,335.2674679120815
26730000.0,695,iso13790,native,True,19.899999999999995,609.1446863344346,0.0,6.100000000000023,456.9301513011447
26733600.0,695,iso13790,native,True,19.9,382.00087329609585,0.0,8.900000000000034,469.22453669603976
26737200.0,695,iso13790,native,True,19.899999999999995,171.87436845657876,0.0,12.200000000000045,396.48551682672655
26740800.0,695,iso13790,native,True,19.900000000000002,45.89440705879976,0.0,13.900000000000034,309.4155810239665
26744400.0,695,iso13790,native,True,20.100000000000005,0.0,190.3509032707508,15.0,1264.2754038064436
26748000.0,695,iso13790,native,True,20.100000000000005,0.0,816.18460319975,15.600000000000023,2597.242901296183
26751600.0,695,iso13790,native,True,20.10000000000001,0.0,1585.1957291254648,15.600000000000023,3585.305254035327
26755200.0,695,iso13790,native,True,20.09999999999997,0.0,2193.9770184786703,13.300000000000011,4059.4235773089067
26758800.0,695,iso13790,native,True,20.099999999999973,0.0,2074.4373606774543,8.300000000000011,2279.83284741434
26762400.0,695,iso13790,native,True,20.10000000000001,0.0,1142.3996135467107,5.0,-55.7766
26766000.0,695,iso13790,native,True,20.1,0.0,245.35728742572365,4.400000000000034,-55.7766
26769600.0,695,iso13790,native,True,19.900000000000002,238.60479053624982,0.0,3.3000000000000114,-55.7766
26773200.0,695,iso13790,native,True,19.899999999999995,466.58547629024855,0.0,5.600000000000023,-55.7766
26776800.0,695,iso13790,native,True,19.899999999999995,606.9459908048566,0.0,5.600000000000023,-55.7766
26780400.0,695,iso13790,native,True,19.900000000000006,726.3376282447887,0.0,4.400000000000034,-55.7766
26784000.0,695,iso13790,native,True,19.900000000000006,744.543451733192,0.0,5.600000000000023,-55.7766
26787600.0,695,iso13790,native,True,19.899999999999995,782.3157938900698,0.0,5.0,-55.7766
26791200.0,695,iso13790,native,True,19.9,799.838545587342,0.0,5.0,-55.7766
26794800.0,695,iso13790,native,True,19.899999999999995,788.9687346567819,0.0,5.600000000000023,-55.7766
26798400.0,695,iso13790,native,True,19.9,807.0482316471054,0.0,5.0,-55.7766
26802000.0,695,iso13790,native,True,19.9,792.9825101464643,0.0,5.600000000000023,-55.7766
26805600.0,695,iso13790,native,True,19.899999999999995,788.6577052314007,0.0,5.600000000000023,-55.7766
26809200.0,695,iso13790,native,True,19.900000000000002,748.4373629235945,0.0,6.7000000000000455,-55.7766
26812800.0,695,iso13790,native,True,19.9,602.8680279599133,0.0,8.300000000000011,296.8422144404737
26816400.0,695,iso13790,native,True,19.899999999999995,286.0305286622321,0.0,12.200000000000045,552.9809502018547
26820000.0,695,iso13790,native,True,20.10000000000001,0.0,21.995431574616422,15.0,867.744212025104
26823600.0,695,iso13790,native,True,20.1,0.0,382.0299213617707,16.100000000000023,1209.3568254709667
26827200.0,695,iso13790,native,True,20.100000000000012,0.0,683.4710181198599,17.80000000000001,1180.4231196715282
26830800.0,695,iso13790,native,True,20.09999999999999,0.0,715.8436153252114,16.700000000000045,787.9760548648954
26834400.0,695,iso13790,native,True,20.100000000000016,0.0,827.0813790810136,17.200000000000045,1416.198661788522
26838000.0,695,iso13790,native,True,20.099999999999987,0.0,761.2664988977524,15.600000000000023,607.1415814215787
26841600.0,695,iso13790,native,True,20.099999999999987,0.0,485.5647772143553,15.0,147.464172
26845200.0,695,iso13790,native,True,20.1,0.0,88.45172961864128,11.100000000000023,-36.420336000000006
26848800.0,695,iso13790,native,True,19.9,93.85720403195273,0.0,11.100000000000023,-55.7766
26852400.0,695,iso13790,native,True,19.900000000000002,242.5146338842264,0.0,11.100000000000023,-55.7766
26856000.0,695,iso13790,native,True,19.899999999999995,342.46274147226546,0.0,10.600000000000023,-55.7766
26859600.0,695,iso13790,native,True,19.899999999999995,436.43443751268165,0.0,9.400000000000034,-55.7766
26863200.0,695,iso13790,native,True,19.899999999999995,364.8631995655887,0.0,12.800000000000011,-55.7766
26866800.0,695,iso13790,native,True,19.900000000000002,499.57268148844753,0.0,8.300000000000011,-55.7766
26870400.0,695,iso13790,native,True,19.900000000000002,586.0868012662448,0.0,7.2000000000000455,-55.7766
26874000.0,695,iso13790,native,True,19.9,627.8235176415951,0.0,7.2000000000000455,-55.7766
26877600.0,695,iso13790,native,True,19.9,668.2467394668586,0.0,6.7000000000000455,-55.7766
26881200.0,695,iso13790,native,True,19.899999999999995,725.6422363149343,0.0,5.600000000000023,-55.7766
26884800.0,695,iso13790,native,True,19.900000000000002,809.6057491652165,0.0,3.900000000000034,-55.7766
26888400.0,695,iso13790,native,True,19.900000000000002,750.1662803070361,0.0,6.7000000000000455,-55.7766
26892000.0,695,iso13790,native,True,19.89999999999999,791.8735474711533,0.0,5.0,-55.7766
26895600.0,695,iso13790,native,True,19.899999999999995,901.409886861017,0.0,2.2000000000000455,-55.7766
26899200.0,695,iso13790,native,True,19.900000000000002,575.8769946515987,0.0,10.0,426.45247182611377
26902800.0,695,iso13790,native,True,19.899999999999995,435.713627316438,0.0,8.900000000000034,258.7626899999999
26906400.0,695,iso13790,native,True,19.899999999999995,257.704046865811,0.0,12.200000000000045,292.636152
26910000.0,695,iso13790,native,True,20.1,0.0,49.31212592138938,15.0,1120.844441156093
26913600.0,695,iso13790,native,True,20.09999999999999,0.0,411.56678582130905,15.600000000000023,1165.3191277254712
26917200.0,695,iso13790,native,True,20.10000000000001,0.0,578.5423099295302,17.80000000000001,626.531706
26920800.0,695,iso13790,native,True,20.100000000000016,0.0,760.5585963511389,17.80000000000001,1519.0681656918907
26924400.0,695,iso13790,native,True,20.10000000000003,0.0,1264.468591533911,15.600000000000023,3098.682464008986
26928000.0,695,iso13790,native,True,20.100000000000023,0.0,1873.799839755484,14.400000000000034,3582.402743865694
26931600.0,695,iso13790,native,True,20.10000000000002,0.0,1737.2681825961756,12.200000000000045,1289.1852044351376
26935200.0,695,iso13790,native,True,20.099999999999987,0.0,964.577290687903,10.600000000000023,-55.7766
26938800.0,695,iso13790,native,True,20.1,0.0,364.5771029883182,11.700000000000045,-55.7766
26942400.0,695,iso13790,native,True,19.899999999999995,80.82441397991776,0.0,7.2000000000000455,-55.7766
26946000.0,695,iso13790,native,True,19.9,384.34654428839724,0.0,6.100000000000023,-55.7766
26949600.0,695,iso13790,native,True,19.9,471.27065723725394,0.0,8.300000000000011,-55.7766
26953200.0,695,iso13790,native,True,19.900000000000002,494.705227038732,0.0,9.400000000000034,-55.7766
26956800.0,695,iso13790,native,True,19.899999999999995,589.8044058407332,0.0,7.2000000000000455,-55.7766
26960400.0,695,iso13790,native,True,19.9,629.8931819789508,0.0,7.2000000000000455,-55.7766
26964000.0,695,iso13790,native,True,19.899999999999995,652.2114002399223,0.0,7.2000000000000455,-55.7766
26967600.0,695,iso13790,native,True,19.9,606.198683358322,0.0,8.900000000000034,-55.7766
26971200.0,695,iso13790,native,True,19.9,611.140839483383,0.0,8.300000000000011,-55.7766
26974800.0,695,iso13790,native,True,19.900000000000006,686.01164921481,0.0,6.100000000000023,-55.7766
26978400.0,695,iso13790,native,True,19.899999999999995,732.0264528320683,0.0,5.600000000000023,-55.7766
26982000.0,695,iso13790,native,True,19.9,737.5346944070724,0.0,6.100000000000023,-55.7766
26985600.0,695,iso13790,native,True,19.900000000000002,569.5106103769747,0.0,8.900000000000034,311.7624973735527
26989200.0,695,iso13790,native,True,19.9,312.22438138836026,0.0,11.100000000000023,525.3157084346145
26992800.0,695,iso13790,native,True,20.07271816604543,0.0,0.0,13.900000000000034,970.07229572066
26996400.0,695,iso13790,native,True,20.1,0.0,338.72484229741934,14.400000000000034,1258.7428532552678
27000000.0,695,iso13790,native,True,20.10000000000001,0.0,522.7477648971529,12.200000000000045,1359.9594431303617
27003600.0,695,iso13790,native,True,20.1,0.0,601.44509727776,10.0,1467.1973392487976
27007200.0,695,iso13790,native,True,20.09999999999999,0.0,619.5794634626183,8.300000000000011,1479.5034516395326
27010800.0,695,iso13790,native,True,20.100000000000005,0.0,682.5797019803917,10.0,1397.0174586282126
27014400.0,695,iso13790,native,True,20.099999999999994,0.0,553.6887204441836,7.800000000000011,1089.3334275388547
27018000.0,695,iso13790,native,True,20.100000000000005,0.0,213.5318648460728,6.7000000000000455,173.33060775370694
27021600.0,695,iso13790,native,True,19.899999999999995,153.73597287654715,0.0,5.600000000000023,-55.7766
27025200.0,695,iso13790,native,True,19.899999999999995,474.02660574537384,0.0,4.400000000000034,-55.7766
27028800.0,695,iso13790,native,True,19.9,662.5146044186367,0.0,3.900000000000034,-55.7766
27032400.0,695,iso13790,native,True,19.900000000000002,785.1531421732535,0.0,3.3000000000000114,-55.7766
27036000.0,695,iso13790,native,True,19.899999999999995,849.9225912952201,0.0,3.3000000000000114,-55.7766
27039600.0,695,iso13790,native,True,19.900000000000002,865.3559556374361,0.0,3.900000000000034,-55.7766
27043200.0,695,iso13790,native,True,19.9,898.0789529598837,0.0,3.3000000000000114,-55.7766
27046800.0,695,iso13790,native,True,19.899999999999995,967.7908340190336,0.0,1.7000000000000455,-55.7766
27050400.0,695,iso13790,native,True,19.90000000000001,1093.5022087200969,0.0,-1.099999999999966,-55.7766
27054000.0,695,iso13790,native,True,19.89999999999999,1013.064553444999,0.0,2.8000000000000114,-55.7766
27057600.0,695,iso13790,native,True,19.900000000000002,1049.5091261714401,0.0,1.1000000000000227,-55.7766
27061200.0,695,iso13790,native,True,19.89999999999999,1077.0528315466643,0.0,0.6000000000000227,-55.7766
27064800.0,695,iso13790,native,True,19.899999999999988,1089.4654081888493,0.0,0.6000000000000227,-55.7766
27068400.0,695,iso13790,native,True,19.89999999999999,1096.3757362499066,0.0,0.6000000000000227,-55.7766
27072000.0,695,iso13790,native,True,19.90000000000001,938.9916461069754,0.0,2.8000000000000114,348.83740897972615
27075600.0,695,iso13790,native,True,19.899999999999995,622.3067745552321,0.0,6.100000000000023,647.571840303073
27079200.0,695,iso13790,native,True,19.900000000000002,314.2415257371783,0.0,6.7000000000000455,1036.1886345918397
27082800.0,695,iso13790,native,True,19.899999999999995,22.28299334741884,0.0,7.2000000000000455,1244.4998108492723
27086400.0,695,iso13790,native,True,20.1,0.0,142.60878712596553,7.2000000000000455,1345.7045185250163
27090000.0,695,iso13790,native,True,20.100000000000005,0.0,355.65262227975353,8.300000000000011,1454.721646162067
27093600.0,695,iso13790,native,True,20.099999999999994,0.0,513.4250210603359,8.900000000000034,1489.6064195467789
27097200.0,695,iso13790,native,True,20.10000000000001,0.0,573.9727202743248,8.900000000000034,1350.6027632534433
27100800.0,695,iso13790,native,True,20.1,0.0,494.5608465436856,8.300000000000011,1019.4248012822745
27104400.0,695,iso13790,native,True,20.1,0.0,149.0394400426978,6.100000000000023,188.6943457122224
27108000.0,695,iso13790,native,True,19.9,204.28069180479204,0.0,5.0,-55.7766
27111600.0,695,iso13790,native,True,19.899999999999995,515.8475558738804,0.0,3.900000000000034,-55.7766
27115200.0,695,iso13790,native,True,19.9,703.500681897868,0.0,3.3000000000000114,-55.7766
27118800.0,695,iso13790,native,True,19.899999999999995,859.4652441473833,0.0,1.7000000000000455,-55.7766
27122400.0,695,iso13790,native,True,19.9,919.7572879263452,0.0,2.2000000000000455,-55.7766
27126000.0,695,iso13790,native,True,19.900000000000002,1031.8698931312424,0.0,0.0,-55.7766
27129600.0,695,iso13790,native,True,19.90000000000001,1081.43038181358,0.0,0.0,-55.7766
27133200.0,695,iso13790,native,True,19.9,1088.3966156690954,0.0,0.6000000000000227,-55.7766
27136800.0,695,iso13790,native,True,19.89999999999999,1116.405793203313,0.0,0.0,-55.7766
27140400.0,695,iso13790,native,True,19.900000000000002,1149.1182721426142,0.0,-0.5999999999999659,-55.7766
27144000.0,695,iso13790,native,True,19.900000000000002,1201.63673492001,0.0,-1.6999999999999886,-55.7766
27147600.0,695,iso13790,native,True,19.9,1241.6349560207022,0.0,-2.1999999999999886,-55.7766
27151200.0,695,iso13790,native,True,19.899999999999995,1205.9810090806411,0.0,-0.5999999999999659,-55.7766
27154800.0,695,iso13790,native,True,19.900000000000002,1212.6682754789433,0.0,-1.099999999999966,-55.7766
27158400.0,695,iso13790,native,True,19.9,1000.4977929187064,0.0,2.8000000000000114,317.1839716252621
27162000.0,695,iso13790,native,True,19.899999999999995,775.5546647277229,0.0,3.900000000000034,466.6703278831578
27165600.0,695,iso13790,native,True,19.9,580.9056284784433,0.0,4.400000000000034,629.9283107663241
27169200.0,695,iso13790,native,True,19.900000000000002,492.86417891980983,0.0,3.900000000000034,504.42323807432376
27172800.0,695,iso13790,native,True,19.9,380.44225895063903,0.0,5.600000000000023,609.8074517828088
27176400.0,695,iso13790,native,True,19.900000000000002,161.9334877804272,0.0,4.400000000000034,1508.3216034322854
27180000.0,695,iso13790,native,True,20.100000000000005,0.0,90.42383880065742,5.0,1545.4553903369672
27183600.0,695,iso13790,native,True,20.10000000000001,0.0,226.22465341307708,4.400000000000034,1400.8671999302483
27187200.0,695,iso13790,native,True,20.100000000000005,0.0,43.03700845932722,3.900000000000034,352.62172114386436
27190800.0,695,iso13790,native,True,19.899999999999995,219.81863477718355,0.0,1.1000000000000227,597.595024617328
27194400.0,695,iso13790,native,True,19.9,492.54837321601934,0.0,1.1000000000000227,-55.7766
27198000.0,695,iso13790,native,True,19.899999999999995,787.6067882632243,0.0,0.0,-55.7766
27201600.0,695,iso13790,native,True,19.900000000000002,966.0693326852648,0.0,-0.5999999999999659,-55.7766
27205200.0,695,iso13790,native,True,19.899999999999995,1099.7297530464912,0.0,-1.6999999999999886,-55.7766
27208800.0,695,iso13790,native,True,19.900000000000002,1147.0886767915288,0.0,-1.099999999999966,-55.7766
27212400.0,695,iso13790,native,True,19.900000000000006,1197.585267410993,0.0,-1.6999999999999886,-55.7766
27216000.0,695,iso13790,native,True,19.900000000000002,1315.0046985046004,0.0,-4.399999999999977,-55.7766
27219600.0,695,iso13790,native,True,19.89999999999998,1309.5978511962996,0.0,-2.7999999999999545,-55.7766
27223200.0,695,iso13790,native,True,19.899999999999995,1315.9367164963576,0.0,-2.7999999999999545,-55.7766
27226800.0,695,iso13790,native,True,19.9,1336.6532512542963,0.0,-3.2999999999999545,-55.7766
27230400.0,695,iso13790,native,True,19.900000000000002,1365.8900813410255,0.0,-3.8999999999999773,-55.7766
27234000.0,695,iso13790,native,True,19.900000000000002,1378.6609438637788,0.0,-3.8999999999999773,-55.7766
27237600.0,695,iso13790,native,True,19.90000000000001,1423.5833742693428,0.0,-5.0,-55.7766
27241200.0,695,iso13790,native,True,19.90000000000001,1404.3525332472084,0.0,-3.8999999999999773,-55.7766
27244800.0,695,iso13790,native,True,19.9,1226.181906197463,0.0,-1.099999999999966,311.1937416501222
27248400.0,695,iso13790,native,True,19.900000000000002,927.9927457145924,0.0,2.2000000000000455,513.0880333328394
27252000.0,695,iso13790,native,True,19.9,603.7321284110607,0.0,5.600000000000023,645.8403709194093
27255600.0,695,iso13790,native,True,19.899999999999995,400.26785703963327,0.0,7.2000000000000455,486.98693802531255
27259200.0,695,iso13790,native,True,19.900000000000002,271.29815517681044,0.0,8.900000000000034,450.29519827609397
27262800.0,695,iso13790,native,True,19.908115009914482,0.0,0.0,9.400000000000034,1396.449644481851
27266400.0,695,iso13790,native,True,20.099999999999998,0.0,568.8476851219351,11.100000000000023,2604.4755356288233
27270000.0,695,iso13790,native,True,20.09999999999997,0.0,1300.639947119184,10.600000000000023,3573.7555523956626
27273600.0,695,iso13790,native,True,20.10000000000001,0.0,1905.1511791301439,10.600000000000023,3752.452067724701
27277200.0,695,iso13790,native,True,20.100000000000005,0.0,1664.643719780821,8.300000000000011,1262.4613172478316
27280800.0,695,iso13790,native,True,20.099999999999994,0.0,729.4966371702952,4.400000000000034,-55.7766
27284400.0,695,iso13790,native,True,20.1,0.0,18.991857617667048,4.400000000000034,-55.7766
27288000.0,695,iso13790,native,True,19.9,268.3765733716408,0.0,6.100000000000023,-55.7766
27291600.0,695,iso13790,native,True,19.9,616.3961324082239,0.0,2.2000000000000455,-55.7766
27295200.0,695,iso13790,native,True,19.9,749.5447974839955,0.0,3.3000000000000114,-55.7766
27298800.0,695,iso13790,native,True,19.900000000000006,792.2860807749208,0.0,4.400000000000034,-55.7766
27302400.0,695,iso13790,native,True,19.9,781.25826568676,0.0,5.600000000000023,-55.7766
27306000.0,695,iso13790,native,True,19.899999999999995,764.9430228849993,0.0,6.100000000000023,-55.7766
27309600.0,695,iso13790,native,True,19.900000000000002,720.9689169973876,0.0,7.2000000000000455,-55.7766
27313200.0,695,iso13790,native,True,19.900000000000002,720.1026341357501,0.0,6.7000000000000455,-55.7766
27316800.0,695,iso13790,native,True,19.900000000000002,678.8861683297649,0.0,7.800000000000011,-55.7766
27320400.0,695,iso13790,native,True,19.899999999999995,645.1799935196113,0.0,8.300000000000011,-55.7766
27324000.0,695,iso13790,native,True,19.900000000000002,629.3366476915331,0.0,8.300000000000011,-55.7766
27327600.0,695,iso13790,native,True,19.899999999999995,696.1416172044546,0.0,6.100000000000023,-55.7766
27331200.0,695,iso13790,native,True,19.89999999999999,781.9188440851469,0.0,3.3000000000000114,108.751644
27334800.0,695,iso13790,native,True,19.900000000000002,724.3835105538742,0.0,4.400000000000034,224.88922799999997
27338400.0,695,iso13790,native,True,19.899999999999995,421.11455309167286,0.0,7.800000000000011,896.2978735769236
27342000.0,695,iso13790,native,True,19.899999999999988,42.75652503549702,0.0,11.100000000000023,932.3565746786894
27345600.0,695,iso13790,native,True,20.1,0.0,145.69978425103236,11.700000000000045,1028.7883942276046
27349200.0,695,iso13790,native,True,20.100000000000005,0.0,227.74445236574658,11.700000000000045,655.566102
27352800.0,695,iso13790,native,True,20.1,0.0,435.30098871919677,13.300000000000011,1445.3323752523243
27356400.0,695,iso13790,native,True,20.1,0.0,350.58608177720174,11.700000000000045,200.693898
27360000.0,695,iso13790,native,True,20.100000000000005,0.0,27.935557727234034,10.0,79.71724799999998
27363600.0,695,iso13790,native,True,19.9,154.67806877599423,0.0,9.400000000000034,-26.742204000000005
27367200.0,695,iso13790,native,True,19.900000000000002,299.5699160212897,0.0,10.0,-55.7766
27370800.0,695,iso13790,native,True,19.9,464.04948750815026,0.0,7.800000000000011,-55.7766
27374400.0,695,iso13790,native,True,19.899999999999995,563.3887818651236,0.0,7.2000000000000455,-55.7766
27378000.0,695,iso13790,native,True,19.899999999999995,632.3746417083919,0.0,6.7000000000000455,-55.7766
27381600.0,695,iso13790,native,True,19.9,760.6717266598771,0.0,4.0,-55.7766
27385200.0,695,iso13790,native,True,19.900000000000002,840.3834728476025,0.0,3.3000000000000114,-55.7766
27388800.0,695,iso13790,native,True,19.900000000000006,897.8579763258712,0.0,2.8000000000000114,-55.7766
27392400.0,695,iso13790,native,True,19.89999999999999,926.933623012538,0.0,2.8000000000000114,-55.7766
27396000.0,695,iso13790,native,True,19.899999999999995,943.1206132712264,0.0,2.8000000000000114,-55.7766
27399600.0,695,iso13790,native,True,19.9,952.132232392151,0.0,2.8000000000000114,-55.7766
27403200.0,695,iso13790,native,True,19.89999999999999,1032.77445477326,0.0,0.6000000000000227,-55.7766
27406800.0,695,iso13790,native,True,19.899999999999984,1047.6271935158754,0.0,1.1000000000000227,-55.7766
27410400.0,695,iso13790,native,True,19.90000000000001,1058.8175597534894,0.0,1.1000000000000227,-55.7766
27414000.0,695,iso13790,native,True,19.899999999999995,1044.42238400974,0.0,1.7000000000000455,-55.7766
27417600.0,695,iso13790,native,True,19.899999999999988,1001.157559814637,0.0,1.1000000000000227,224.88922799999997
27421200.0,695,iso13790,native,True,19.900000000000002,816.6045083760578,0.0,3.3000000000000114,395.2988787560067
27424800.0,695,iso13790,native,True,19.900000000000002,590.6750058551296,0.0,4.400000000000034,729.6225358784766
27428400.0,695,iso13790,native,True,19.900000000000002,416.5370928991717,0.0,4.400000000000034,733.6295184027232
27432000.0,695,iso13790,native,True,19.900000000000002,226.16918778821267,0.0,6.7000000000000455,798.4418029964152
27435600.0,695,iso13790,native,True,19.94910250916154,0.0,0.0,6.100000000000023,1535.8119167918135
27439200.0,695,iso13790,native,True,20.100000000000005,0.0,314.80848653309573,7.2000000000000455,1797.3462576473466
27442800.0,695,iso13790,native,True,20.10000000000001,0.0,829.8159222388573,6.7000000000000455,3158.2879928286816
27446400.0,695,iso13790,native,True,20.10000000000002,0.0,1158.0316391881136,5.600000000000023,2481.57254155727
27450000.0,695,iso13790,native,True,20.100000000000005,0.0,835.3939296347384,2.8000000000000114,1033.565519697933
27453600.0,695,iso13790,native,True,20.099999999999994,0.0,170.23212571559358,1.7000000000000455,-55.7766
27457200.0,695,iso13790,native,True,19.900000000000002,357.4649204571456,0.0,0.6000000000000227,-55.7766
27460800.0,695,iso13790,native,True,19.9,709.4815944859579,0.0,0.0,-55.7766
27464400.0,695,iso13790,native,True,19.899999999999988,881.3253349479943,0.0,0.6000000000000227,-55.7766
27468000.0,695,iso13790,native,True,19.900000000000006,1001.1250966118571,0.0,0.0,-55.7766
27471600.0,695,iso13790,native,True,19.900000000000002,1064.3141426761422,0.0,0.0,-55.7766
27475200.0,695,iso13790,native,True,19.899999999999988,1099.49274021933,0.0,0.0,-55.7766
27478800.0,695,iso13790,native,True,19.900000000000002,1119.077364488654,0.0,0.0,-55.7766
27482400.0,695,iso13790,native,True,19.900000000000002,1150.6055889626712,0.0,-0.5999999999999659,-55.7766
27486000.0,695,iso13790,native,True,19.900000000000002,1144.027041285409,0.0,0.0,-55.7766
27489600.0,695,iso13790,native,True,19.90000000000001,1143.8704948118584,0.0,0.0,-55.7766
27493200.0,695,iso13790,native,True,19.900000000000006,1143.7833422793722,0.0,0.0,-55.7766
27496800.0,695,iso13790,native,True,19.89999999999999,1085.2971102706808,0.0,1.7000000000000455,-55.7766
27500400.0,695,iso13790,native,True,19.899999999999995,1062.6699376826457,0.0,1.7000000000000455,-55.7766
27504000.0,695,iso13790,native,True,19.9,1025.5012112093004,0.0,1.7000000000000455,60.36098399999999
27507600.0,695,iso13790,native,True,19.899999999999995,872.4247644917004,0.0,1.7000000000000455,597.5094569900115
27511200.0,695,iso13790,native,True,19.899999999999995,679.1143002589203,0.0,2.8000000000000114,520.072254
27514800.0,695,iso13790,native,True,19.900000000000002,460.95495293520327,0.0,3.3000000000000114,1050.7262339572715
27518400.0,695,iso13790,native,True,19.900000000000002,270.7157786832147,0.0,5.0,708.7958279999999
27522000.0,695,iso13790,native,True,19.900000000000002,233.49658607332864,0.0,4.400000000000034,789.3016162529526
27525600.0,695,iso13790,native,True,20.100000000000005,0.0,101.09548527133848,5.600000000000023,2235.00157353097
27529200.0,695,iso13790,native,True,20.099999999999994,0.0,626.3926922899858,2.8000000000000114,3014.8865866670894
27532800.0,695,iso13790,native,True,20.09999999999999,0.0,1133.0061146100911,2.8000000000000114,3355.129163134053
27536400.0,695,iso13790,native,True,20.099999999999994,0.0,774.1555910696597,1.7000000000000455,245.23995320442145
27540000.0,695,iso13790,native,True,20.1,0.0,32.56999397864182,2.2000000000000455,-55.7766
27543600.0,695,iso13790,native,True,19.900000000000002,457.65079104781745,0.0,0.0,-55.7766
27547200.0,695,iso13790,native,True,19.90000000000001,782.3762726382073,0.0,-0.5999999999999659,-55.7766
27550800.0,695,iso13790,native,True,19.899999999999995,959.6515389662022,0.0,-0.5999999999999659,-55.7766
27554400.0,695,iso13790,native,True,19.90000000000001,1075.5317647715751,0.0,-1.099999999999966,-55.7766
27558000.0,695,iso13790,native,True,19.900000000000002,1250.5609500562157,0.0,-4.399999999999977,-55.7766
27561600.0,695,iso13790,native,True,19.9,1369.9710858418487,0.0,-5.599999999999966,-55.7766
27565200.0,695,iso13790,native,True,19.899999999999995,1333.1870077625606,0.0,-2.7999999999999545,-55.7766
27568800.0,695,iso13790,native,True,19.9,1329.0692686856014,0.0,-2.7999999999999545,-55.7766
27572400.0,695,iso13790,native,True,19.899999999999988,1326.776841519837,0.0,-2.7999999999999545,-55.7766
27576000.0,695,iso13790,native,True,19.899999999999995,1304.875526778322,0.0,-2.1999999999999886,-55.7766
27579600.0,695,iso13790,native,True,19.9,1279.000928919902,0.0,-1.6999999999999886,-55.7766
27583200.0,695,iso13790,native,True,19.899999999999995,1284.705140087207,0.0,-2.1999999999999886,-55.7766
27586800.0,695,iso13790,native,True,19.900000000000002,1284.959236341736,0.0,-2.1999999999999886,-55.7766
27590400.0,695,iso13790,native,True,19.899999999999995,1126.3972000600204,0.0,0.6000000000000227,239.406426
27594000.0,695,iso13790,native,True,19.900000000000006,844.5858656140899,0.0,4.400000000000034,388.99243255544417
27597600.0,695,iso13790,native,True,19.899999999999995,501.07457197082545,0.0,8.900000000000034,530.8035673960518
27601200.0,695,iso13790,native,True,19.900000000000002,242.56922229308435,0.0,10.600000000000023,588.6694640143365
27604800.0,695,iso13790,native,True,19.900000000000002,66.19639853882113,0.0,12.200000000000045,484.9472300853978
27608400.0,695,iso13790,native,True,20.1,0.0,220.69042966340712,13.900000000000034,1459.0155439315272
27612000.0,695,iso13790,native,True,20.1,0.0,766.6299348353998,13.900000000000034,2380.518167181516
27615600.0,695,iso13790,native,True,20.099999999999987,0.0,1354.9641007133596,13.300000000000011,3119.517328205735
27619200.0,695,iso13790,native,True,20.099999999999987,0.0,1740.9110035527913,10.600000000000023,3254.17510104315
27622800.0,695,iso13790,native,True,20.1,0.0,1517.5483427869422,9.400000000000034,1200.6261681684487
27626400.0,695,iso13790,native,True,20.10000000000001,0.0,672.4522807727188,5.600000000000023,-55.7766
27630000.0,695,iso13790,native,True,19.951384369058026,0.0,0.0,3.900000000000034,-55.7766
27633600.0,695,iso13790,native,True,19.900000000000002,367.1907294896993,0.0,4.400000000000034,-55.7766
27637200.0,695,iso13790,native,True,19.900000000000002,603.0369492226877,0.0,3.900000000000034,-55.7766
27640800.0,695,iso13790,native,True,19.900000000000002,693.6030372116462,0.0,5.0,-55.7766
27644400.0,695,iso13790,native,True,19.899999999999995,750.4503911758572,0.0,5.0,-55.7766
27648000.0,695,iso13790,native,True,19.9,782.0984427142172,0.0,5.0,-55.7766
27651600.0,695,iso13790,native,True,19.9,799.7175418688637,0.0,5.0,-55.7766
27655200.0,695,iso13790,native,True,19.9,733.901169517983,0.0,7.2000000000000455,-55.7766
27658800.0,695,iso13790,native,True,19.900000000000002,765.1149135600144,0.0,5.600000000000023,-55.7766
27662400.0,695,iso13790,native,True,19.899999999999995,755.9556979792386,0.0,6.100000000000023,-55.7766
27666000.0,695,iso13790,native,True,19.899999999999995,733.1530571283793,0.0,6.7000000000000455,-55.7766
27669600.0,695,iso13790,native,True,19.9,648.3389606529845,0.0,8.900000000000034,-55.7766
27673200.0,695,iso13790,native,True,19.9,785.851719104413,0.0,3.900000000000034,-55.7766
27676800.0,695,iso13790,native,True,19.90000000000001,833.1235102820986,0.0,2.8000000000000114,123.26884199999999
27680400.0,695,iso13790,native,True,19.900000000000002,717.8099883472875,0.0,3.900000000000034,447.05256579614843
27684000.0,695,iso13790,native,True,19.89999999999999,376.12095030233144,0.0,9.400000000000034,648.4866892522579
27687600.0,695,iso13790,native,True,19.9,23.29370693638919,0.0,12.200000000000045,960.3889501407923
27691200.0,695,iso13790,native,True,20.099999999999998,0.0,163.11457740738206,14.400000000000034,630.2117914705519
27694800.0,695,iso13790,native,True,20.100000000000012,0.0,435.8759759213212,14.400000000000034,1533.292016524057
27698400.0,695,iso13790,native,True,20.099999999999994,0.0,908.2466642570051,15.0,2262.0925403733845
27702000.0,695,iso13790,native,True,20.09999999999998,0.0,1408.8367473863132,14.400000000000034,2943.4693712585236
27705600.0,695,iso13790,native,True,20.09999999999998,0.0,1459.0808192669272,13.300000000000011,1506.3028118451841
27709200.0,695,iso13790,native,True,20.100000000000012,0.0,818.70486150524,10.0,-50.937534
27712800.0,695,iso13790,native,True,20.1,0.0,170.7781706414489,8.300000000000011,-55.7766
27716400.0,695,iso13790,native,True,19.899999999999995,131.03694318143226,0.0,8.300000000000011,-55.7766
27720000.0,695,iso13790,native,True,19.9,418.72827022944085,0.0,6.100000000000023,-55.7766
27723600.0,695,iso13790,native,True,19.899999999999995,583.2244846911896,0.0,5.600000000000023,-55.7766
27727200.0,695,iso13790,native,True,19.899999999999995,596.2559695084751,0.0,7.800000000000011,-55.7766
27730800.0,695,iso13790,native,True,19.900000000000002,654.1783198950986,0.0,6.7000000000000455,-55.7766
27734400.0,695,iso13790,native,True,19.899999999999995,662.8098676282083,0.0,7.2000000000000455,-55.7766
27738000.0,695,iso13790,native,True,19.899999999999995,725.5369731768393,0.0,5.600000000000023,-55.7766
27741600.0,695,iso13790,native,True,19.899999999999988,771.734509609137,0.0,5.0,-55.7766
27745200.0,695,iso13790,native,True,19.900000000000002,890.1980843100805,0.0,2.2000000000000455,-55.7766
27748800.0,695,iso13790,native,True,19.899999999999995,994.7886221347005,0.0,0.6000000000000227,-55.7766
27752400.0,695,iso13790,native,True,19.899999999999995,1139.9176381141442,0.0,-2.1999999999999886,-55.7766
27756000.0,695,iso13790,native,True,19.89999999999999,1204.3531569903769,0.0,-2.1999999999999886,-55.7766
27759600.0,695,iso13790,native,True,19.9,1240.2256907160452,0.0,-2.1999999999999886,-55.7766
27763200.0,695,iso13790,native,True,19.899999999999995,1098.4216800963986,0.0,0.6000000000000227,253.92362399999996
27766800.0,695,iso13790,native,True,19.900000000000006,901.991432185681,0.0,3.3000000000000114,211.7044239583894
27770400.0,695,iso13790,native,True,19.900000000000002,698.352759185749,0.0,5.600000000000023,390.3984955524875
27774000.0,695,iso13790,native,True,19.900000000000002,482.2150104802892,0.0,6.7000000000000455,624.6657953425326
27777600.0,695,iso13790,native,True,19.899999999999995,196.2968993190327,0.0,7.800000000000011,1080.3411051508126
27781200.0,695,iso13790,native,True,20.1,0.0,167.81652541079853,10.0,1609.5588257330887
27784800.0,695,iso13790,native,True,20.10000000000001,0.0,739.3487300343495,10.600000000000023,2704.3602100565577
27788400.0,695,iso13790,native,True,20.09999999999999,0.0,1360.640926477123,11.100000000000023,3237.4938082940657
27792000.0,695,iso13790,native,True,20.10000000000001,0.0,1842.3060069759547,10.0,3665.2416061388767
27795600.0,695,iso13790,native,True,20.10000000000001,0.0,1338.0155205482597,7.800000000000011,15.196301908746825
27799200.0,695,iso13790,native,True,20.10000000000001,0.0,390.60042503767335,5.600000000000023,-55.7766
27802800.0,695,iso13790,native,True,19.899999999999995,47.8813483219206,0.0,6.7000000000000455,-55.7766
27806400.0,695,iso13790,native,True,19.900000000000002,363.08493359279225,0.0,6.100000000000023,-55.7766
27810000.0,695,iso13790,native,True,19.9,552.2467335235343,0.0,5.600000000000023,-55.7766
27813600.0,695,iso13790,native,True,19.899999999999995,654.6353148403514,0.0,5.600000000000023,-55.7766
27817200.0,695,iso13790,native,True,19.89999999999999,752.887222547012,0.0,4.400000000000034,-55.7766
27820800.0,695,iso13790,native,True,19.900000000000002,779.949213422104,0.0,5.0,-55.7766
27824400.0,695,iso13790,native,True,19.899999999999995,777.8959482290206,0.0,5.600000000000023,-55.7766
27828000.0,695,iso13790,native,True,19.899999999999995,742.446078958662,0.0,6.7000000000000455,-55.7766
27831600.0,695,iso13790,native,True,19.9,729.1378455140152,0.0,6.7000000000000455,-55.7766
27835200.0,695,iso13790,native,True,19.9,817.9792374514121,0.0,3.900000000000034,-55.7766
27838800.0,695,iso13790,native,True,19.89999999999999,792.6406050969919,0.0,5.600000000000023,-55.7766
27842400.0,695,iso13790,native,True,19.900000000000002,809.092434883149,0.0,5.0,-55.7766
27846000.0,695,iso13790,native,True,19.90000000000001,852.5582711694369,0.0,3.900000000000034,-55.7766
27849600.0,695,iso13790,native,True,19.899999999999995,791.5636321246479,0.0,5.0,137.78603999999999
27853200.0,695,iso13790,native,True,19.9,620.7701414374374,0.0,6.7000000000000455,391.1146851711286
27856800.0,695,iso13790,native,True,19.900000000000002,428.6453236721038,0.0,7.800000000000011,524.8291551626123
27860400.0,695,iso13790,native,True,19.899999999999995,248.13011775287583,0.0,9.400000000000034,540.9459085751212
27864000.0,695,iso13790,native,True,19.899999999999995,150.54328083236382,0.0,10.600000000000023,364.1241294686183
27867600.0,695,iso13790,native,True,20.099999999999994,0.0,96.54678428004237,11.700000000000045,1499.5840107019558
27871200.0,695,iso13790,native,True,20.100000000000012,0.0,730.835039856217,12.800000000000011,2625.0234437269096
27874800.0,695,iso13790,native,True,20.100000000000016,0.0,1513.370624741713,13.300000000000011,3745.583777359001
27878400.0,695,iso13790,native,True,20.10000000000006,0.0,2131.7591215029697,12.200000000000045,3947.3283578823393
27882000.0,695,iso13790,native,True,20.10000000000007,0.0,1875.0799410976786,8.900000000000034,1458.905765793602
27885600.0,695,iso13790,native,True,20.100000000000005,0.0,991.7135919015691,7.800000000000011,-55.7766
27889200.0,695,iso13790,native,True,20.10000000000001,0.0,203.54440931981503,6.100000000000023,-55.7766
27892800.0,695,iso13790,native,True,19.9,234.00348806901033,0.0,4.400000000000034,-55.7766
27896400.0,695,iso13790,native,True,19.900000000000002,511.7014029351972,0.0,4.400000000000034,-55.7766
27900000.0,695,iso13790,native,True,19.899999999999995,645.6762751565536,0.0,5.0,-55.7766
27903600.0,695,iso13790,native,True,19.900000000000002,782.2063228721909,0.0,3.3000000000000114,-55.7766
27907200.0,695,iso13790,native,True,19.900000000000002,827.6569634488699,0.0,3.900000000000034,-55.7766
27910800.0,695,iso13790,native,True,19.899999999999995,818.6534624478422,0.0,5.0,-55.7766
27914400.0,695,iso13790,native,True,19.899999999999995,799.4433727352051,0.0,5.600000000000023,-55.7766
27918000.0,695,iso13790,native,True,19.9,775.0670333264037,0.0,6.100000000000023,-55.7766
27921600.0,695,iso13790,native,True,19.9,802.2304297304023,0.0,5.0,-55.7766
27925200.0,695,iso13790,native,True,19.899999999999995,831.5504940604421,0.0,4.400000000000034,-55.7766
27928800.0,695,iso13790,native,True,19.89999999999999,861.5552572292042,0.0,3.900000000000034,-55.7766
27932400.0,695,iso13790,native,True,19.900000000000002,950.9632285984856,0.0,1.7000000000000455,-55.7766
27936000.0,695,iso13790,native,True,19.90000000000001,912.4221095374695,0.0,2.2000000000000455,219.65345023897834
27939600.0,695,iso13790,native,True,19.900000000000002,627.9310028185048,0.0,8.300000000000011,275.5736644169345
27943200.0,695,iso13790,native,True,19.900000000000002,384.16521176657164,0.0,11.100000000000023,350.03747022842504
27946800.0,695,iso13790,native,True,19.899999999999995,180.67302087134723,0.0,12.800000000000011,414.7536836968824
27950400.0,695,iso13790,native,True,19.90000000000001,22.701048439526907,0.0,14.400000000000034,363.59393297177
27954000.0,695,iso13790,native,True,20.1,0.0,238.16418747351477,14.400000000000034,1499.2133841778236
27957600.0,695,iso13790,native,True,20.100000000000005,0.0,867.1989386351086,15.0,2614.3112470131086
27961200.0,695,iso13790,native,True,20.10000000000001,0.0,1607.6673525277813,14.400000000000034,3722.6635893222747
27964800.0,695,iso13790,native,True,20.09999999999999,0.0,2157.6685516668435,13.300000000000011,3690.799925361504
27968400.0,695,iso13790,native,True,20.09999999999997,0.0,1908.0327165122872,11.100000000000023,1415.0329283235048
27972000.0,695,iso13790,native,True,20.099999999999994,0.0,1065.751280986563,10.0,-55.7766
27975600.0,695,iso13790,native,True,20.1,0.0,290.3455480919042,7.800000000000011,-55.7766
27979200.0,695,iso13790,native,True,19.9,271.2381192048014,0.0,2.2000000000000455,-55.7766
27982800.0,695,iso13790,native,True,19.899999999999995,478.32568561574317,0.0,5.600000000000023,-55.7766
27986400.0,695,iso13790,native,True,19.900000000000002,634.1070736070435,0.0,5.0,-55.7766
27990000.0,695,iso13790,native,True,19.900000000000002,717.3278060214416,0.0,5.0,-55.7766
27993600.0,695,iso13790,native,True,19.899999999999995,897.7214288087815,0.0,1.1000000000000227,-55.7766
27997200.0,695,iso13790,native,True,19.899999999999984,992.5496043243968,0.0,0.6000000000000227,-55.7766
28000800.0,695,iso13790,native,True,19.899999999999988,1025.2332199823004,0.0,1.1000000000000227,-55.7766
28004400.0,695,iso13790,native,True,19.9,950.1000397698929,0.0,3.900000000000034,-55.7766
28008000.0,695,iso13790,native,True,19.900000000000002,945.2576685054418,0.0,3.3000000000000114,-55.7766
28011600.0,695,iso13790,native,True,19.9,976.8685999400077,0.0,2.2000000000000455,-55.7766
28015200.0,695,iso13790,native,True,19.900000000000002,988.0396204097813,0.0,2.2000000000000455,-55.7766
28018800.0,695,iso13790,native,True,19.899999999999995,973.6336744926685,0.0,2.8000000000000114,-55.7766
28022400.0,695,iso13790,native,True,19.900000000000002,853.8970359142544,0.0,5.0,131.37820118292865
28026000.0,695,iso13790,native,True,19.899999999999995,615.1975203166514,0.0,8.900000000000034,228.9182460100093
28029600.0,695,iso13790,native,True,19.9,356.6134796671439,0.0,12.200000000000045,320.18094306757183
28033200.0,695,iso13790,native,True,19.900000000000002,144.76263524178344,0.0,13.900000000000034,386.4112430304934
28036800.0,695,iso13790,native,True,19.900000000000002,19.182369912475227,0.0,13.900000000000034,418.9610348853394
28040400.0,695,iso13790,native,True,20.099999999999998,0.0,273.7016988582972,15.0,1504.4092660519605
28044000.0,695,iso13790,native,True,20.100000000000016,0.0,852.2087685512283,14.400000000000034,2560.0421375191
28047600.0,695,iso13790,native,True,20.099999999999962,0.0,1504.095013816506,13.900000000000034,3378.6246393004812
28051200.0,695,iso13790,native,True,20.09999999999999,0.0,1957.6173598491607,13.300000000000011,3266.3323384841983
28054800.0,695,iso13790,native,True,20.100000000000033,0.0,1699.727007934371,12.200000000000045,1101.8361546373185
28058400.0,695,iso13790,native,True,20.10000000000001,0.0,834.3886258645764,8.300000000000011,-55.7766
28062000.0,695,iso13790,native,True,20.099999999999994,0.0,37.41164819925336,3.900000000000034,-55.7766
28065600.0,695,iso13790,native,True,19.899999999999995,293.0129959715692,0.0,5.0,-55.7766
28069200.0,695,iso13790,native,True,19.900000000000002,585.8716677471706,0.0,3.3000000000000114,-55.7766
28072800.0,695,iso13790,native,True,19.899999999999988,831.7914720954776,0.0,0.6000000000000227,-55.7766
28076400.0,695,iso13790,native,True,19.9,877.2982609606948,0.0,2.8000000000000114,-55.7766
28080000.0,695,iso13790,native,True,19.899999999999995,953.3002584119773,0.0,1.7000000000000455,-55.7766
28083600.0,695,iso13790,native,True,19.899999999999995,971.9971049179728,0.0,2.2000000000000455,-55.7766
28087200.0,695,iso13790,native,True,19.900000000000002,868.4521374077043,0.0,5.600000000000023,-55.7766
28090800.0,695,iso13790,native,True,19.900000000000002,851.2982213350886,0.0,5.0,-55.7766
28094400.0,695,iso13790,native,True,19.899999999999995,838.2424336626857,0.0,5.0,-55.7766
28098000.0,695,iso13790,native,True,19.900000000000002,830.9740172401722,0.0,5.0,-55.7766
28101600.0,695,iso13790,native,True,19.899999999999995,789.1149079150753,0.0,6.100000000000023,-55.7766
28105200.0,695,iso13790,native,True,19.899999999999995,772.2385231770222,0.0,6.100000000000023,-55.7766
28108800.0,695,iso13790,native,True,19.9,634.8227556136278,0.0,8.300000000000011,191.867229896882
28112400.0,695,iso13790,native,True,19.9,344.0230293465392,0.0,13.300000000000011,264.2920011513856
28116000.0,695,iso13790,native,True,20.02714545207841,0.0,0.0,17.80000000000001,626.3242427167995
28119600.0,695,iso13790,native,True,20.1,0.0,305.3003243819492,20.0,608.1747221656738
28123200.0,695,iso13790,native,True,20.1,0.0,544.1927925754809,21.100000000000023,754.0035484521222
28126800.0,695,iso13790,native,True,20.1,0.0,892.4840212221961,21.100000000000023,1690.7673657879363
28130400.0,695,iso13790,native,True,20.10000000000001,0.0,1385.5195560586947,19.400000000000034,2666.499252881786
28134000.0,695,iso13790,native,True,20.09999999999997,0.0,1468.5997874566904,18.900000000000034,1052.0884226803353
28137600.0,695,iso13790,native,True,20.1,0.0,1315.5977276625802,18.30000000000001,1425.0544115077753
28141200.0,695,iso13790,native,True,20.099999999999998,0.0,965.6510448526304,17.80000000000001,-46.098468000000004
28144800.0,695,iso13790,native,True,20.099999999999998,0.0,458.7289512839014,15.600000000000023,-55.7766
28148400.0,695,iso13790,native,True,19.998214817781253,0.0,0.0,9.400000000000034,-55.7766
28152000.0,695,iso13790,native,True,19.899999999999995,196.5151288409916,0.0,10.0,-55.7766
28155600.0,695,iso13790,native,True,19.900000000000002,444.48947720813686,0.0,6.7000000000000455,-55.7766
28159200.0,695,iso13790,native,True,19.9,642.3222722155881,0.0,4.400000000000034,-55.7766
28162800.0,695,iso13790,native,True,19.9,718.3955085895427,0.0,5.0,-55.7766
28166400.0,695,iso13790,native,True,19.899999999999995,726.4402151557634,0.0,6.100000000000023,-55.7766
28170000.0,695,iso13790,native,True,19.900000000000002,795.7839888012644,0.0,4.400000000000034,-55.7766
28173600.0,695,iso13790,native,True,19.9,841.6433330523623,0.0,3.900000000000034,-55.7766
28177200.0,695,iso13790,native,True,19.9,922.6903022600982,0.0,2.2000000000000455,-55.7766
28180800.0,695,iso13790,native,True,19.900000000000002,1012.8776855047444,0.0,0.6000000000000227,-55.7766
28184400.0,695,iso13790,native,True,19.899999999999995,1094.9879791670264,0.0,-0.5999999999999659,-55.7766
28188000.0,695,iso13790,native,True,19.900000000000006,1113.0636127613482,0.0,0.0,-55.7766
28191600.0,695,iso13790,native,True,19.899999999999988,1147.2576138797026,0.0,-0.5999999999999659,-55.7766
28195200.0,695,iso13790,native,True,19.899999999999995,1106.1807508691586,0.0,0.6000000000000227,16.809389999999993
28198800.0,695,iso13790,native,True,19.899999999999995,805.4687122976283,0.0,6.100000000000023,414.2187237902788
28202400.0,695,iso13790,native,True,19.899999999999995,428.3519036871857,0.0,8.900000000000034,799.308573213989
28206000.0,695,iso13790,native,True,19.9,181.12774547510992,0.0,8.300000000000011,856.6549881337523
28209600.0,695,iso13790,native,True,19.900000000000002,60.696162089350686,0.0,8.900000000000034,617.5619843539548
28213200.0,695,iso13790,native,True,20.1,0.0,99.30297226257929,8.900000000000034,1490.9118316534955
28216800.0,695,iso13790,native,True,20.100000000000005,0.0,537.6159948006535,10.0,2088.7358449542603
28220400.0,695,iso13790,native,True,20.1,0.0,993.796616637763,10.600000000000023,2568.545748147347
28224000.0,695,iso13790,native,True,20.09999999999998,0.0,1353.2599132758269,8.900000000000034,2994.0790727636145
28227600.0,695,iso13790,native,True,20.1,0.0,892.4931350838857,6.100000000000023,-46.098468000000004
28231200.0,695,iso13790,native,True,20.100000000000005,0.0,84.17583087297442,3.900000000000034,-55.7766
28234800.0,695,iso13790,native,True,19.89999999999999,325.4161587105665,0.0,3.3000000000000114,-55.7766
28238400.0,695,iso13790,native,True,19.899999999999995,686.7907148284041,0.0,0.6000000000000227,-55.7766
28242000.0,695,iso13790,native,True,19.899999999999995,951.2615205493067,0.0,-1.6999999999999886,-55.7766
28245600.0,695,iso13790,native,True,19.900000000000006,1102.2460990948312,0.0,-2.1999999999999886,-55.7766
28249200.0,695,iso13790,native,True,19.9,1183.3806626652552,0.0,-2.1999999999999886,-55.7766
28252800.0,695,iso13790,native,True,19.899999999999988,1211.3623239020292,0.0,-1.6999999999999886,-55.7766
28256400.0,695,iso13790,native,True,19.9,1229.861822170656,0.0,-1.6999999999999886,-55.7766
28260000.0,695,iso13790,native,True,19.900000000000006,1257.3484229402993,0.0,-2.1999999999999886,-55.7766
28263600.0,695,iso13790,native,True,19.89999999999999,1307.5418457893204,0.0,-3.2999999999999545,-55.7766
28267200.0,695,iso13790,native,True,19.9,1387.495820935376,0.0,-5.0,-55.7766
28270800.0,695,iso13790,native,True,19.899999999999995,1442.6995876898234,0.0,-5.599999999999966,-55.7766
28274400.0,695,iso13790,native,True,19.9,1469.926759832034,0.0,-5.599999999999966,-55.7766
28278000.0,695,iso13790,native,True,19.90000000000001,1502.2722300705177,0.0,-6.099999999999966,-55.7766
28281600.0,695,iso13790,native,True,19.899999999999995,1497.5393788746026,0.0,-6.0,21.648455999999992
28285200.0,695,iso13790,native,True,19.900000000000002,1386.2671328439505,0.0,-5.599999999999966,413.85231146552246
