timestamp_s,case,implementation,run_mode,formal_ashrae_result,zone_temperature_C,heating_load_W,cooling_load_W,outdoor_temperature_C,solar_gain_W
28288800.0,695,iso13790,native,True,19.900000000000002,1169.7149406433439,0.0,-5.0,759.0770025924026
28292400.0,695,iso13790,native,True,19.90000000000001,986.9781975893184,0.0,-4.399999999999977,708.7958279999999
28296000.0,695,iso13790,native,True,19.900000000000002,953.173211147416,0.0,-4.399999999999977,442.647198
28299600.0,695,iso13790,native,True,19.899999999999995,921.1995919791772,0.0,-3.8999999999999773,626.531706
28303200.0,695,iso13790,native,True,19.9,894.0587620183235,0.0,-3.8999999999999773,544.2675839999999
28306800.0,695,iso13790,native,True,19.900000000000006,970.0314829847078,0.0,-3.8999999999999773,176.49856799999998
28310400.0,695,iso13790,native,True,19.899999999999995,1066.5419112065313,0.0,-3.8999999999999773,200.693898
28314000.0,695,iso13790,native,True,19.900000000000006,1061.7427441268517,0.0,-3.8999999999999773,458.876874173161
28317600.0,695,iso13790,native,True,19.90000000000001,1143.4920204519362,0.0,-4.399999999999977,-55.7766
28321200.0,695,iso13790,native,True,19.899999999999995,1289.7386102292187,0.0,-5.0,-55.7766
28324800.0,695,iso13790,native,True,19.899999999999995,1367.6511310164778,0.0,-5.0,-55.7766
28328400.0,695,iso13790,native,True,19.89999999999999,1445.4017044787424,0.0,-6.0,-55.7766
28332000.0,695,iso13790,native,True,19.900000000000006,1469.0938407825295,0.0,-5.599999999999966,-55.7766
28335600.0,695,iso13790,native,True,19.899999999999995,1501.8085274851207,0.0,-6.099999999999966,-55.7766
28339200.0,695,iso13790,native,True,19.90000000000001,1517.099892182342,0.0,-6.099999999999966,-55.7766
28342800.0,695,iso13790,native,True,19.9,1525.6128987566503,0.0,-6.099999999999966,-55.7766
28346400.0,695,iso13790,native,True,19.900000000000002,1530.3522586744336,0.0,-6.099999999999966,-55.7766
28350000.0,695,iso13790,native,True,19.900000000000006,1532.990754514213,0.0,-6.099999999999966,-55.7766
28353600.0,695,iso13790,native,True,19.9,1555.0847325631182,0.0,-6.699999999999989,-55.7766
28357200.0,695,iso13790,native,True,19.899999999999988,1563.8790274242322,0.0,-6.699999999999989,-55.7766
28360800.0,695,iso13790,native,True,19.9,1568.7749861206305,0.0,-6.699999999999989,-55.7766
28364400.0,695,iso13790,native,True,19.899999999999995,1588.6882261010066,0.0,-7.199999999999989,-55.7766
28368000.0,695,iso13790,native,True,19.900000000000002,1596.852771036563,0.0,-7.199999999999989,-55.7766
28371600.0,695,iso13790,native,True,19.89999999999999,1515.3970808562856,0.0,-7.199999999999989,350.70494399999995
28375200.0,695,iso13790,native,True,19.899999999999995,1411.8535459089367,0.0,-6.699999999999989,234.56735999999998
28378800.0,695,iso13790,native,True,19.900000000000002,1193.0373001741173,0.0,-5.599999999999966,919.9883346312378
28382400.0,695,iso13790,native,True,19.9,1024.69550505996,0.0,-3.8999999999999773,371.385586881118
28386000.0,695,iso13790,native,True,19.9,699.3877159497412,0.0,-3.2999999999999545,1833.7823398743717
28389600.0,695,iso13790,native,True,19.899999999999995,514.9425283412802,0.0,-1.6999999999999886,491.03785799999997
28393200.0,695,iso13790,native,True,19.9,362.0821815082061,0.0,-1.6999999999999886,1796.2846416576642
28396800.0,695,iso13790,native,True,20.1,0.0,115.21294952026267,-1.6999999999999886,2889.7951157307834
28400400.0,695,iso13790,native,True,20.1,0.0,53.23940458075924,-6.699999999999989,1111.3245178029506
28404000.0,695,iso13790,native,True,19.900000000000002,473.9718163724544,0.0,-7.7999999999999545,-55.7766
28407600.0,695,iso13790,native,True,19.900000000000006,972.7621340084278,0.0,-7.199999999999989,-55.7766
28411200.0,695,iso13790,native,True,19.900000000000002,1291.767114272363,0.0,-8.299999999999955,-55.7766
28414800.0,695,iso13790,native,True,19.900000000000013,1328.8731249816203,0.0,-4.399999999999977,-55.7766
28418400.0,695,iso13790,native,True,19.9,1468.5692296907716,0.0,-7.199999999999989,-55.7766
28422000.0,695,iso13790,native,True,19.900000000000002,1605.6054138590014,0.0,-9.399999999999977,-55.7766
28425600.0,695,iso13790,native,True,19.899999999999995,1710.2915041679319,0.0,-10.599999999999966,-55.7766
28429200.0,695,iso13790,native,True,19.899999999999995,1778.7481698237273,0.0,-11.099999999999966,-55.7766
28432800.0,695,iso13790,native,True,19.900000000000002,1927.375716842303,0.0,-14.399999999999977,-55.7766
28436400.0,695,iso13790,native,True,19.90000000000001,1990.8373860176994,0.0,-14.399999999999977,-55.7766
28440000.0,695,iso13790,native,True,19.900000000000006,2008.9801957751572,0.0,-13.899999999999977,-55.7766
28443600.0,695,iso13790,native,True,19.899999999999995,2080.439922384233,0.0,-15.599999999999966,-55.7766
28447200.0,695,iso13790,native,True,19.9,2127.4772596952457,0.0,-16.099999999999966,-55.7766
28450800.0,695,iso13790,native,True,19.900000000000013,2150.7423285846858,0.0,-16.099999999999966,-55.7766
28454400.0,695,iso13790,native,True,19.9,2146.5068922355995,0.0,-15.599999999999966,-55.7766
28458000.0,695,iso13790,native,True,19.900000000000002,1935.4995271203795,0.0,-11.099999999999966,213.07882490210716
28461600.0,695,iso13790,native,True,19.900000000000006,1698.4268590463425,0.0,-8.299999999999955,242.7067002037598
28465200.0,695,iso13790,native,True,19.900000000000006,1532.0979712626774,0.0,-7.199999999999989,281.0566292324021
28468800.0,695,iso13790,native,True,19.900000000000013,1304.3008214707475,0.0,-3.8999999999999773,385.0431064348949
28472400.0,695,iso13790,native,True,19.900000000000002,827.6646505838478,0.0,-2.1999999999999886,1774.0814614131343
28476000.0,695,iso13790,native,True,19.9,284.69409220244285,0.0,-1.6999999999999886,1992.741918225585
28479600.0,695,iso13790,native,True,20.1,0.0,164.41888811407557,-1.6999999999999886,2768.925133803741
28483200.0,695,iso13790,native,True,20.1,0.0,621.7057994883751,-3.2999999999999545,3208.44865738486
28486800.0,695,iso13790,native,True,20.1,0.0,186.85699005181797,-5.599999999999966,-55.7766
28490400.0,695,iso13790,native,True,19.9,556.4932893335456,0.0,-6.699999999999989,-55.7766
28494000.0,695,iso13790,native,True,19.9,1045.755965922561,0.0,-7.7999999999999545,-55.7766
28497600.0,695,iso13790,native,True,19.899999999999995,1366.7110066622793,0.0,-9.399999999999977,-55.7766
28501200.0,695,iso13790,native,True,19.9,1422.6061783257867,0.0,-6.099999999999966,-55.7766
28504800.0,695,iso13790,native,True,19.900000000000002,1473.006370613476,0.0,-6.099999999999966,-55.7766
28508400.0,695,iso13790,native,True,19.899999999999988,1483.8775966492096,0.0,-5.599999999999966,-55.7766
28512000.0,695,iso13790,native,True,19.9,1568.476650599109,0.0,-7.7999999999999545,-55.7766
28515600.0,695,iso13790,native,True,19.899999999999995,1544.2820861271287,0.0,-6.099999999999966,-55.7766
28519200.0,695,iso13790,native,True,19.900000000000002,1502.9331287745758,0.0,-5.0,-55.7766
28522800.0,695,iso13790,native,True,19.90000000000001,1448.5281183011555,0.0,-3.8999999999999773,-55.7766
28526400.0,695,iso13790,native,True,19.900000000000002,1441.8547435890964,0.0,-4.399999999999977,-55.7766
28530000.0,695,iso13790,native,True,19.90000000000001,1435.2179918355166,0.0,-4.399999999999977,-55.7766
28533600.0,695,iso13790,native,True,19.900000000000002,1431.5231802585904,0.0,-4.399999999999977,-55.7766
28537200.0,695,iso13790,native,True,19.899999999999995,1353.8409302849511,0.0,-2.1999999999999886,-55.7766
28540800.0,695,iso13790,native,True,19.90000000000001,1306.2609420200743,0.0,-1.6999999999999886,-55.7766
28544400.0,695,iso13790,native,True,19.900000000000002,1192.1252776394535,0.0,-0.5999999999999659,193.57244425256133
28548000.0,695,iso13790,native,True,19.899999999999995,971.0884789914835,0.0,1.1000000000000227,502.0039192821726
28551600.0,695,iso13790,native,True,19.900000000000002,742.203515962367,0.0,1.7000000000000455,716.476039702311
28555200.0,695,iso13790,native,True,19.899999999999995,517.5099108983269,0.0,4.400000000000034,590.5626571390667
28558800.0,695,iso13790,native,True,19.9,157.3485032912806,0.0,5.600000000000023,1677.228000880768
28562400.0,695,iso13790,native,True,20.100000000000005,0.0,421.5459376029032,5.600000000000023,2905.2881282921567
28566000.0,695,iso13790,native,True,20.100000000000016,0.0,1230.3926082670393,6.7000000000000455,3881.698374708821
28569600.0,695,iso13790,native,True,20.100000000000012,0.0,1833.9983224640903,6.7000000000000455,3892.110620403199
28573200.0,695,iso13790,native,True,20.099999999999987,0.0,1202.382952061328,2.8000000000000114,-55.7766
28576800.0,695,iso13790,native,True,20.1,0.0,119.73040535944048,-0.5999999999999659,-55.7766
28580400.0,695,iso13790,native,True,19.900000000000002,451.2038824629785,0.0,-1.6999999999999886,-55.7766
28584000.0,695,iso13790,native,True,19.900000000000002,844.4791505534932,0.0,-2.7999999999999545,-55.7766
28587600.0,695,iso13790,native,True,19.900000000000002,1094.8085311735306,0.0,-3.8999999999999773,-55.7766
28591200.0,695,iso13790,native,True,19.899999999999984,1189.9318208787013,0.0,-2.7999999999999545,-55.7766
28594800.0,695,iso13790,native,True,19.900000000000006,1304.3164595566195,0.0,-4.399999999999977,-55.7766
28598400.0,695,iso13790,native,True,19.89999999999999,1379.272771144029,0.0,-5.0,-55.7766
28602000.0,695,iso13790,native,True,19.89999999999999,1417.4965774880864,0.0,-5.0,-55.7766
28605600.0,695,iso13790,native,True,19.900000000000002,1400.9638925312688,0.0,-3.8999999999999773,-55.7766
28609200.0,695,iso13790,native,True,19.9,1377.5621565016334,0.0,-3.2999999999999545,-55.7766
28612800.0,695,iso13790,native,True,19.900000000000006,1388.6648817734374,0.0,-3.8999999999999773,-55.7766
28616400.0,695,iso13790,native,True,19.9,1315.7148528606958,0.0,-1.6999999999999886,-55.7766
28620000.0,695,iso13790,native,True,19.9,1267.331873594338,0.0,-1.099999999999966,-55.7766
28623600.0,695,iso13790,native,True,19.900000000000002,1226.7144068904975,0.0,-0.5999999999999659,-55.7766
28627200.0,695,iso13790,native,True,19.9,1148.58569507215,0.0,1.1000000000000227,-55.7766
28630800.0,695,iso13790,native,True,19.9,960.9860789214822,0.0,3.900000000000034,217.35076224676297
28634400.0,695,iso13790,native,True,19.900000000000002,689.5032073589963,0.0,7.800000000000011,242.2835357025836
28638000.0,695,iso13790,native,True,19.899999999999995,436.6051962014597,0.0,11.100000000000023,275.77418798716934
28641600.0,695,iso13790,native,True,19.899999999999995,223.6514215306792,0.0,12.800000000000011,406.2330253293852
28645200.0,695,iso13790,native,True,20.10000000000001,0.0,162.21811607079863,13.900000000000034,1673.555973475482
28648800.0,695,iso13790,native,True,20.10000000000001,0.0,892.8643836680905,14.400000000000034,2886.1877894972913
28652400.0,695,iso13790,native,True,20.10000000000001,0.0,1712.3202818188993,15.0,3828.3963031071617
28656000.0,695,iso13790,native,True,20.10000000000003,0.0,2220.0132845154653,12.200000000000045,3824.7598487376213
28659600.0,695,iso13790,native,True,20.10000000000002,0.0,1525.5325987910367,7.2000000000000455,-55.7766
28663200.0,695,iso13790,native,True,20.1,0.0,487.0503569651305,5.600000000000023,-55.7766
28666800.0,695,iso13790,native,True,19.899999999999995,90.43610464515959,0.0,3.900000000000034,-55.7766
28670400.0,695,iso13790,native,True,19.900000000000002,428.8530363766249,0.0,4.400000000000034,-55.7766
28674000.0,695,iso13790,native,True,19.9,561.740305777805,0.0,6.100000000000023,-55.7766
28677600.0,695,iso13790,native,True,19.9,683.4672015910925,0.0,5.0,-55.7766
28681200.0,695,iso13790,native,True,19.899999999999995,744.807570081572,0.0,5.0,-55.7766
28684800.0,695,iso13790,native,True,19.900000000000002,816.7696095607084,0.0,3.900000000000034,-55.7766
28688400.0,695,iso13790,native,True,19.9,871.0299686630065,0.0,3.3000000000000114,-55.7766
28692000.0,695,iso13790,native,True,19.899999999999995,839.2942145571778,0.0,5.0,-55.7766
28695600.0,695,iso13790,native,True,19.899999999999984,831.5595645635657,0.0,5.0,-55.7766
28699200.0,695,iso13790,native,True,19.900000000000002,827.2535312206095,0.0,5.0,-55.7766
28702800.0,695,iso13790,native,True,19.899999999999995,804.2312019088416,0.0,5.600000000000023,-55.7766
28706400.0,695,iso13790,native,True,19.900000000000002,777.7325129640228,0.0,6.100000000000023,-55.7766
28710000.0,695,iso13790,native,True,19.900000000000002,765.9017177336652,0.0,6.100000000000023,-55.7766
28713600.0,695,iso13790,native,True,19.9,759.3152789448717,0.0,6.100000000000023,-55.7766
28717200.0,695,iso13790,native,True,19.900000000000002,606.7680665878903,0.0,8.900000000000034,192.9778901513929
28720800.0,695,iso13790,native,True,19.900000000000002,388.3637087832008,0.0,11.700000000000045,256.5764665630605
28724400.0,695,iso13790,native,True,19.9,213.9181952959972,0.0,13.300000000000011,275.2709820697436
28728000.0,695,iso13790,native,True,19.900000000000002,131.04001250962824,0.0,12.200000000000045,416.62283463731774
28731600.0,695,iso13790,native,True,20.1,0.0,202.37170478049615,13.300000000000011,1692.6412314831132
28735200.0,695,iso13790,native,True,20.099999999999987,0.0,843.1599819267277,12.200000000000045,2871.9213631701687
28738800.0,695,iso13790,native,True,20.10000000000005,0.0,1531.6463949968004,12.200000000000045,3510.279895877213
28742400.0,695,iso13790,native,True,20.099999999999955,0.0,1969.9931938923592,10.0,3641.14848131939
28746000.0,695,iso13790,native,True,20.100000000000023,0.0,1273.3229822648905,4.400000000000034,-55.7766
28749600.0,695,iso13790,native,True,20.099999999999987,0.0,246.12551509316458,2.2000000000000455,-55.7766
28753200.0,695,iso13790,native,True,19.9,242.50983904655962,0.0,2.8000000000000114,-55.7766
28756800.0,695,iso13790,native,True,19.899999999999995,637.7135678318167,0.0,0.6000000000000227,-55.7766
28760400.0,695,iso13790,native,True,19.89999999999999,844.876510179169,0.0,0.6000000000000227,-55.7766
28764000.0,695,iso13790,native,True,19.900000000000002,1018.6459490814159,0.0,-1.099999999999966,-55.7766
28767600.0,695,iso13790,native,True,19.899999999999995,1126.0786486709828,0.0,-1.6999999999999886,-55.7766
28771200.0,695,iso13790,native,True,19.899999999999995,1220.1953430140231,0.0,-2.7999999999999545,-55.7766
28774800.0,695,iso13790,native,True,19.9,1283.3521262058043,0.0,-3.2999999999999545,-55.7766
28778400.0,695,iso13790,native,True,19.900000000000002,1315.59121091884,0.0,-3.2999999999999545,-55.7766
28782000.0,695,iso13790,native,True,19.89999999999999,1295.7267125104938,0.0,-2.1999999999999886,-55.7766
28785600.0,695,iso13790,native,True,19.9,1349.5328771762404,0.0,-3.8999999999999773,-55.7766
28789200.0,695,iso13790,native,True,19.899999999999995,1407.3672007545565,0.0,-5.0,-55.7766
28792800.0,695,iso13790,native,True,19.90000000000001,1470.9499421786625,0.0,-6.099999999999966,-55.7766
28796400.0,695,iso13790,native,True,19.9,1499.9203045660959,0.0,-6.099999999999966,-55.7766
28800000.0,695,iso13790,native,True,19.900000000000002,1457.6109685012634,0.0,-4.399999999999977,-55.7766
28803600.0,695,iso13790,native,True,19.900000000000002,1217.416266500264,0.0,0.6000000000000227,202.75149079685147
28807200.0,695,iso13790,native,True,19.900000000000002,986.3394468337468,0.0,2.8000000000000114,246.40643776922673
28810800.0,695,iso13790,native,True,19.90000000000001,802.379320814554,0.0,4.400000000000034,275.3637537044079
28814400.0,695,iso13790,native,True,19.900000000000002,632.0485412255305,0.0,5.600000000000023,423.507955122036
28818000.0,695,iso13790,native,True,19.899999999999995,198.0295953048781,0.0,7.2000000000000455,1686.9084469947084
28821600.0,695,iso13790,native,True,20.099999999999994,0.0,385.20324188390157,6.7000000000000455,2698.6458857924467
28825200.0,695,iso13790,native,True,20.1,0.0,581.5991675395431,7.800000000000011,920.0565759286354
28828800.0,695,iso13790,native,True,20.100000000000012,0.0,742.1564956447115,7.800000000000011,2548.7794996962234
28832400.0,695,iso13790,native,True,20.100000000000005,0.0,484.8170806975746,6.100000000000023,-55.7766
28836000.0,695,iso13790,native,True,19.9,190.85131530517256,0.0,1.1000000000000227,-55.7766
28839600.0,695,iso13790,native,True,19.899999999999995,581.8334037713686,0.0,1.1000000000000227,-55.7766
28843200.0,695,iso13790,native,True,19.900000000000002,799.500901437907,0.0,1.1000000000000227,-55.7766
28846800.0,695,iso13790,native,True,19.899999999999988,937.8682850440773,0.0,0.6000000000000227,-55.7766
28850400.0,695,iso13790,native,True,19.9,987.9160179971585,0.0,1.3000000000000114,-55.7766
28854000.0,695,iso13790,native,True,19.9,995.8061699493617,0.0,2.0,-55.7766
28857600.0,695,iso13790,native,True,19.90000000000001,980.2263588653238,0.0,2.7000000000000455,-55.7766
28861200.0,695,iso13790,native,True,19.9,948.142840500866,0.0,3.5,-55.7766
28864800.0,695,iso13790,native,True,19.90000000000001,910.8932031435178,0.0,4.2000000000000455,-55.7766
28868400.0,695,iso13790,native,True,19.9,870.1831743997607,0.0,4.900000000000034,-55.7766
28872000.0,695,iso13790,native,True,19.9,827.546677011418,0.0,5.600000000000023,-55.7766
28875600.0,695,iso13790,native,True,19.899999999999995,904.1506136706407,0.0,2.8000000000000114,-55.7766
28879200.0,695,iso13790,native,True,19.9,892.6242217848829,0.0,3.900000000000034,-55.7766
28882800.0,695,iso13790,native,True,19.89999999999999,834.1969511100904,0.0,5.600000000000023,-55.7766
28886400.0,695,iso13790,native,True,19.900000000000002,732.677714485389,0.0,7.2000000000000455,57.30276372990789
28890000.0,695,iso13790,native,True,19.899999999999995,503.2011181632009,0.0,11.100000000000023,199.10229022682438
28893600.0,695,iso13790,native,True,19.9,238.1968619127102,0.0,15.0,213.74472033302837
28897200.0,695,iso13790,native,True,19.950816649106855,0.0,0.0,18.30000000000001,262.38578736565796
28900800.0,695,iso13790,native,True,20.1,0.0,187.5350295068714,20.0,422.3284910745299
28904400.0,695,iso13790,native,True,20.099999999999994,0.0,633.3697480035606,21.100000000000023,1627.0903246673058
28908000.0,695,iso13790,native,True,20.100000000000005,0.0,1267.9907313297722,19.400000000000034,2841.3719701419654
28911600.0,695,iso13790,native,True,20.099999999999977,0.0,1987.5930956802417,18.900000000000034,3681.003221377066
28915200.0,695,iso13790,native,True,20.10000000000005,0.0,2423.661399519156,16.700000000000045,3551.9383207449764
28918800.0,695,iso13790,native,True,20.100000000000005,0.0,1980.8705677372213,13.300000000000011,901.7327203855897
28922400.0,695,iso13790,native,True,20.10000000000001,0.0,972.8208057470695,8.900000000000034,-55.7766
28926000.0,695,iso13790,native,True,20.1,0.0,186.59900667262454,6.100000000000023,-55.7766
28929600.0,695,iso13790,native,True,19.899999999999995,184.99961797457863,0.0,6.100000000000023,-55.7766
28933200.0,695,iso13790,native,True,19.9,494.35324964428645,0.0,4.400000000000034,-55.7766
28936800.0,695,iso13790,native,True,19.9,694.4559259647638,0.0,3.3000000000000114,-55.7766
28940400.0,695,iso13790,native,True,19.9,778.8045738444883,0.0,3.900000000000034,-55.7766
28944000.0,695,iso13790,native,True,19.899999999999995,887.7067163702544,0.0,2.2000000000000455,-55.7766
28947600.0,695,iso13790,native,True,19.900000000000002,955.5889906223571,0.0,1.7000000000000455,-55.7766
28951200.0,695,iso13790,native,True,19.9,1028.2714875821052,0.0,0.6000000000000227,-55.7766
28954800.0,695,iso13790,native,True,19.90000000000001,1120.745577155197,0.0,-1.099999999999966,-55.7766
28958400.0,695,iso13790,native,True,19.9,1048.8565529793373,0.0,2.2000000000000455,-55.7766
28962000.0,695,iso13790,native,True,19.899999999999988,1083.1169442691491,0.0,0.6000000000000227,-55.7766
28965600.0,695,iso13790,native,True,19.9,1189.0917701760857,0.0,-2.1999999999999886,-55.7766
28969200.0,695,iso13790,native,True,19.9,1080.478823522967,0.0,2.2000000000000455,-55.7766
28972800.0,695,iso13790,native,True,19.900000000000002,992.1118344376875,0.0,3.3000000000000114,18.887560866651413
28976400.0,695,iso13790,native,True,19.9,786.143744419777,0.0,7.2000000000000455,99.66728309050029
28980000.0,695,iso13790,native,True,19.899999999999995,543.2070244521904,0.0,10.600000000000023,199.6334398189874
28983600.0,695,iso13790,native,True,19.900000000000002,294.10083483032673,0.0,13.900000000000034,219.29124923680405
28987200.0,695,iso13790,native,True,19.9,64.55758466128091,0.0,15.600000000000023,448.685439629537
28990800.0,695,iso13790,native,True,20.100000000000005,0.0,336.8218864831808,17.200000000000045,1588.984202670066
28994400.0,695,iso13790,native,True,20.1,0.0,976.8678549504308,16.100000000000023,2703.211878449155
28998000.0,695,iso13790,native,True,20.09999999999998,0.0,1657.2309847857914,16.700000000000045,3257.250809317366
29001600.0,695,iso13790,native,True,20.100000000000026,0.0,2200.848732701498,15.0,3906.6858578791916
29005200.0,695,iso13790,native,True,20.099999999999955,0.0,1913.8300314970325,11.100000000000023,1211.1394063507632
29008800.0,695,iso13790,native,True,20.099999999999994,0.0,1073.8962369669391,11.100000000000023,-55.7766
29012400.0,695,iso13790,native,True,20.1,0.0,250.63995626972664,6.7000000000000455,-55.7766
29016000.0,695,iso13790,native,True,19.899999999999995,211.29032300653228,0.0,4.400000000000034,-55.7766
29019600.0,695,iso13790,native,True,19.9,536.8691700979823,0.0,3.3000000000000114,-55.7766
29023200.0,695,iso13790,native,True,19.900000000000002,766.6981704736031,0.0,1.7000000000000455,-55.7766
29026800.0,695,iso13790,native,True,19.899999999999995,923.1122146464734,0.0,0.6000000000000227,-55.7766
29030400.0,695,iso13790,native,True,19.900000000000002,928.1383329294764,0.0,2.8000000000000114,-55.7766
29034000.0,695,iso13790,native,True,19.90000000000001,905.9786617447303,0.0,3.900000000000034,-55.7766
29037600.0,695,iso13790,native,True,19.9,975.6946206084219,0.0,1.7000000000000455,-55.7766
29041200.0,695,iso13790,native,True,19.899999999999995,963.8394163537349,0.0,2.8000000000000114,-55.7766
29044800.0,695,iso13790,native,True,19.899999999999995,1001.4794392370411,0.0,1.7000000000000455,-55.7766
29048400.0,695,iso13790,native,True,19.9,978.1943372420428,0.0,2.8000000000000114,-55.7766
29052000.0,695,iso13790,native,True,19.900000000000002,971.6584714598384,0.0,2.8000000000000114,-55.7766
29055600.0,695,iso13790,native,True,19.900000000000002,1005.8324625833002,0.0,1.7000000000000455,-55.7766
29059200.0,695,iso13790,native,True,19.899999999999995,978.8216199517514,0.0,2.2000000000000455,50.19659802243945
29062800.0,695,iso13790,native,True,19.900000000000006,744.924137649924,0.0,7.2000000000000455,205.26622315261298
29066400.0,695,iso13790,native,True,19.900000000000002,483.28852734318644,0.0,10.600000000000023,293.85053602815435
29070000.0,695,iso13790,native,True,19.899999999999995,181.09433052063892,0.0,13.300000000000011,621.3875316580932
29073600.0,695,iso13790,native,True,20.1,0.0,51.51175661966926,14.400000000000034,806.8311972046337
29077200.0,695,iso13790,native,True,20.1,0.0,404.60601396507644,13.900000000000034,1625.7144642569258
29080800.0,695,iso13790,native,True,20.1,0.0,891.6667637201792,14.400000000000034,2279.208305549775
29084400.0,695,iso13790,native,True,20.10000000000002,0.0,1302.0956005908715,15.0,2355.4816707687314
29088000.0,695,iso13790,native,True,20.100000000000037,0.0,1120.2975396834236,11.700000000000045,910.8179457752451
29091600.0,695,iso13790,native,True,20.1,0.0,517.2426863425063,8.900000000000034,4.274431231480989
29095200.0,695,iso13790,native,True,19.899999999999995,7.596066255880765,0.0,6.100000000000023,-55.7766
29098800.0,695,iso13790,native,True,19.900000000000002,337.15145483958065,0.0,6.100000000000023,-55.7766
29102400.0,695,iso13790,native,True,19.900000000000002,596.2467630519983,0.0,3.900000000000034,-55.7766
29106000.0,695,iso13790,native,True,19.900000000000002,786.0731555834458,0.0,2.2000000000000455,-55.7766
29109600.0,695,iso13790,native,True,19.900000000000002,881.8200053317913,0.0,2.2000000000000455,-55.7766
29113200.0,695,iso13790,native,True,19.899999999999995,972.9368166018519,0.0,1.1000000000000227,-55.7766
29116800.0,695,iso13790,native,True,19.900000000000002,958.7982303267358,0.0,2.8000000000000114,-55.7766
29120400.0,695,iso13790,native,True,19.899999999999995,981.4853483159735,0.0,2.2000000000000455,-55.7766
29124000.0,695,iso13790,native,True,19.900000000000002,969.9847809812537,0.0,2.8000000000000114,-55.7766
29127600.0,695,iso13790,native,True,19.9,987.7131233479231,0.0,2.2000000000000455,-55.7766
29131200.0,695,iso13790,native,True,19.900000000000002,956.264344601819,0.0,3.3000000000000114,-55.7766
29134800.0,695,iso13790,native,True,19.900000000000002,962.3711602446211,0.0,2.8000000000000114,-55.7766
29138400.0,695,iso13790,native,True,19.899999999999995,1021.2871068727027,0.0,1.1000000000000227,-55.7766
29142000.0,695,iso13790,native,True,19.900000000000006,985.71579766593,0.0,2.8000000000000114,-55.7766
29145600.0,695,iso13790,native,True,19.899999999999995,970.5730952805989,0.0,2.2000000000000455,66.62860563403606
29149200.0,695,iso13790,native,True,19.9,694.3626805771877,0.0,8.300000000000011,231.2884933593001
29152800.0,695,iso13790,native,True,19.900000000000002,372.19065438149556,0.0,12.200000000000045,436.4870143209202
29156400.0,695,iso13790,native,True,19.900000000000002,120.96563068498206,0.0,13.900000000000034,451.1870021183473
29160000.0,695,iso13790,native,True,20.100000000000005,0.0,99.67135080966051,15.600000000000023,827.6265705134433
29163600.0,695,iso13790,native,True,20.099999999999994,0.0,492.3809886686319,15.600000000000023,1654.9361636790009
29167200.0,695,iso13790,native,True,20.09999999999999,0.0,905.8505212216146,15.0,2042.4659681341893
29170800.0,695,iso13790,native,True,20.099999999999994,0.0,989.188726916632,9.400000000000034,1946.160408515168
29174400.0,695,iso13790,native,True,20.10000000000001,0.0,726.0403494289966,6.100000000000023,938.0492974524224
29178000.0,695,iso13790,native,True,20.100000000000005,0.0,304.74192585655965,3.3000000000000114,771.7400105289552
29181600.0,695,iso13790,native,True,19.900000000000002,199.6723618511612,0.0,-0.5999999999999659,-55.7766
29185200.0,695,iso13790,native,True,19.900000000000006,652.436255690197,0.0,-1.099999999999966,-55.7766
29188800.0,695,iso13790,native,True,19.9,960.0150730585246,0.0,-2.7999999999999545,-55.7766
29192400.0,695,iso13790,native,True,19.9,1121.3170375154734,0.0,-2.7999999999999545,-55.7766
29196000.0,695,iso13790,native,True,19.9,1211.1170462825662,0.0,-2.7999999999999545,-55.7766
29199600.0,695,iso13790,native,True,19.900000000000002,1278.298058024926,0.0,-3.2999999999999545,-55.7766
29203200.0,695,iso13790,native,True,19.9,1295.5899482467316,0.0,-2.7999999999999545,-55.7766
29206800.0,695,iso13790,native,True,19.89999999999999,1308.1382385800146,0.0,-2.7999999999999545,-55.7766
29210400.0,695,iso13790,native,True,19.9,1332.3116836384568,0.0,-3.2999999999999545,-55.7766
29214000.0,695,iso13790,native,True,19.900000000000002,1363.4730443800815,0.0,-3.8999999999999773,-55.7766
29217600.0,695,iso13790,native,True,19.899999999999995,1377.315331359839,0.0,-3.8999999999999773,-55.7766
29221200.0,695,iso13790,native,True,19.900000000000006,1385.021607574913,0.0,-3.8999999999999773,-55.7766
29224800.0,695,iso13790,native,True,19.9,1389.311844671558,0.0,-3.8999999999999773,-55.7766
29228400.0,695,iso13790,native,True,19.900000000000002,1371.0752299258854,0.0,-3.2999999999999545,-55.7766
29232000.0,695,iso13790,native,True,19.9,1353.1663630018716,0.0,-3.2999999999999545,-2.5468740000000025
29235600.0,695,iso13790,native,True,19.899999999999995,1281.5869877020089,0.0,-2.7999999999999545,166.820436
29239200.0,695,iso13790,native,True,19.899999999999995,1167.0180879062375,0.0,-2.1999999999999886,307.15335
29242800.0,695,iso13790,native,True,19.899999999999988,1062.6002918628067,0.0,-2.1999999999999886,408.773736
29246400.0,695,iso13790,native,True,19.9,881.7339674066897,0.0,0.0,553.9457160000001
29250000.0,695,iso13790,native,True,19.899999999999995,673.2812772235806,0.0,1.1000000000000227,834.6115440000001
29253600.0,695,iso13790,native,True,19.899999999999995,148.81053417886744,0.0,3.3000000000000114,2223.9196140759195
29257200.0,695,iso13790,native,True,20.099999999999998,0.0,8.148227092432352,1.7000000000000455,1082.1575265714434
29260800.0,695,iso13790,native,True,19.9,125.03237650897165,0.0,0.0,699.0614332597627
29264400.0,695,iso13790,native,True,19.9,479.8446322018522,0.0,-1.099999999999966,4.543226502748034
29268000.0,695,iso13790,native,True,19.899999999999995,833.5731124116271,0.0,-2.1999999999999886,-55.7766
29271600.0,695,iso13790,native,True,19.900000000000002,1054.430147293383,0.0,-2.7999999999999545,-55.7766
29275200.0,695,iso13790,native,True,19.900000000000002,1153.2547104320222,0.0,-2.1999999999999886,-55.7766
29278800.0,695,iso13790,native,True,19.899999999999995,1232.403245150919,0.0,-2.7999999999999545,-55.7766
29282400.0,695,iso13790,native,True,19.899999999999995,1272.9609454139293,0.0,-2.7999999999999545,-55.7766
29286000.0,695,iso13790,native,True,19.899999999999988,1295.5402230529385,0.0,-2.7999999999999545,-55.7766
29289600.0,695,iso13790,native,True,19.9,1345.9231930520339,0.0,-3.8999999999999773,-55.7766
29293200.0,695,iso13790,native,True,19.90000000000001,1367.5449804008463,0.0,-3.8999999999999773,-55.7766
29296800.0,695,iso13790,native,True,19.899999999999995,1358.9571840674644,0.0,-3.2999999999999545,-55.7766
29300400.0,695,iso13790,native,True,19.900000000000002,1340.4944864533913,0.0,-2.7999999999999545,-55.7766
29304000.0,695,iso13790,native,True,19.9,1333.1374872761867,0.0,-2.7999999999999545,-55.7766
29307600.0,695,iso13790,native,True,19.899999999999995,1308.4166246602176,0.0,-2.1999999999999886,-55.7766
29311200.0,695,iso13790,native,True,19.900000000000002,1298.1598909630598,0.0,-2.1999999999999886,-55.7766
29314800.0,695,iso13790,native,True,19.899999999999995,1292.4497635072153,0.0,-2.1999999999999886,-55.7766
29318400.0,695,iso13790,native,True,19.900000000000002,1258.7735725822224,0.0,-1.6999999999999886,7.131257999999992
29322000.0,695,iso13790,native,True,19.899999999999995,1200.0353734243447,0.0,-1.6999999999999886,161.98137
29325600.0,695,iso13790,native,True,19.900000000000006,1111.6372451882935,0.0,-1.6999999999999886,307.15335
29329200.0,695,iso13790,native,True,19.900000000000002,999.0738678247659,0.0,-1.6999999999999886,495.87692400000003
29332800.0,695,iso13790,native,True,19.900000000000002,874.0727627616393,0.0,-1.099999999999966,549.10665
29336400.0,695,iso13790,native,True,19.899999999999995,759.6885592670935,0.0,-0.5999999999999659,655.566102
29340000.0,695,iso13790,native,True,19.900000000000002,718.3946977443395,0.0,-1.099999999999966,563.623848
29343600.0,695,iso13790,native,True,19.899999999999995,758.5086407811319,0.0,-1.099999999999966,321.670548
29347200.0,695,iso13790,native,True,19.899999999999995,850.5910686426679,0.0,-1.099999999999966,176.49856799999998
29350800.0,695,iso13790,native,True,19.9,970.3246792082938,0.0,-1.099999999999966,-36.420336000000006
29354400.0,695,iso13790,native,True,19.900000000000006,1058.2417571813392,0.0,-0.5999999999999659,-55.7766
29358000.0,695,iso13790,native,True,19.9,1151.0439732774607,0.0,-1.6999999999999886,-55.7766
29361600.0,695,iso13790,native,True,19.900000000000002,1213.468960309813,0.0,-2.1999999999999886,-55.7766
29365200.0,695,iso13790,native,True,19.900000000000002,1283.1132770351915,0.0,-3.2999999999999545,-55.7766
29368800.0,695,iso13790,native,True,19.900000000000002,1315.4582388395017,0.0,-3.2999999999999545,-55.7766
29372400.0,695,iso13790,native,True,19.900000000000002,1371.277959262639,0.0,-4.399999999999977,-55.7766
29376000.0,695,iso13790,native,True,19.900000000000002,1416.5515685901921,0.0,-5.0,-55.7766
29379600.0,695,iso13790,native,True,19.9,1417.625349788836,0.0,-4.399999999999977,-55.7766
29383200.0,695,iso13790,native,True,19.899999999999995,1462.9791568294934,0.0,-5.599999999999966,-55.7766
29386800.0,695,iso13790,native,True,19.900000000000002,1364.341374013501,0.0,-2.1999999999999886,-55.7766
29390400.0,695,iso13790,native,True,19.900000000000002,1329.2943101818805,0.0,-2.1999999999999886,-55.7766
29394000.0,695,iso13790,native,True,19.9,1309.782913343434,0.0,-2.1999999999999886,-55.7766
29397600.0,695,iso13790,native,True,19.899999999999995,1185.4826185954685,0.0,1.1000000000000227,-55.7766
29401200.0,695,iso13790,native,True,19.900000000000006,1097.7517766788103,0.0,2.2000000000000455,-55.7766
29404800.0,695,iso13790,native,True,19.9,1015.1129957825623,0.0,2.8000000000000114,36.86042951574242
29408400.0,695,iso13790,native,True,19.900000000000006,881.6094882018241,0.0,3.3000000000000114,315.105734351705
29412000.0,695,iso13790,native,True,19.900000000000002,656.974157335326,0.0,4.400000000000034,648.4613312195656
29415600.0,695,iso13790,native,True,19.900000000000002,490.2874044986664,0.0,5.600000000000023,426.42652403327503
29419200.0,695,iso13790,native,True,19.900000000000002,218.6155257931136,0.0,10.0,759.4405327571262
29422800.0,695,iso13790,native,True,19.9,156.2303622608936,0.0,3.900000000000034,1198.1097024480623
29426400.0,695,iso13790,native,True,20.1,0.0,162.67566618231385,2.8000000000000114,2452.127567102911
29430000.0,695,iso13790,native,True,20.10000000000001,0.0,531.3423319024541,1.7000000000000455,2339.420173970921
29433600.0,695,iso13790,native,True,20.100000000000012,0.0,550.7652156836156,1.7000000000000455,1516.7071734993044
29437200.0,695,iso13790,native,True,20.099999999999994,0.0,75.4069784027408,0.0,122.39225054900794
29440800.0,695,iso13790,native,True,19.899999999999995,371.5778172621297,0.0,0.6000000000000227,-55.7766
29444400.0,695,iso13790,native,True,19.899999999999995,696.7134495812721,0.0,0.6000000000000227,-55.7766
29448000.0,695,iso13790,native,True,19.900000000000006,918.9730666806614,0.0,-0.5999999999999659,-55.7766
29451600.0,695,iso13790,native,True,19.900000000000002,1035.697688458966,0.0,-0.5999999999999659,-55.7766
29455200.0,695,iso13790,native,True,19.9,1138.493242257347,0.0,-1.6999999999999886,-55.7766
29458800.0,695,iso13790,native,True,19.899999999999995,1206.481718961365,0.0,-2.1999999999999886,-55.7766
29462400.0,695,iso13790,native,True,19.900000000000002,1241.4107034609267,0.0,-2.1999999999999886,-55.7766
29466000.0,695,iso13790,native,True,19.899999999999995,1298.6690006643814,0.0,-3.2999999999999545,-55.7766
29469600.0,695,iso13790,native,True,19.9,1344.743494270808,0.0,-3.8999999999999773,-55.7766
29473200.0,695,iso13790,native,True,19.900000000000013,1366.8882186481103,0.0,-3.8999999999999773,-55.7766
29476800.0,695,iso13790,native,True,19.900000000000006,1379.2166267361388,0.0,-3.8999999999999773,-55.7766
29480400.0,695,iso13790,native,True,19.900000000000013,1403.267658979477,0.0,-4.399999999999977,-55.7766
29484000.0,695,iso13790,native,True,19.899999999999995,1413.7357950879007,0.0,-4.399999999999977,-55.7766
29487600.0,695,iso13790,native,True,19.899999999999995,1419.5636144667726,0.0,-4.399999999999977,-55.7766
29491200.0,695,iso13790,native,True,19.9,1410.5222123768403,0.0,-4.399999999999977,2.292191999999993
29494800.0,695,iso13790,native,True,19.9,1344.7440758662992,0.0,-4.399999999999977,245.1197742650654
29498400.0,695,iso13790,native,True,19.899999999999995,1191.3907686970222,0.0,-3.2999999999999545,432.96906599999994
29502000.0,695,iso13790,native,True,19.900000000000002,999.9772978031336,0.0,-2.7999999999999545,740.0565402271552
29505600.0,695,iso13790,native,True,19.899999999999995,770.6594790566318,0.0,-2.7999999999999545,1099.8909966635733
29509200.0,695,iso13790,native,True,19.9,684.066645649335,0.0,-2.7999999999999545,631.370772
29512800.0,695,iso13790,native,True,19.9,572.0357837317074,0.0,-2.1999999999999886,1192.8120188559733
29516400.0,695,iso13790,native,True,19.9,406.20257140013354,0.0,-2.7999999999999545,1367.758664999902
29520000.0,695,iso13790,native,True,19.9,395.32270558166005,0.0,-2.7999999999999545,832.8465817071441
29523600.0,695,iso13790,native,True,19.899999999999995,548.7014547193227,0.0,-3.2999999999999545,568.4090886916944
29527200.0,695,iso13790,native,True,19.900000000000002,826.518659351871,0.0,-3.8999999999999773,-55.7766
29530800.0,695,iso13790,native,True,19.900000000000016,1095.569718140643,0.0,-4.399999999999977,-55.7766
29534400.0,695,iso13790,native,True,19.900000000000006,1263.0593122914568,0.0,-5.0,-55.7766
29538000.0,695,iso13790,native,True,19.900000000000006,1390.6108731984698,0.0,-6.099999999999966,-55.7766
29541600.0,695,iso13790,native,True,19.899999999999995,1475.819023472364,0.0,-6.699999999999989,-55.7766
29545200.0,695,iso13790,native,True,19.9,1536.9377946114037,0.0,-7.199999999999989,-55.7766
29548800.0,695,iso13790,native,True,19.90000000000001,1605.8549149937855,0.0,-8.299999999999955,-55.7766
29552400.0,695,iso13790,native,True,19.90000000000001,1658.4201071307969,0.0,-8.899999999999977,-55.7766
29556000.0,695,iso13790,native,True,19.900000000000006,1663.5532573670089,0.0,-8.299999999999955,-55.7766
29559600.0,695,iso13790,native,True,19.899999999999995,1690.541920826034,0.0,-8.899999999999977,-55.7766
29563200.0,695,iso13790,native,True,19.90000000000001,1702.0611843149115,0.0,-8.899999999999977,-55.7766
29566800.0,695,iso13790,native,True,19.900000000000006,1725.66174968177,0.0,-9.399999999999977,-55.7766
29570400.0,695,iso13790,native,True,19.9,1735.8791019290522,0.0,-9.399999999999977,-55.7766
29574000.0,695,iso13790,native,True,19.900000000000002,1741.567304949218,0.0,-9.399999999999977,-55.7766
29577600.0,695,iso13790,native,True,19.900000000000002,1689.4670910528228,0.0,-8.299999999999955,26.72071069310943
29581200.0,695,iso13790,native,True,19.90000000000001,1518.3763417456146,0.0,-5.599999999999966,227.07771855406102
29584800.0,695,iso13790,native,True,19.9,1323.3747001141533,0.0,-3.2999999999999545,246.65010263541825
29588400.0,695,iso13790,native,True,19.9,1063.97127100845,0.0,-0.5999999999999659,569.518824810298
29592000.0,695,iso13790,native,True,19.9,782.3935513415013,0.0,2.2000000000000455,591.2543453177137
29595600.0,695,iso13790,native,True,19.900000000000002,403.1346168408998,0.0,4.400000000000034,1346.2029557656335
29599200.0,695,iso13790,native,True,20.1,0.0,99.34052931318875,3.900000000000034,2524.62056437497
29602800.0,695,iso13790,native,True,20.099999999999987,0.0,635.3076097396851,3.3000000000000114,2712.607070579325
29606400.0,695,iso13790,native,True,20.099999999999994,0.0,925.8664134980203,1.7000000000000455,2775.662053431427
29610000.0,695,iso13790,native,True,20.1,0.0,564.5782743859108,0.6000000000000227,389.9409904921542
29613600.0,695,iso13790,native,True,19.9,138.65010917291417,0.0,-1.6999999999999886,-55.7766
29617200.0,695,iso13790,native,True,19.900000000000002,649.8491793702954,0.0,-2.1999999999999886,-55.7766
29620800.0,695,iso13790,native,True,19.899999999999995,931.5223080925668,0.0,-2.1999999999999886,-55.7766
29624400.0,695,iso13790,native,True,19.899999999999995,1088.335335843794,0.0,-2.1999999999999886,-55.7766
29628000.0,695,iso13790,native,True,19.900000000000002,1271.8866142868608,0.0,-5.0,-55.7766
29631600.0,695,iso13790,native,True,19.900000000000002,1378.3376451335432,0.0,-5.599999999999966,-55.7766
29635200.0,695,iso13790,native,True,19.899999999999984,1471.9078249811478,0.0,-6.699999999999989,-55.7766
29638800.0,695,iso13790,native,True,19.899999999999995,1555.3854276804143,0.0,-7.7999999999999545,-55.7766
29642400.0,695,iso13790,native,True,19.9,1633.2442921364386,0.0,-8.899999999999977,-55.7766
29646000.0,695,iso13790,native,True,19.9,1670.1624558897352,0.0,-8.899999999999977,-55.7766
29649600.0,695,iso13790,native,True,19.900000000000002,1690.7155312343073,0.0,-8.899999999999977,-55.7766
29653200.0,695,iso13790,native,True,19.900000000000006,1719.3453991677716,0.0,-9.399999999999977,-55.7766
29656800.0,695,iso13790,native,True,19.9,1773.6128140619767,0.0,-10.599999999999966,-55.7766
29660400.0,695,iso13790,native,True,19.90000000000001,1755.5626888070135,0.0,-9.399999999999977,-55.7766
29664000.0,695,iso13790,native,True,19.899999999999995,1664.8251942912195,0.0,-7.199999999999989,1.2959212855229074
29667600.0,695,iso13790,native,True,19.90000000000001,1522.004883944603,0.0,-5.0,97.36949289901284
29671200.0,695,iso13790,native,True,19.9,1311.830819572434,0.0,-1.6999999999999886,166.28165563805854
29674800.0,695,iso13790,native,True,19.899999999999988,1077.7008027897982,0.0,1.7000000000000455,206.035108258585
29678400.0,695,iso13790,native,True,19.900000000000002,840.1204498167442,0.0,3.900000000000034,419.0249112374733
29682000.0,695,iso13790,native,True,19.899999999999995,433.7421235051521,0.0,3.3000000000000114,1710.4378729417654
29685600.0,695,iso13790,native,True,20.099999999999994,0.0,221.79789449782572,3.3000000000000114,2973.309207694978
29689200.0,695,iso13790,native,True,20.100000000000016,0.0,997.0539311623909,2.2000000000000455,3920.170777458648
29692800.0,695,iso13790,native,True,20.099999999999987,0.0,1561.6588690034196,1.1000000000000227,3975.129280823556
29696400.0,695,iso13790,native,True,20.099999999999984,0.0,1223.7421726903603,-1.6999999999999886,1274.956174099879
29700000.0,695,iso13790,native,True,20.10000000000001,0.0,279.7964093582885,-3.2999999999999545,-55.7766
29703600.0,695,iso13790,native,True,19.900000000000002,459.7534920495409,0.0,-5.0,-55.7766
29707200.0,695,iso13790,native,True,19.900000000000002,884.956848503348,0.0,-4.399999999999977,-55.7766
29710800.0,695,iso13790,native,True,19.9,1145.806942777138,0.0,-5.0,-55.7766
29714400.0,695,iso13790,native,True,19.900000000000002,1308.146586735448,0.0,-5.599999999999966,-55.7766
29718000.0,695,iso13790,native,True,19.89999999999999,1395.0184305626335,0.0,-5.599999999999966,-55.7766
29721600.0,695,iso13790,native,True,19.9,1460.569274698789,0.0,-6.099999999999966,-55.7766
29725200.0,695,iso13790,native,True,19.90000000000001,1476.953618221945,0.0,-5.599999999999966,-55.7766
29728800.0,695,iso13790,native,True,19.899999999999995,1526.8092967501273,0.0,-6.699999999999989,-55.7766
29732400.0,695,iso13790,native,True,19.899999999999995,1527.5124554729096,0.0,-6.099999999999966,-55.7766
29736000.0,695,iso13790,native,True,19.9,1514.2222171547096,0.0,-5.599999999999966,-55.7766
29739600.0,695,iso13790,native,True,19.899999999999995,1509.7448288469725,0.0,-5.599999999999966,-55.7766
29743200.0,695,iso13790,native,True,19.9,1486.6271028214032,0.0,-5.0,-55.7766
29746800.0,695,iso13790,native,True,19.90000000000001,1497.8879421058973,0.0,-5.599999999999966,-55.7766
29750400.0,695,iso13790,native,True,19.9,1463.5739292121682,0.0,-5.0,21.984299717216384
29754000.0,695,iso13790,native,True,19.9,1329.0932823403987,0.0,-3.8999999999999773,345.865878
29757600.0,695,iso13790,native,True,19.9,1148.8688979027875,0.0,-3.2999999999999545,529.7503859999999
29761200.0,695,iso13790,native,True,19.9,903.0910834558847,0.0,-1.099999999999966,736.0934738712476
29764800.0,695,iso13790,native,True,19.9,607.3904682834446,0.0,-1.099999999999966,1390.4058145930271
29768400.0,695,iso13790,native,True,19.899999999999995,321.9640394493439,0.0,2.2000000000000455,926.2787076554483
29772000.0,695,iso13790,native,True,20.1,0.0,168.214345231076,7.2000000000000455,2359.8571037424335
29775600.0,695,iso13790,native,True,20.099999999999998,0.0,360.43345433398787,8.300000000000011,636.6043787788196
29779200.0,695,iso13790,native,True,20.100000000000005,0.0,309.3994044341665,7.2000000000000455,1412.7609070895173
29782800.0,695,iso13790,native,True,20.1,0.0,80.33093506238662,4.400000000000034,297.05327642593414
29786400.0,695,iso13790,native,True,19.9,252.92935596105013,0.0,3.900000000000034,-55.7766
29790000.0,695,iso13790,native,True,19.900000000000002,612.1290956493627,0.0,1.7000000000000455,-55.7766
29793600.0,695,iso13790,native,True,19.9,799.2479018484617,0.0,1.7000000000000455,-55.7766
29797200.0,695,iso13790,native,True,19.900000000000002,999.6710093450328,0.0,-1.099999999999966,-55.7766
29800800.0,695,iso13790,native,True,19.9,1153.3275601532869,0.0,-2.7999999999999545,-55.7766
29804400.0,695,iso13790,native,True,19.90000000000001,1283.9381402650847,0.0,-4.399999999999977,-55.7766
29808000.0,695,iso13790,native,True,19.900000000000002,1388.55283085325,0.0,-5.599999999999966,-55.7766
29811600.0,695,iso13790,native,True,19.90000000000001,1456.9697468657469,0.0,-6.099999999999966,-55.7766
29815200.0,695,iso13790,native,True,19.899999999999988,1512.7623270282618,0.0,-6.699999999999989,-55.7766
29818800.0,695,iso13790,native,True,19.900000000000002,1519.6922283081585,0.0,-6.099999999999966,-55.7766
29822400.0,695,iso13790,native,True,19.899999999999988,1585.493816251043,0.0,-7.7999999999999545,-55.7766
29826000.0,695,iso13790,native,True,19.900000000000006,1612.1935928475805,0.0,-7.7999999999999545,-55.7766
29829600.0,695,iso13790,native,True,19.899999999999995,1589.2452515418447,0.0,-6.699999999999989,-55.7766
29833200.0,695,iso13790,native,True,19.9,1582.8968671269674,0.0,-6.699999999999989,-55.7766
29836800.0,695,iso13790,native,True,19.90000000000001,1508.1908218326491,0.0,-5.0,4.410578350494106
29840400.0,695,iso13790,native,True,19.900000000000002,1284.773250391577,0.0,-0.5999999999999659,149.9842879258072
29844000.0,695,iso13790,native,True,19.900000000000002,972.5910298658575,0.0,3.3000000000000114,414.4859092062244
29847600.0,695,iso13790,native,True,19.9,656.7913783811091,0.0,7.2000000000000455,358.0204077524072
29851200.0,695,iso13790,native,True,19.899999999999995,426.93934916196963,0.0,8.300000000000011,585.4838103617996
29854800.0,695,iso13790,native,True,19.900000000000002,59.790677669816546,0.0,8.300000000000011,1572.9150266017207
29858400.0,695,iso13790,native,True,20.100000000000012,0.0,337.13564453673115,8.900000000000034,1867.5682480008566
29862000.0,695,iso13790,native,True,20.10000000000002,0.0,826.7461043953136,8.300000000000011,2818.4736816311624
29865600.0,695,iso13790,native,True,20.10000000000002,0.0,1129.7285269652352,6.7000000000000455,2480.467428132979
29869200.0,695,iso13790,native,True,20.1,0.0,607.0689868526428,2.2000000000000455,157.57423781105598
29872800.0,695,iso13790,native,True,19.9,65.58219062545558,0.0,1.1000000000000227,-55.7766
29876400.0,695,iso13790,native,True,19.900000000000002,549.9062303749913,0.0,0.0,-55.7766
29880000.0,695,iso13790,native,True,19.90000000000001,871.5493463506638,0.0,-1.6999999999999886,-55.7766
29883600.0,695,iso13790,native,True,19.89999999999999,1057.8687477960896,0.0,-2.1999999999999886,-55.7766
29887200.0,695,iso13790,native,True,19.899999999999984,1179.299984382819,0.0,-2.7999999999999545,-55.7766
29890800.0,695,iso13790,native,True,19.899999999999995,1260.584867443772,0.0,-3.2999999999999545,-55.7766
29894400.0,695,iso13790,native,True,19.90000000000001,1323.5413005553678,0.0,-3.8999999999999773,-55.7766
29898000.0,695,iso13790,native,True,19.899999999999995,1372.2720985969531,0.0,-4.399999999999977,-55.7766
29901600.0,695,iso13790,native,True,19.900000000000002,1379.292388236205,0.0,-3.8999999999999773,-55.7766
29905200.0,695,iso13790,native,True,19.90000000000001,1386.1222744231334,0.0,-3.8999999999999773,-55.7766
29908800.0,695,iso13790,native,True,19.900000000000002,1389.9246077767855,0.0,-3.8999999999999773,-55.7766
29912400.0,695,iso13790,native,True,19.90000000000001,1392.0414423091058,0.0,-3.8999999999999773,-55.7766
29916000.0,695,iso13790,native,True,19.9,1451.6576386179331,0.0,-5.599999999999966,-55.7766
29919600.0,695,iso13790,native,True,19.900000000000002,1492.1014472736895,0.0,-6.099999999999966,-55.7766
29923200.0,695,iso13790,native,True,19.899999999999995,1460.4626983756955,0.0,-5.0,7.654690506509098
29926800.0,695,iso13790,native,True,19.9,1274.310159217076,0.0,-1.099999999999966,152.6125375133876
29930400.0,695,iso13790,native,True,19.899999999999995,1044.760729654656,0.0,2.2000000000000455,208.75369164554962
29934000.0,695,iso13790,native,True,19.899999999999995,855.1206602867969,0.0,3.900000000000034,273.1865338026938
29937600.0,695,iso13790,native,True,19.899999999999988,638.8238475483423,0.0,6.100000000000023,436.87911120954516
29941200.0,695,iso13790,native,True,19.9,248.74188088995612,0.0,6.7000000000000455,1549.8953158052868
29944800.0,695,iso13790,native,True,20.099999999999994,0.0,281.7607841821623,6.7000000000000455,2433.8384210893287
