timestamp_s,case,implementation,run_mode,formal_ashrae_result,zone_temperature_C,heating_load_W,cooling_load_W,outdoor_temperature_C,solar_gain_W
29948400.0,695,iso13790,native,True,20.099999999999994,0.0,679.0073276295429,6.7000000000000455,2033.2918064725704
29952000.0,695,iso13790,native,True,20.099999999999994,0.0,616.1505126818108,3.900000000000034,1451.2773046389202
29955600.0,695,iso13790,native,True,20.10000000000001,0.0,153.8430020572252,1.7000000000000455,155.5152292693557
29959200.0,695,iso13790,native,True,19.900000000000002,373.75045336007304,0.0,-0.5999999999999659,-55.7766
29962800.0,695,iso13790,native,True,19.900000000000002,749.348988255406,0.0,-1.099999999999966,-55.7766
29966400.0,695,iso13790,native,True,19.9,993.3432419973482,0.0,-2.1999999999999886,-55.7766
29970000.0,695,iso13790,native,True,19.899999999999995,1160.5649156381544,0.0,-3.2999999999999545,-55.7766
29973600.0,695,iso13790,native,True,19.899999999999995,1192.232930985791,0.0,-1.6999999999999886,-55.7766
29977200.0,695,iso13790,native,True,19.900000000000002,1219.212109023202,0.0,-1.6999999999999886,-55.7766
29980800.0,695,iso13790,native,True,19.899999999999995,1289.2321534912378,0.0,-3.2999999999999545,-55.7766
29984400.0,695,iso13790,native,True,19.900000000000002,1356.6773764233074,0.0,-4.399999999999977,-55.7766
29988000.0,695,iso13790,native,True,19.900000000000013,1387.7980590157463,0.0,-4.399999999999977,-55.7766
29991600.0,695,iso13790,native,True,19.899999999999988,1425.7486363857126,0.0,-5.0,-55.7766
29995200.0,695,iso13790,native,True,19.900000000000002,1463.995690154364,0.0,-5.599999999999966,-55.7766
29998800.0,695,iso13790,native,True,19.899999999999995,1519.5953607141362,0.0,-6.699999999999989,-55.7766
30002400.0,695,iso13790,native,True,19.89999999999999,1544.1213889236335,0.0,-6.699999999999989,-55.7766
30006000.0,695,iso13790,native,True,19.900000000000013,1519.9628786973303,0.0,-5.599999999999966,-55.7766
30009600.0,695,iso13790,native,True,19.9,1476.6755297846862,0.0,-5.0,18.146193336883805
30013200.0,695,iso13790,native,True,19.900000000000002,1281.132907062175,0.0,-1.6999999999999886,252.50975717400783
30016800.0,695,iso13790,native,True,19.9,989.1758690278713,0.0,2.2000000000000455,396.6802828747087
30020400.0,695,iso13790,native,True,19.9,696.0321689035026,0.0,6.100000000000023,378.10892386410296
30024000.0,695,iso13790,native,True,19.9,480.67114023835813,0.0,6.100000000000023,746.5204539943879
30027600.0,695,iso13790,native,True,19.9,96.5974262040043,0.0,6.7000000000000455,1616.7357211774104
30031200.0,695,iso13790,native,True,20.09999999999999,0.0,384.5139999096588,6.7000000000000455,2468.1888931478725
30034800.0,695,iso13790,native,True,20.100000000000012,0.0,854.8134374825667,5.600000000000023,2746.3843019236383
30038400.0,695,iso13790,native,True,20.10000000000001,0.0,1152.5084320255846,4.400000000000034,2868.37468707706
30042000.0,695,iso13790,native,True,20.10000000000001,0.0,757.4937657479144,1.1000000000000227,628.0152494993646
30045600.0,695,iso13790,native,True,20.1,0.0,12.92966503724582,0.0,-55.7766
30049200.0,695,iso13790,native,True,19.9,476.35520104866555,0.0,-0.5999999999999659,-55.7766
30052800.0,695,iso13790,native,True,19.899999999999995,864.9088025654206,0.0,-2.7999999999999545,-55.7766
30056400.0,695,iso13790,native,True,19.899999999999984,1085.5570494097585,0.0,-3.2999999999999545,-55.7766
30060000.0,695,iso13790,native,True,19.900000000000002,1226.099836362074,0.0,-3.8999999999999773,-55.7766
30063600.0,695,iso13790,native,True,19.899999999999995,1300.8369367791374,0.0,-3.8999999999999773,-55.7766
30067200.0,695,iso13790,native,True,19.899999999999995,1342.4445656463677,0.0,-3.8999999999999773,-55.7766
30070800.0,695,iso13790,native,True,19.900000000000002,1327.7957219265086,0.0,-2.7999999999999545,-55.7766
30074400.0,695,iso13790,native,True,19.900000000000002,1343.255395221864,0.0,-3.2999999999999545,-55.7766
30078000.0,695,iso13790,native,True,19.9,1407.3782635512694,0.0,-5.0,-55.7766
30081600.0,695,iso13790,native,True,19.90000000000001,1453.7685385685668,0.0,-5.599999999999966,-55.7766
30085200.0,695,iso13790,native,True,19.89999999999999,1513.9017022075016,0.0,-6.699999999999989,-55.7766
30088800.0,695,iso13790,native,True,19.900000000000002,1578.7642535725033,0.0,-7.7999999999999545,-55.7766
30092400.0,695,iso13790,native,True,19.899999999999995,1550.0093991224385,0.0,-6.099999999999966,-55.7766
30096000.0,695,iso13790,native,True,19.9,1546.9523425100977,0.0,-6.699999999999989,27.442422141467883
30099600.0,695,iso13790,native,True,19.900000000000002,1373.3388661149477,0.0,-3.8999999999999773,305.0243164712175
30103200.0,695,iso13790,native,True,19.899999999999995,1092.2067519572531,0.0,0.0,408.9691973050496
30106800.0,695,iso13790,native,True,19.900000000000002,865.6608085376436,0.0,1.7000000000000455,492.22386999465124
30110400.0,695,iso13790,native,True,19.900000000000006,634.2726297968421,0.0,3.3000000000000114,713.2655043242708
30114000.0,695,iso13790,native,True,19.900000000000002,239.05713887783148,0.0,5.0,1571.812973799892
30117600.0,695,iso13790,native,True,20.100000000000012,0.0,321.82733818760425,5.600000000000023,2712.7859983784065
30121200.0,695,iso13790,native,True,20.100000000000012,0.0,969.7506978623289,6.100000000000023,3156.4488217561816
30124800.0,695,iso13790,native,True,20.099999999999994,0.0,1256.8930398316497,5.600000000000023,2565.4569740227826
30128400.0,695,iso13790,native,True,20.09999999999999,0.0,776.1547934486167,3.900000000000034,250.751337805604
30132000.0,695,iso13790,native,True,20.1,0.0,42.34241753400376,2.8000000000000114,-55.7766
30135600.0,695,iso13790,native,True,19.900000000000002,397.278437946867,0.0,1.7000000000000455,-55.7766
30139200.0,695,iso13790,native,True,19.899999999999995,700.2613464978105,0.0,1.1000000000000227,-55.7766
30142800.0,695,iso13790,native,True,19.899999999999995,882.6196528673684,0.0,0.6000000000000227,-55.7766
30146400.0,695,iso13790,native,True,19.899999999999988,1022.4707441029564,0.0,-0.5999999999999659,-55.7766
30150000.0,695,iso13790,native,True,19.900000000000006,1206.7548144590328,0.0,-3.8999999999999773,-55.7766
30153600.0,695,iso13790,native,True,19.899999999999988,1307.2547411789146,0.0,-4.399999999999977,-55.7766
30157200.0,695,iso13790,native,True,19.9,1380.9085709083497,0.0,-5.0,-55.7766
30160800.0,695,iso13790,native,True,19.9,1418.4072597210757,0.0,-5.0,-55.7766
30164400.0,695,iso13790,native,True,19.9,1418.6584499149492,0.0,-4.399999999999977,-55.7766
30168000.0,695,iso13790,native,True,19.900000000000006,1405.116591735854,0.0,-3.8999999999999773,-55.7766
30171600.0,695,iso13790,native,True,19.899999999999995,1438.311759127204,0.0,-5.0,-55.7766
30175200.0,695,iso13790,native,True,19.899999999999995,1508.8024676957982,0.0,-6.699999999999989,-55.7766
30178800.0,695,iso13790,native,True,19.899999999999988,1538.1127709199263,0.0,-6.699999999999989,-55.7766
30182400.0,695,iso13790,native,True,19.899999999999995,1483.8789123712627,0.0,-5.0,1.4788104851527066
30186000.0,695,iso13790,native,True,19.900000000000002,1250.400225526668,0.0,0.0,153.2267588510308
30189600.0,695,iso13790,native,True,19.900000000000006,963.4934856789552,0.0,3.900000000000034,283.65273619892133
30193200.0,695,iso13790,native,True,19.9,605.5133153113123,0.0,8.300000000000011,514.0623824736167
30196800.0,695,iso13790,native,True,19.900000000000002,298.2187169133172,0.0,10.600000000000023,596.6510870288238
30200400.0,695,iso13790,native,True,20.099999999999998,0.0,16.779119440314442,11.700000000000045,1333.8334922705442
30204000.0,695,iso13790,native,True,20.10000000000001,0.0,422.0249588488969,10.0,1956.6524928485628
30207600.0,695,iso13790,native,True,20.100000000000012,0.0,839.194933233665,9.400000000000034,2437.6695651573314
30211200.0,695,iso13790,native,True,20.10000000000001,0.0,808.4362104920149,9.400000000000034,811.2136887417947
30214800.0,695,iso13790,native,True,20.099999999999994,0.0,329.7649933465616,7.800000000000011,129.92701627526282
30218400.0,695,iso13790,native,True,19.9,26.83133741582212,0.0,7.800000000000011,-55.7766
30222000.0,695,iso13790,native,True,19.899999999999995,261.5430374946465,0.0,8.900000000000034,-55.7766
30225600.0,695,iso13790,native,True,19.9,398.6391179575553,0.0,8.900000000000034,-55.7766
30229200.0,695,iso13790,native,True,19.900000000000002,495.58830510828403,0.0,8.300000000000011,-55.7766
30232800.0,695,iso13790,native,True,19.900000000000002,583.8686197637784,0.0,7.2000000000000455,-55.7766
30236400.0,695,iso13790,native,True,19.899999999999995,681.5888118870661,0.0,5.600000000000023,-55.7766
30240000.0,695,iso13790,native,True,19.9,805.7054074083902,0.0,3.3000000000000114,-55.7766
30243600.0,695,iso13790,native,True,19.899999999999995,916.3646457001333,0.0,1.7000000000000455,-55.7766
30247200.0,695,iso13790,native,True,19.900000000000006,1064.8722278178604,0.0,-1.099999999999966,-55.7766
30250800.0,695,iso13790,native,True,19.9,1114.00109910829,0.0,-0.5999999999999659,-55.7766
30254400.0,695,iso13790,native,True,19.900000000000002,1144.2736694198459,0.0,-0.5999999999999659,-55.7766
30258000.0,695,iso13790,native,True,19.899999999999988,1161.1270108440008,0.0,-0.5999999999999659,-55.7766
30261600.0,695,iso13790,native,True,19.899999999999988,1208.322238374954,0.0,-1.6999999999999886,-55.7766
30265200.0,695,iso13790,native,True,19.9,1149.1065587009484,0.0,0.6000000000000227,-55.7766
30268800.0,695,iso13790,native,True,19.900000000000002,1116.8603729898637,0.0,0.6000000000000227,4.338337861813759
30272400.0,695,iso13790,native,True,19.899999999999995,868.4312019003854,0.0,5.0,332.959914177028
30276000.0,695,iso13790,native,True,19.9,524.76672422084,0.0,9.400000000000034,459.629172243476
30279600.0,695,iso13790,native,True,19.900000000000002,253.8928361312971,0.0,10.600000000000023,665.5727058831972
30283200.0,695,iso13790,native,True,19.899999999999995,20.886329538407356,0.0,12.200000000000045,670.2578379813983
30286800.0,695,iso13790,native,True,20.10000000000001,0.0,257.73119250151586,12.800000000000011,1552.2749598435494
30290400.0,695,iso13790,native,True,20.099999999999987,0.0,706.2015163353578,12.200000000000045,2172.1495102124186
30294000.0,695,iso13790,native,True,20.099999999999987,0.0,1023.007014453408,10.600000000000023,2260.1565696703574
30297600.0,695,iso13790,native,True,20.099999999999994,0.0,942.0523880144335,8.900000000000034,1208.8171724979118
30301200.0,695,iso13790,native,True,20.09999999999999,0.0,448.95024899235085,6.100000000000023,300.87062202633314
30304800.0,695,iso13790,native,True,19.9,115.46677516070858,0.0,2.2000000000000455,-55.7766
30308400.0,695,iso13790,native,True,19.899999999999995,546.2927455284292,0.0,1.1000000000000227,-55.7766
30312000.0,695,iso13790,native,True,19.899999999999995,838.1524232447875,0.0,-0.5999999999999659,-55.7766
30315600.0,695,iso13790,native,True,19.900000000000002,1007.8907927988562,0.0,-1.099999999999966,-55.7766
30319200.0,695,iso13790,native,True,19.900000000000002,1082.278401982468,0.0,-0.5999999999999659,-55.7766
30322800.0,695,iso13790,native,True,19.900000000000006,1164.425651058881,0.0,-1.6999999999999886,-55.7766
30326400.0,695,iso13790,native,True,19.900000000000002,1203.7312437427786,0.0,-1.6999999999999886,-55.7766
30330000.0,695,iso13790,native,True,19.90000000000001,1225.6134482124696,0.0,-1.6999999999999886,-55.7766
30333600.0,695,iso13790,native,True,19.90000000000001,1313.4209812024635,0.0,-3.8999999999999773,-55.7766
30337200.0,695,iso13790,native,True,19.900000000000013,1253.2000032907852,0.0,-1.099999999999966,-55.7766
30340800.0,695,iso13790,native,True,19.9,1218.846913884894,0.0,-0.5999999999999659,-55.7766
30344400.0,695,iso13790,native,True,19.899999999999988,1219.8309803356863,0.0,-1.099999999999966,-55.7766
30348000.0,695,iso13790,native,True,19.90000000000001,1255.2699157102763,0.0,-2.1999999999999886,-55.7766
30351600.0,695,iso13790,native,True,19.9,1306.3846995133456,0.0,-3.2999999999999545,-55.7766
30355200.0,695,iso13790,native,True,19.900000000000002,1166.691814405546,0.0,1.1000000000000227,-6.283173547905452
30358800.0,695,iso13790,native,True,19.899999999999988,938.3717163137155,0.0,5.0,155.41857307667533
30362400.0,695,iso13790,native,True,19.9,661.1114081766823,0.0,9.400000000000034,134.61913129321616
30366000.0,695,iso13790,native,True,19.900000000000002,406.58521355702095,0.0,12.800000000000011,193.03726933581504
30369600.0,695,iso13790,native,True,19.900000000000002,125.45743235083242,0.0,16.100000000000023,365.23084538514763
30373200.0,695,iso13790,native,True,20.10000000000001,0.0,301.8501169418636,17.200000000000045,1661.3846940198953
30376800.0,695,iso13790,native,True,20.10000000000001,0.0,1029.4139396162836,17.200000000000045,2809.6623832470596
30380400.0,695,iso13790,native,True,20.1,0.0,1808.4874889334044,17.80000000000001,3604.380079792765
30384000.0,695,iso13790,native,True,20.09999999999995,0.0,2255.919672878646,16.100000000000023,3355.9295580057596
30387600.0,695,iso13790,native,True,20.09999999999997,0.0,1783.47398915687,10.600000000000023,981.6981154250171
30391200.0,695,iso13790,native,True,20.10000000000001,0.0,833.1660906698916,7.2000000000000455,-55.7766
30394800.0,695,iso13790,native,True,20.1,0.0,139.40880168701045,6.7000000000000455,-55.7766
30398400.0,695,iso13790,native,True,19.900000000000002,328.21511694792764,0.0,2.8000000000000114,-55.7766
30402000.0,695,iso13790,native,True,19.899999999999995,609.8021240970111,0.0,2.8000000000000114,-55.7766
30405600.0,695,iso13790,native,True,19.900000000000002,711.5670062928485,0.0,4.400000000000034,-55.7766
30409200.0,695,iso13790,native,True,19.900000000000002,832.5707029301609,0.0,2.8000000000000114,-55.7766
30412800.0,695,iso13790,native,True,19.9,928.3995380965426,0.0,1.7000000000000455,-55.7766
30416400.0,695,iso13790,native,True,19.899999999999995,995.9470166035744,0.0,1.1000000000000227,-55.7766
30420000.0,695,iso13790,native,True,19.899999999999995,1009.421103367799,0.0,1.7000000000000455,-55.7766
30423600.0,695,iso13790,native,True,19.899999999999995,944.8029819931645,0.0,3.900000000000034,-55.7766
30427200.0,695,iso13790,native,True,19.9,1131.3718785631804,0.0,-2.1999999999999886,-55.7766
30430800.0,695,iso13790,native,True,19.899999999999995,914.2820255247809,0.0,6.100000000000023,-55.7766
30434400.0,695,iso13790,native,True,19.899999999999995,879.7341821615254,0.0,5.0,-55.7766
30438000.0,695,iso13790,native,True,19.900000000000002,854.0732980920956,0.0,5.0,-55.7766
30441600.0,695,iso13790,native,True,19.900000000000002,844.7233697253038,0.0,4.400000000000034,18.377388084110475
30445200.0,695,iso13790,native,True,19.89999999999999,761.3573830838635,0.0,5.600000000000023,119.71790315307562
30448800.0,695,iso13790,native,True,19.900000000000002,630.6541765032796,0.0,6.7000000000000455,295.26387553004463
30452400.0,695,iso13790,native,True,19.9,441.6296577590909,0.0,8.300000000000011,481.32119356215924
30456000.0,695,iso13790,native,True,19.899999999999995,263.56223890674477,0.0,8.300000000000011,727.8781527320274
30459600.0,695,iso13790,native,True,20.100000000000005,0.0,48.678363157007375,8.900000000000034,1684.7503213265798
30463200.0,695,iso13790,native,True,20.1,0.0,561.2539353724005,8.300000000000011,2462.0630385814384
30466800.0,695,iso13790,native,True,20.1,0.0,909.9877173631423,7.800000000000011,2233.522666422294
30470400.0,695,iso13790,native,True,20.10000000000001,0.0,1135.5075864269243,6.100000000000023,2818.4734682662183
30474000.0,695,iso13790,native,True,20.099999999999994,0.0,830.0104955776774,4.400000000000034,564.3384001565261
30477600.0,695,iso13790,native,True,20.1,0.0,99.37090020465763,2.2000000000000455,-55.7766
30481200.0,695,iso13790,native,True,19.9,324.21104924549775,0.0,2.8000000000000114,-55.7766
30484800.0,695,iso13790,native,True,19.899999999999995,645.3856175196278,0.0,1.7000000000000455,-55.7766
30488400.0,695,iso13790,native,True,19.899999999999995,779.9498309225538,0.0,2.8000000000000114,-55.7766
30492000.0,695,iso13790,native,True,19.900000000000002,861.2918155703541,0.0,2.8000000000000114,-55.7766
30495600.0,695,iso13790,native,True,19.899999999999995,927.2015897179306,0.0,2.2000000000000455,-55.7766
30499200.0,695,iso13790,native,True,19.899999999999995,998.2016463852975,0.0,1.1000000000000227,-55.7766
30502800.0,695,iso13790,native,True,19.900000000000002,1089.739088016657,0.0,-0.5999999999999659,-55.7766
30506400.0,695,iso13790,native,True,19.89999999999999,1206.391800697289,0.0,-2.7999999999999545,-55.7766
30510000.0,695,iso13790,native,True,19.900000000000002,1334.1051323766021,0.0,-5.0,-55.7766
30513600.0,695,iso13790,native,True,19.900000000000002,1371.7257804951741,0.0,-4.399999999999977,-55.7766
30517200.0,695,iso13790,native,True,19.900000000000013,1396.175804582168,0.0,-4.399999999999977,-55.7766
30520800.0,695,iso13790,native,True,19.899999999999995,1392.6000563372359,0.0,-3.8999999999999773,-55.7766
30524400.0,695,iso13790,native,True,19.899999999999995,1372.9058426986428,0.0,-3.2999999999999545,-55.7766
30528000.0,695,iso13790,native,True,19.9,1336.3379432235085,0.0,-2.7999999999999545,0.5725773978220143
30531600.0,695,iso13790,native,True,19.899999999999984,1105.8137669212924,0.0,2.2000000000000455,152.39125054990157
30535200.0,695,iso13790,native,True,19.90000000000001,809.4667089516149,0.0,6.7000000000000455,237.67312577459722
30538800.0,695,iso13790,native,True,19.900000000000002,530.943718600362,0.0,10.0,297.4052987629399
30542400.0,695,iso13790,native,True,19.899999999999995,273.5884429981617,0.0,12.200000000000045,469.0521578730692
30546000.0,695,iso13790,native,True,20.099999999999998,0.0,96.66183273386726,12.800000000000011,1609.3539442984688
30549600.0,695,iso13790,native,True,20.1,0.0,686.2930347608012,12.200000000000045,2458.3524605900507
30553200.0,695,iso13790,native,True,20.10000000000002,0.0,1311.0776031114676,12.200000000000045,3195.9000287525355
30556800.0,695,iso13790,native,True,20.09999999999997,0.0,1677.785908743957,10.600000000000023,2982.6713237163767
30560400.0,695,iso13790,native,True,20.099999999999994,0.0,1182.8633272575244,5.600000000000023,609.2808396075345
30564000.0,695,iso13790,native,True,20.10000000000001,0.0,333.86278556608505,3.3000000000000114,-55.7766
30567600.0,695,iso13790,native,True,19.900000000000002,200.09217037459038,0.0,2.8000000000000114,-55.7766
30571200.0,695,iso13790,native,True,19.899999999999995,596.9112463321487,0.0,1.1000000000000227,-55.7766
30574800.0,695,iso13790,native,True,19.899999999999995,807.8950359960645,0.0,1.1000000000000227,-55.7766
30578400.0,695,iso13790,native,True,19.9,983.7916165216626,0.0,-0.5999999999999659,-55.7766
30582000.0,695,iso13790,native,True,19.899999999999988,1126.7836630980573,0.0,-2.1999999999999886,-55.7766
30585600.0,695,iso13790,native,True,19.900000000000002,1100.7908621824579,0.0,0.6000000000000227,-55.7766
30589200.0,695,iso13790,native,True,19.900000000000002,1161.1185539928936,0.0,-1.099999999999966,-55.7766
30592800.0,695,iso13790,native,True,19.89999999999999,1205.395978829946,0.0,-1.6999999999999886,-55.7766
30596400.0,695,iso13790,native,True,19.900000000000006,1226.5402393146499,0.0,-1.6999999999999886,-55.7766
30600000.0,695,iso13790,native,True,19.90000000000001,1255.4992317627825,0.0,-2.1999999999999886,-55.7766
30603600.0,695,iso13790,native,True,19.89999999999999,1268.6997268409393,0.0,-2.1999999999999886,-55.7766
30607200.0,695,iso13790,native,True,19.9,1276.0487047516554,0.0,-2.1999999999999886,-55.7766
30610800.0,695,iso13790,native,True,19.899999999999995,1300.7651017691783,0.0,-2.7999999999999545,-55.7766
30614400.0,695,iso13790,native,True,19.899999999999984,1184.0015065510993,0.0,0.6000000000000227,-7.838749591870782
30618000.0,695,iso13790,native,True,19.900000000000002,990.4251782910898,0.0,3.900000000000034,121.0346381222523
30621600.0,695,iso13790,native,True,19.899999999999995,714.9494031980981,0.0,8.300000000000011,191.68540644472841
30625200.0,695,iso13790,native,True,19.9,431.27381771382306,0.0,12.200000000000045,241.60153649450478
30628800.0,695,iso13790,native,True,19.900000000000002,156.76202957095856,0.0,15.0,407.3517371020361
30632400.0,695,iso13790,native,True,20.1,0.0,248.44688446729845,16.100000000000023,1607.5705483307997
30636000.0,695,iso13790,native,True,20.09999999999999,0.0,934.1181477321275,15.600000000000023,2770.3841794794484
30639600.0,695,iso13790,native,True,20.099999999999994,0.0,1682.8222395564612,15.600000000000023,3604.385141726
30643200.0,695,iso13790,native,True,20.09999999999995,0.0,2153.538240857029,14.400000000000034,3418.1345506639955
30646800.0,695,iso13790,native,True,20.10000000000001,0.0,1619.6914938963105,9.400000000000034,577.5673732224012
30650400.0,695,iso13790,native,True,20.100000000000005,0.0,645.9837726811055,6.100000000000023,-55.7766
30654000.0,695,iso13790,native,True,19.94949664544489,0.0,0.0,4.400000000000034,-55.7766
30657600.0,695,iso13790,native,True,19.899999999999995,387.7155162114112,0.0,3.900000000000034,-55.7766
30661200.0,695,iso13790,native,True,19.899999999999995,632.1670293675147,0.0,3.3000000000000114,-55.7766
30664800.0,695,iso13790,native,True,19.9,802.5648198581198,0.0,2.2000000000000455,-55.7766
30668400.0,695,iso13790,native,True,19.900000000000002,891.0012425314487,0.0,2.2000000000000455,-55.7766
30672000.0,695,iso13790,native,True,19.900000000000006,919.6104813247773,0.0,2.8000000000000114,-55.7766
30675600.0,695,iso13790,native,True,19.9,959.6687497656322,0.0,2.2000000000000455,-55.7766
30679200.0,695,iso13790,native,True,19.899999999999995,995.6516845365874,0.0,1.7000000000000455,-55.7766
30682800.0,695,iso13790,native,True,19.9,995.5749853864015,0.0,2.2000000000000455,-55.7766
30686400.0,695,iso13790,native,True,19.899999999999995,998.4538368933922,0.0,2.2000000000000455,-55.7766
30690000.0,695,iso13790,native,True,19.899999999999995,1037.8691882070802,0.0,1.1000000000000227,-55.7766
30693600.0,695,iso13790,native,True,19.900000000000002,1129.0103592523744,0.0,-1.099999999999966,-55.7766
30697200.0,695,iso13790,native,True,19.899999999999988,1166.895633824755,0.0,-1.099999999999966,-55.7766
30700800.0,695,iso13790,native,True,19.900000000000002,1136.3152507601458,0.0,0.0,9.728660823663592
30704400.0,695,iso13790,native,True,19.900000000000002,936.0594487696364,0.0,4.400000000000034,141.31205657558792
30708000.0,695,iso13790,native,True,19.900000000000002,733.7505896406736,0.0,7.2000000000000455,136.83500205833136
30711600.0,695,iso13790,native,True,19.9,534.5071737450291,0.0,10.0,172.03160794297827
30715200.0,695,iso13790,native,True,19.900000000000002,361.5612961556131,0.0,11.100000000000023,336.95103529559924
30718800.0,695,iso13790,native,True,20.1,0.0,12.78307125364641,12.200000000000045,1612.2260827302648
30722400.0,695,iso13790,native,True,20.099999999999987,0.0,734.5647865175897,12.200000000000045,2888.4589525806873
30726000.0,695,iso13790,native,True,20.100000000000023,0.0,1536.6137009911756,12.200000000000045,3806.8958477412148
30729600.0,695,iso13790,native,True,20.100000000000062,0.0,2025.3127027689745,11.700000000000045,3387.1567018868527
30733200.0,695,iso13790,native,True,20.10000000000002,0.0,1685.6565685698201,8.300000000000011,1354.5277048533596
30736800.0,695,iso13790,native,True,20.099999999999994,0.0,701.0482385671506,2.8000000000000114,-55.7766
30740400.0,695,iso13790,native,True,19.9,30.563818550528826,0.0,1.7000000000000455,-55.7766
30744000.0,695,iso13790,native,True,19.900000000000002,554.541743531779,0.0,-0.5999999999999659,-55.7766
30747600.0,695,iso13790,native,True,19.900000000000002,849.9990919109403,0.0,-1.099999999999966,-55.7766
30751200.0,695,iso13790,native,True,19.9,1032.189592183433,0.0,-1.6999999999999886,-55.7766
30754800.0,695,iso13790,native,True,19.899999999999995,1092.300164692096,0.0,-0.5999999999999659,-55.7766
30758400.0,695,iso13790,native,True,19.9,1149.3798905103492,0.0,-1.099999999999966,-55.7766
30762000.0,695,iso13790,native,True,19.900000000000002,1198.8608316158688,0.0,-1.6999999999999886,-55.7766
30765600.0,695,iso13790,native,True,19.900000000000002,1298.5272679547327,0.0,-3.8999999999999773,-55.7766
30769200.0,695,iso13790,native,True,19.9,1244.9083771799446,0.0,-1.099999999999966,-55.7766
30772800.0,695,iso13790,native,True,19.900000000000006,1269.2310008343882,0.0,-2.1999999999999886,-55.7766
30776400.0,695,iso13790,native,True,19.90000000000001,1334.782188002583,0.0,-3.8999999999999773,-55.7766
30780000.0,695,iso13790,native,True,19.900000000000002,1399.1551989877164,0.0,-5.0,-55.7766
30783600.0,695,iso13790,native,True,19.90000000000001,1390.7528826673847,0.0,-3.8999999999999773,-55.7766
30787200.0,695,iso13790,native,True,19.900000000000006,1360.6154415507124,0.0,-3.2999999999999545,-2.5468740000000025
30790800.0,695,iso13790,native,True,19.900000000000006,1186.5608549947067,0.0,-0.5999999999999659,278.1189539999999
30794400.0,695,iso13790,native,True,19.89999999999999,908.6196216031749,0.0,2.2000000000000455,539.428518
30798000.0,695,iso13790,native,True,19.9,629.7197494836697,0.0,3.900000000000034,728.1520919999999
30801600.0,695,iso13790,native,True,19.9,376.0458734181811,0.0,5.600000000000023,820.094346
30805200.0,695,iso13790,native,True,19.899999999999995,174.92015713091786,0.0,7.2000000000000455,820.094346
30808800.0,695,iso13790,native,True,19.900000000000002,74.19744977130534,0.0,7.800000000000011,713.634894
30812400.0,695,iso13790,native,True,19.9,79.75749803114347,0.0,7.800000000000011,520.072254
30816000.0,695,iso13790,native,True,19.900000000000002,227.80542114084358,0.0,6.100000000000023,258.7626899999999
30819600.0,695,iso13790,native,True,19.900000000000002,449.84954358115556,0.0,4.400000000000034,27.354237259835845
30823200.0,695,iso13790,native,True,19.9,711.2681145880839,0.0,1.7000000000000455,-55.7766
30826800.0,695,iso13790,native,True,19.899999999999995,892.2532011109736,0.0,0.6000000000000227,-55.7766
30830400.0,695,iso13790,native,True,19.899999999999995,969.3962193717009,0.0,1.1000000000000227,-55.7766
30834000.0,695,iso13790,native,True,19.899999999999995,1032.452384446135,0.0,0.6000000000000227,-55.7766
30837600.0,695,iso13790,native,True,19.899999999999995,1047.4478905650603,0.0,1.1000000000000227,-55.7766
30841200.0,695,iso13790,native,True,19.900000000000002,1038.092663251306,0.0,1.7000000000000455,-55.7766
30844800.0,695,iso13790,native,True,19.899999999999995,864.5146591615622,0.0,6.7000000000000455,-55.7766
30848400.0,695,iso13790,native,True,19.900000000000002,797.0958496791334,0.0,6.7000000000000455,-55.7766
30852000.0,695,iso13790,native,True,19.900000000000002,759.5624587934603,0.0,6.7000000000000455,-55.7766
30855600.0,695,iso13790,native,True,19.9,834.9172242169666,0.0,3.900000000000034,-55.7766
30859200.0,695,iso13790,native,True,19.900000000000002,1032.3836562465563,0.0,-1.099999999999966,-55.7766
30862800.0,695,iso13790,native,True,19.9,1113.1016282385826,0.0,-1.099999999999966,-55.7766
30866400.0,695,iso13790,native,True,19.900000000000002,1195.8515646300896,0.0,-2.1999999999999886,-55.7766
30870000.0,695,iso13790,native,True,19.900000000000002,1235.49268531801,0.0,-2.1999999999999886,-55.7766
30873600.0,695,iso13790,native,True,19.89999999999999,1201.104054711878,0.0,-1.099999999999966,32.34842893805657
30877200.0,695,iso13790,native,True,19.900000000000002,955.9556024321579,0.0,3.3000000000000114,348.8463437338462
30880800.0,695,iso13790,native,True,19.900000000000002,656.3445590399843,0.0,7.2000000000000455,366.4122856025086
30884400.0,695,iso13790,native,True,19.899999999999995,339.95577581307526,0.0,11.100000000000023,534.1097416943712
30888000.0,695,iso13790,native,True,20.015998960063605,0.0,0.0,12.800000000000011,1148.3770501762942
30891600.0,695,iso13790,native,True,20.09999999999999,0.0,246.33675340115474,15.0,617.2759329916263
30895200.0,695,iso13790,native,True,20.099999999999994,0.0,667.1276438362846,15.0,2336.262933384005
30898800.0,695,iso13790,native,True,20.09999999999998,0.0,1306.0003447108234,14.400000000000034,3035.319209027495
30902400.0,695,iso13790,native,True,20.100000000000005,0.0,1757.2042021179532,13.300000000000011,3115.9304096978244
30906000.0,695,iso13790,native,True,20.10000000000002,0.0,1497.8881480949462,10.600000000000023,1049.8469658602373
30909600.0,695,iso13790,native,True,20.099999999999998,0.0,667.9820106999622,6.7000000000000455,-55.7766
30913200.0,695,iso13790,native,True,20.099999999999998,0.0,12.556456046671109,5.600000000000023,-55.7766
30916800.0,695,iso13790,native,True,19.900000000000006,430.221562677946,0.0,1.7000000000000455,-55.7766
30920400.0,695,iso13790,native,True,19.899999999999995,735.7890011214681,0.0,0.6000000000000227,-55.7766
30924000.0,695,iso13790,native,True,19.899999999999995,882.2894902125292,0.0,1.1000000000000227,-55.7766
30927600.0,695,iso13790,native,True,19.899999999999988,966.770774978372,0.0,1.1000000000000227,-55.7766
30931200.0,695,iso13790,native,True,19.899999999999995,993.1781099079578,0.0,1.7000000000000455,-55.7766
30934800.0,695,iso13790,native,True,19.9,1069.8231721903644,0.0,0.0,-55.7766
30938400.0,695,iso13790,native,True,19.900000000000002,1123.184801403801,0.0,-0.5999999999999659,-55.7766
30942000.0,695,iso13790,native,True,19.900000000000006,1166.5739814615451,0.0,-1.099999999999966,-55.7766
30945600.0,695,iso13790,native,True,19.900000000000002,1225.620686192775,0.0,-2.1999999999999886,-55.7766
30949200.0,695,iso13790,native,True,19.9,1214.2531093444138,0.0,-1.099999999999966,-55.7766
30952800.0,695,iso13790,native,True,19.900000000000002,1118.1016166812137,0.0,1.7000000000000455,-55.7766
30956400.0,695,iso13790,native,True,19.9,1063.745295755139,0.0,2.2000000000000455,-55.7766
30960000.0,695,iso13790,native,True,19.900000000000013,989.0647384077956,0.0,3.3000000000000114,-10.741703711182573
30963600.0,695,iso13790,native,True,19.900000000000002,770.2597475861273,0.0,5.600000000000023,449.2751978127778
30967200.0,695,iso13790,native,True,19.9,499.59075264033316,0.0,7.800000000000011,508.13367664291303
30970800.0,695,iso13790,native,True,19.899999999999995,272.21642071220083,0.0,11.100000000000023,350.3097240501847
30974400.0,695,iso13790,native,True,19.97881941795174,0.0,0.0,14.400000000000034,806.6232172138776
30978000.0,695,iso13790,native,True,20.1,0.0,335.98520896560353,15.0,1384.4821623033586
30981600.0,695,iso13790,native,True,20.10000000000001,0.0,913.184568558455,15.0,2678.3206575682498
30985200.0,695,iso13790,native,True,20.1,0.0,1227.7649136372218,13.300000000000011,1935.972835976545
30988800.0,695,iso13790,native,True,20.100000000000023,0.0,1059.5380062868073,13.900000000000034,734.7320458462846
30992400.0,695,iso13790,native,True,20.10000000000001,0.0,601.7100623857126,11.100000000000023,400.9756369104861
30996000.0,695,iso13790,native,True,20.100000000000005,0.0,154.2674911659956,9.400000000000034,-55.7766
30999600.0,695,iso13790,native,True,19.9,146.6561797067002,0.0,8.300000000000011,-55.7766
31003200.0,695,iso13790,native,True,19.899999999999995,389.6111720899411,0.0,7.2000000000000455,-55.7766
31006800.0,695,iso13790,native,True,19.900000000000002,556.254268281698,0.0,6.100000000000023,-55.7766
31010400.0,695,iso13790,native,True,19.899999999999995,659.7879405199727,0.0,5.600000000000023,-55.7766
31014000.0,695,iso13790,native,True,19.9,793.5684291236786,0.0,3.3000000000000114,-55.7766
31017600.0,695,iso13790,native,True,19.9,871.795111245498,0.0,2.8000000000000114,-55.7766
31021200.0,695,iso13790,native,True,19.900000000000002,970.8616206017009,0.0,1.1000000000000227,-55.7766
31024800.0,695,iso13790,native,True,19.900000000000002,1016.0806399403125,0.0,1.1000000000000227,-55.7766
31028400.0,695,iso13790,native,True,19.89999999999999,1041.2549665315435,0.0,1.1000000000000227,-55.7766
31032000.0,695,iso13790,native,True,19.900000000000006,1034.6449393852283,0.0,1.7000000000000455,-55.7766
31035600.0,695,iso13790,native,True,19.9,1034.4708676657363,0.0,1.7000000000000455,-55.7766
31039200.0,695,iso13790,native,True,19.899999999999988,1017.1863959917497,0.0,2.2000000000000455,-55.7766
31042800.0,695,iso13790,native,True,19.9,1027.6729010962085,0.0,1.7000000000000455,-55.7766
31046400.0,695,iso13790,native,True,19.899999999999988,1006.2070579702269,0.0,2.2000000000000455,-21.77070035169242
31050000.0,695,iso13790,native,True,19.89999999999999,895.3283313769732,0.0,3.3000000000000114,254.96817037375573
31053600.0,695,iso13790,native,True,19.900000000000002,677.5470636700122,0.0,7.2000000000000455,178.25581870353173
31057200.0,695,iso13790,native,True,19.9,492.1553983590638,0.0,10.0,192.73132329729683
31060800.0,695,iso13790,native,True,19.900000000000002,308.42895793817274,0.0,12.200000000000045,282.133593228513
31064400.0,695,iso13790,native,True,20.100000000000005,0.0,32.30169061277202,13.300000000000011,1458.1314749736157
31068000.0,695,iso13790,native,True,20.10000000000001,0.0,697.2213371869503,13.300000000000011,2629.759201316183
31071600.0,695,iso13790,native,True,20.09999999999997,0.0,1432.3321182998077,13.900000000000034,3363.719575552539
31075200.0,695,iso13790,native,True,20.100000000000026,0.0,1955.1251168068857,13.300000000000011,3454.7497992642584
31078800.0,695,iso13790,native,True,20.09999999999999,0.0,1674.542741996158,8.300000000000011,1479.329381114773
31082400.0,695,iso13790,native,True,20.100000000000005,0.0,886.8714541563209,7.800000000000011,-55.7766
31086000.0,695,iso13790,native,True,20.1,0.0,107.36407049377408,5.0,-55.7766
31089600.0,695,iso13790,native,True,19.9,281.12158066131724,0.0,4.400000000000034,-55.7766
31093200.0,695,iso13790,native,True,19.9,613.5582562932684,0.0,2.2000000000000455,-55.7766
31096800.0,695,iso13790,native,True,19.899999999999995,802.9650954250417,0.0,1.7000000000000455,-55.7766
31100400.0,695,iso13790,native,True,19.899999999999995,943.3027324095983,0.0,0.6000000000000227,-55.7766
31104000.0,695,iso13790,native,True,19.899999999999995,977.1914328397584,0.0,1.7000000000000455,-55.7766
31107600.0,695,iso13790,native,True,19.899999999999995,1023.1104339274442,0.0,1.1000000000000227,-55.7766
31111200.0,695,iso13790,native,True,19.899999999999995,1082.9812300053102,0.0,0.0,-55.7766
31114800.0,695,iso13790,native,True,19.9,1089.2600036735948,0.0,0.6000000000000227,-55.7766
31118400.0,695,iso13790,native,True,19.899999999999984,1096.2613834747683,0.0,0.6000000000000227,-55.7766
31122000.0,695,iso13790,native,True,19.9,1141.4093407043797,0.0,-0.5999999999999659,-55.7766
31125600.0,695,iso13790,native,True,19.900000000000002,1252.3452195721854,0.0,-3.2999999999999545,-55.7766
31129200.0,695,iso13790,native,True,19.900000000000002,1336.141687348012,0.0,-4.399999999999977,-55.7766
31132800.0,695,iso13790,native,True,19.899999999999995,1290.9763595308189,0.0,-2.1999999999999886,-9.62828406914069
31136400.0,695,iso13790,native,True,19.899999999999984,1124.7675126298432,0.0,1.1000000000000227,146.51536964755644
31140000.0,695,iso13790,native,True,19.900000000000002,873.1521908197217,0.0,5.0,236.8447148584672
31143600.0,695,iso13790,native,True,19.899999999999995,615.142856748004,0.0,8.300000000000011,296.90393492271966
31147200.0,695,iso13790,native,True,19.900000000000002,381.6181615819235,0.0,10.600000000000023,393.3975461412921
31150800.0,695,iso13790,native,True,20.07383001369984,0.0,0.0,12.200000000000045,1516.9658245614444
31154400.0,695,iso13790,native,True,20.100000000000005,0.0,644.384532487755,12.200000000000045,2595.73781661713
31158000.0,695,iso13790,native,True,20.10000000000003,0.0,1320.441766229122,11.700000000000045,3326.908155383201
31161600.0,695,iso13790,native,True,20.1,0.0,1713.3384424062938,10.0,3109.844817976462
31165200.0,695,iso13790,native,True,20.1,0.0,1312.2879876712739,7.2000000000000455,753.9499153207832
31168800.0,695,iso13790,native,True,20.100000000000012,0.0,478.34499932073936,5.0,-55.7766
31172400.0,695,iso13790,native,True,19.9,129.5893259636962,0.0,2.8000000000000114,-55.7766
31176000.0,695,iso13790,native,True,19.900000000000002,537.0358369338071,0.0,1.7000000000000455,-55.7766
31179600.0,695,iso13790,native,True,19.900000000000002,795.2546300548792,0.0,0.6000000000000227,-55.7766
31183200.0,695,iso13790,native,True,19.899999999999988,1028.8330998791275,0.0,-2.1999999999999886,-55.7766
31186800.0,695,iso13790,native,True,19.899999999999988,1163.1352622340225,0.0,-2.7999999999999545,-55.7766
31190400.0,695,iso13790,native,True,19.899999999999995,1251.5856454221018,0.0,-3.2999999999999545,-55.7766
31194000.0,695,iso13790,native,True,19.900000000000002,1318.531254836682,0.0,-3.8999999999999773,-55.7766
31197600.0,695,iso13790,native,True,19.900000000000002,1369.48290659315,0.0,-4.399999999999977,-55.7766
31201200.0,695,iso13790,native,True,19.899999999999995,1377.7395896249886,0.0,-3.8999999999999773,-55.7766
31204800.0,695,iso13790,native,True,19.900000000000002,1402.4453630702023,0.0,-4.399999999999977,-55.7766
31208400.0,695,iso13790,native,True,19.900000000000002,1471.7157190778487,0.0,-6.099999999999966,-55.7766
31212000.0,695,iso13790,native,True,19.9,1462.5339903067927,0.0,-5.0,-55.7766
31215600.0,695,iso13790,native,True,19.900000000000002,1484.4748276263363,0.0,-5.599999999999966,-55.7766
31219200.0,695,iso13790,native,True,19.900000000000002,1406.7243274527063,0.0,-3.2999999999999545,-20.816065829709103
31222800.0,695,iso13790,native,True,19.9,1198.6288209542959,0.0,1.1000000000000227,80.1342168274175
31226400.0,695,iso13790,native,True,19.900000000000002,932.9612941329025,0.0,5.0,199.13010948889735
31230000.0,695,iso13790,native,True,19.900000000000002,719.1514196119284,0.0,7.2000000000000455,170.16679736468387
31233600.0,695,iso13790,native,True,19.899999999999995,478.0782493772725,0.0,10.0,374.9092155406388
31237200.0,695,iso13790,native,True,19.900000000000002,88.77585719467356,0.0,10.600000000000023,1404.3142342499
31240800.0,695,iso13790,native,True,20.1,0.0,461.4543685718643,10.600000000000023,2447.3077236530785
31244400.0,695,iso13790,native,True,20.1,0.0,1126.9500106499354,10.600000000000023,3141.4401984531787
31248000.0,695,iso13790,native,True,20.100000000000023,0.0,1489.9613049743296,8.900000000000034,2852.967065802659
31251600.0,695,iso13790,native,True,20.099999999999987,0.0,1160.8793718886457,5.600000000000023,1051.5570924565868
31255200.0,695,iso13790,native,True,20.1,0.0,337.97832131657134,1.7000000000000455,-55.7766
31258800.0,695,iso13790,native,True,19.900000000000002,284.70235514856546,0.0,0.0,-55.7766
31262400.0,695,iso13790,native,True,19.899999999999995,627.6547293356518,0.0,1.1000000000000227,-55.7766
31266000.0,695,iso13790,native,True,19.900000000000002,883.4482563351954,0.0,-0.5999999999999659,-55.7766
31269600.0,695,iso13790,native,True,19.900000000000016,1033.1078831320435,0.0,-1.099999999999966,-55.7766
31273200.0,695,iso13790,native,True,19.900000000000002,1134.1298947231155,0.0,-1.6999999999999886,-55.7766
31276800.0,695,iso13790,native,True,19.900000000000002,1204.0525566870738,0.0,-2.1999999999999886,-55.7766
31280400.0,695,iso13790,native,True,19.9,1277.8709780295756,0.0,-3.2999999999999545,-55.7766
31284000.0,695,iso13790,native,True,19.9,1295.35218432702,0.0,-2.7999999999999545,-55.7766
31287600.0,695,iso13790,native,True,19.900000000000006,1345.818508156887,0.0,-3.8999999999999773,-55.7766
31291200.0,695,iso13790,native,True,19.90000000000001,1405.2993377150406,0.0,-5.0,-55.7766
31294800.0,695,iso13790,native,True,19.90000000000001,1431.9860842595804,0.0,-5.0,-55.7766
31298400.0,695,iso13790,native,True,19.9,1446.8431263404552,0.0,-5.0,-55.7766
31302000.0,695,iso13790,native,True,19.9,1417.301699408565,0.0,-3.8999999999999773,-55.7766
31305600.0,695,iso13790,native,True,19.90000000000001,1395.9730825463741,0.0,-3.8999999999999773,-2.3214789213162668
31309200.0,695,iso13790,native,True,19.899999999999988,1150.408150466392,0.0,1.1000000000000227,249.08455800000002
31312800.0,695,iso13790,native,True,19.900000000000006,834.3476677488721,0.0,3.3000000000000114,685.712468173143
31316400.0,695,iso13790,native,True,19.9,421.374011302856,0.0,4.400000000000034,1355.053303020069
31320000.0,695,iso13790,native,True,19.9,126.07111051519145,0.0,6.7000000000000455,810.416214
31323600.0,695,iso13790,native,True,19.900000000000002,137.64851307414793,0.0,5.600000000000023,636.209838
31327200.0,695,iso13790,native,True,19.9,223.40335933221618,0.0,4.400000000000034,558.7847820000001
31330800.0,695,iso13790,native,True,19.899999999999995,33.627516758605395,0.0,5.0,1609.818985968969
31334400.0,695,iso13790,native,True,20.10000000000001,0.0,25.00094930901402,4.400000000000034,935.2796404229506
31338000.0,695,iso13790,native,True,19.9,175.0901260236779,0.0,3.3000000000000114,68.52655601372776
31341600.0,695,iso13790,native,True,19.900000000000002,490.23393790919823,0.0,3.3000000000000114,-55.7766
31345200.0,695,iso13790,native,True,19.9,665.1101350968569,0.0,3.900000000000034,-55.7766
31348800.0,695,iso13790,native,True,19.900000000000002,786.5981256763632,0.0,3.3000000000000114,-55.7766
31352400.0,695,iso13790,native,True,19.9,867.9146048128246,0.0,2.8000000000000114,-55.7766
31356000.0,695,iso13790,native,True,19.900000000000006,985.8888280518001,0.0,0.6000000000000227,-55.7766
31359600.0,695,iso13790,native,True,19.899999999999988,1038.7125959671,0.0,0.6000000000000227,-55.7766
31363200.0,695,iso13790,native,True,19.900000000000002,1088.7457121879102,0.0,0.0,-55.7766
31366800.0,695,iso13790,native,True,19.900000000000006,1113.0942804345266,0.0,0.0,-55.7766
31370400.0,695,iso13790,native,True,19.9,1147.274687182746,0.0,-0.5999999999999659,-55.7766
31374000.0,695,iso13790,native,True,19.90000000000001,1179.9852995532422,0.0,-1.099999999999966,-55.7766
31377600.0,695,iso13790,native,True,19.90000000000001,1233.087033464288,0.0,-2.1999999999999886,-55.7766
31381200.0,695,iso13790,native,True,19.900000000000002,1314.660123168221,0.0,-3.8999999999999773,-55.7766
31384800.0,695,iso13790,native,True,19.900000000000002,1367.3277706719184,0.0,-4.399999999999977,-55.7766
31388400.0,695,iso13790,native,True,19.90000000000001,1393.7273451228193,0.0,-4.399999999999977,-55.7766
31392000.0,695,iso13790,native,True,19.900000000000002,1404.3292244795875,0.0,-4.399999999999977,-36.420336000000006
31395600.0,695,iso13790,native,True,19.90000000000001,1384.5845727520625,0.0,-4.399999999999977,70.03911599999998
31399200.0,695,iso13790,native,True,19.900000000000002,1310.562116127992,0.0,-3.8999999999999773,205.53296399999996
31402800.0,695,iso13790,native,True,19.900000000000002,1207.2648340493845,0.0,-3.2999999999999545,311.99241599999993
31406400.0,695,iso13790,native,True,19.9,1143.4027982626037,0.0,-3.8999999999999773,374.90027399999997
31410000.0,695,iso13790,native,True,19.90000000000001,1094.194432782778,0.0,-3.8999999999999773,374.90027399999997
31413600.0,695,iso13790,native,True,19.899999999999995,1058.4599478776765,0.0,-3.2999999999999545,316.83148199999994
31417200.0,695,iso13790,native,True,19.900000000000002,1094.5894012367785,0.0,-3.8999999999999773,210.37202999999997
31420800.0,695,iso13790,native,True,19.9,1151.9210678856361,0.0,-3.8999999999999773,99.073512
31424400.0,695,iso13790,native,True,19.90000000000001,1228.4144666712034,0.0,-3.8999999999999773,-26.742204000000005
31428000.0,695,iso13790,native,True,19.900000000000016,1297.441273104562,0.0,-3.8999999999999773,-55.7766
31431600.0,695,iso13790,native,True,19.900000000000002,1357.7416946939734,0.0,-4.399999999999977,-55.7766
31435200.0,695,iso13790,native,True,19.900000000000002,1388.390586145581,0.0,-4.399999999999977,-55.7766
31438800.0,695,iso13790,native,True,19.900000000000006,1426.0785080127205,0.0,-5.0,-55.7766
31442400.0,695,iso13790,native,True,19.9,1464.1793362438343,0.0,-5.599999999999966,-55.7766
31446000.0,695,iso13790,native,True,19.900000000000006,1499.0725251546735,0.0,-6.099999999999966,-55.7766
31449600.0,695,iso13790,native,True,19.9,1536.2017803058081,0.0,-6.699999999999989,-55.7766
31453200.0,695,iso13790,native,True,19.899999999999995,1570.554075177356,0.0,-7.199999999999989,-55.7766
31456800.0,695,iso13790,native,True,19.900000000000002,1607.3822038689782,0.0,-7.7999999999999545,-55.7766
31460400.0,695,iso13790,native,True,19.899999999999995,1662.1919306435923,0.0,-8.899999999999977,-55.7766
31464000.0,695,iso13790,native,True,19.900000000000002,1686.2781814512978,0.0,-8.899999999999977,-55.7766
31467600.0,695,iso13790,native,True,19.89999999999999,1716.8750383711201,0.0,-9.399999999999977,-55.7766
31471200.0,695,iso13790,native,True,19.90000000000001,1730.9873651458952,0.0,-9.399999999999977,-55.7766
31474800.0,695,iso13790,native,True,19.899999999999988,1738.8439778806764,0.0,-9.399999999999977,-55.7766
31478400.0,695,iso13790,native,True,19.9,1755.603922314553,0.0,-10.0,-16.83490264004542
31482000.0,695,iso13790,native,True,19.900000000000002,1647.137126404714,0.0,-8.899999999999977,314.94559564362464
31485600.0,695,iso13790,native,True,19.899999999999995,1415.4006660629454,0.0,-8.299999999999955,804.7279679524873
31489200.0,695,iso13790,native,True,19.900000000000002,1320.2335280045902,0.0,-9.399999999999977,466.56926918055404
31492800.0,695,iso13790,native,True,19.9,1251.778765216678,0.0,-8.299999999999955,588.4654921013209
31496400.0,695,iso13790,native,True,19.89999999999999,1098.0519375611839,0.0,-8.299999999999955,1072.352141019242
31500000.0,695,iso13790,native,True,19.899999999999995,670.8165545490114,0.0,-8.299999999999955,2318.177979993163
31503600.0,695,iso13790,native,True,19.899999999999995,488.5100932193872,0.0,-9.399999999999977,1284.3727060939195
31507200.0,695,iso13790,native,True,19.9,565.2710567631984,0.0,-10.0,1297.2856415855745
31510800.0,695,iso13790,native,True,19.899999999999995,846.2198289223714,0.0,-10.599999999999966,242.43872972554308
31514400.0,695,iso13790,native,True,19.900000000000002,1308.0274400604317,0.0,-12.799999999999955,-55.7766
31518000.0,695,iso13790,native,True,19.90000000000001,1638.1952957055146,0.0,-13.899999999999977,-55.7766
31521600.0,695,iso13790,native,True,19.900000000000006,1794.9538133779922,0.0,-13.299999999999955,-55.7766
31525200.0,695,iso13790,native,True,19.899999999999988,1944.1679692391458,0.0,-15.0,-55.7766
31528800.0,695,iso13790,native,True,19.900000000000016,2055.1178173223543,0.0,-16.099999999999966,-55.7766
31532400.0,695,iso13790,native,True,19.900000000000016,2186.083664146883,0.0,-18.299999999999983,-55.7766
31536000.0,695,iso13790,native,True,19.90000000000001,2283.9527645380485,0.0,-21.049999999999983,-55.7766
